Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.303695,76.36391,46.52324,0.53,0.53,0,-1,0,0.53,623.3387,1.087264,0,0,3.303695,0.5578947,0.53,0,0,1.658535,9.132592,1.658535,0,1.658535,14.00003,100,0.1382743,0.5829999,2.642956,0,12.43629
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.10646,91.82874,49.91173,0.6293792,0.6293792,0,-1,0,0.6293792,652.4619,3.443955,0,0,4.10646,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1382743,0.6923171,3.285168,0,14.73173
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.840423,91.51995,52.41887,2.172697,2.172697,0,-1,0,2.172697,176.7583,1.553374,0,0,3.840423,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1382743,2.389967,3.072339,0,14.4657
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.807215,81.05363,54.77198,0.966987,0.966987,0,-1,0,0.966987,290.3053,1.789334,0,0,2.807215,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1382743,1.063686,2.245772,0,13.43249
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.338694,77.13149,55.88437,1.995801,1.995801,0,-1,0,1.995801,117.1807,0.2378501,0,0,2.338694,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1382743,2.195381,1.870955,0,12.96397
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.708772,70.83576,56.02127,2.003,2.003,0,-1,0,2.003,85.31065,0,0,0,1.708772,2.108421,2.003,0,0,0,10.62527,0,0.3996486,-0.3996486,13.57876,96.99096,0.1382743,2.2033,1.367018,0,12.33405
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.908235,63.60086,56.12395,0.914648,0.914648,0,-1,0,0.914648,99.29885,0,0,0,0.908235,0.9627874,0.914648,0,0,0.444054,10.22563,0,0.05455241,-0.05455241,13.52126,96.58022,0.1382743,1.006113,0.726588,0,11.13386
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07244289,55.43854,54.87466,0,0,0,-1,0,0,0,0,0,0,0.07244289,0,0,0,0,0.5046678,10.17107,0.07244289,0,0.07244289,13.58998,97.07111,0.1382712,0,0.05795431,0,10.24352
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.0178461,52.40953,52.2734,1.135368,1.135368,0,-1,0,1.135368,1.571834,0,4.440892E-16,0,0.0178461,1.195124,1.135368,0,0,0.4322249,10.23627,0,1.177278,-1.177278,12.34902,88.20713,0.1382712,1.248905,0.01427688,0,10.25412
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,49.96307,49.96307,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.740312,9.058993,0,2.661141,-2.661141,9.543934,68.17082,0.1382712,2.780893,0,0,9.058993
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,47.67841,47.67841,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.697135,6.397852,0,0.7947538,-0.7947538,8.70619,62.18695,0.1382712,0.8305178,0,0,6.397852
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,45.65045,45.65045,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.580195,5.603098,0,0.6491475,-0.6491475,8.021928,57.29937,0.1382712,0.6783592,0,0,5.603098
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,43.63105,43.63105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.30147,4.953951,0,0,0,8.021928,57.29937,0.1382712,0,0,0,4.953951
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,42.23629,42.23629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.30147,4.953951,0,0,0,8.021928,57.29937,0.1382712,0,0,0,4.953951
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,41.13247,41.13247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.30147,4.953951,0,0,0,8.021928,57.29937,0.1382712,0,0,0,4.953951
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,40.02008,40.02008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.30147,4.953951,0,0,0,8.021928,57.29937,0.1382712,0,0,0,4.953951
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,38.98471,38.98471,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.30147,4.953951,0,0.07055202,-0.07055202,7.94756,56.76817,0.1382712,0.07372686,0,0,4.953951
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,38.17182,38.17182,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.379862,4.883399,0,0.05551575,-0.05551575,7.889041,56.35018,0.1382712,0.05801396,0,0,4.883399
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03594933,37.53128,37.28191,0.3622326,0.3622326,0,-1,0,0.3622326,9.924378,0,5.551115E-17,0,0.03594933,0.3812975,0.3622326,0,0,6.441546,4.827883,0,0.3453481,-0.3453481,7.525012,53.74998,0.1382712,0.3984559,0.02875947,0,4.863832
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2440451,38.01286,36.31499,0.1097363,0.1097363,0,0,0,0.1097363,222.3924,0,0,0,0.2440451,0.1155119,0.1097363,0,0,6.825266,4.482535,0.1285332,0,0.1285332,7.64695,54.62096,0.1382657,0.1207099,0.1952361,0,4.72658
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.521286,46.88359,35.69035,0,0,0,0,0,0,0,0,0,0,1.521286,0,0,0,0,6.696733,4.598215,1.521286,0,1.521286,9.090169,64.92965,0.1382002,0,1.217029,0,6.119501
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.124396,51.18296,35.10849,0,0,0,0,0,0,0,0,0,0,2.124396,0,0,0,0,5.175446,5.967372,2.124396,0,2.124396,11.10555,79.32518,0.138109,0,1.699517,0,8.091768
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.774518,59.27702,37.11078,0.9953563,0.9953563,0,0,0,0.9953563,278.7462,0,0,0,2.774518,1.047744,0.9953563,0,0,3.05105,7.879329,1.726775,0,1.726775,12.74371,91.02631,0.1380349,1.094892,2.219615,0,10.65385
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.151097,68.64542,41.75711,1.054548,1.054548,0,-1,0,1.054548,298.8101,0.7167706,0,0,3.151097,1.110051,1.054548,0,0,1.324276,9.433426,1.324276,0,1.324276,14.00003,100,0.1379781,1.160003,2.520878,0,12.58452
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.306778,76.21218,46.37778,0,0,0,-1,0,0,0,3.306778,0,0,3.306778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379781,0,2.645423,0,13.93205
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.29555,80.55141,49.8176,1.60188,1.60188,0,-1,0,1.60188,205.7301,1.60936,0,0,3.29555,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1379781,1.762068,2.63644,0,13.92082
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.133101,81.82527,52.31618,1.452469,1.452469,0,-1,0,1.452469,215.7086,1.604186,0,0,3.133101,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1379781,1.597716,2.506481,0,13.75838
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.809119,80.89335,54.62652,0.5904674,0.5904674,0,-1,0,0.5904674,475.745,2.187574,0,0,2.809119,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1379781,0.6495141,2.247295,0,13.43439
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.339352,77.01627,55.78168,0.6473927,0.6473927,0,-1,0,0.6473927,361.3498,1.657886,0,0,2.339352,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1379781,0.7121319,1.871482,0,12.96463
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.709012,70.73257,55.92715,0.2899497,0.2899497,0,-1,0,0.2899497,589.4168,1.403802,0,0,1.709012,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1379781,0.3189447,1.36721,0,12.33429
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9084129,63.49405,56.02127,0,0,0,-1,0,0,0,0.9084129,0,0,0.9084129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379781,0,0.7267303,0,11.53369
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07453362,55.3518,54.77198,1.535212,1.535212,0,-1,0,1.535212,4.85494,0,2.220446E-16,0,0.07453362,1.616013,1.535212,0,0,0,10.62527,0,1.541479,-1.541479,12.37517,88.39387,0.1379781,1.688733,0.0596269,0,10.69981
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01961875,52.27746,52.12793,0.9051016,0.9051016,0,-1,0,0.9051016,2.167574,0,1.110223E-16,0,0.01961875,0.9527385,0.9051016,0,0,1.712755,9.083796,0,0.9331198,-0.9331198,11.39157,81.36821,0.1379781,0.9956117,0.015695,0,9.103414
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,49.8176,49.8176,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.749554,8.150676,0,2.272099,-2.272099,8.99657,64.26109,0.1379781,2.374343,0,0,8.150676
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,47.53294,47.53294,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.274108,5.878577,0,1.649568,-1.649568,7.257772,51.84113,0.1379781,1.723799,0,0,5.878577
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,45.50499,45.50499,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.106962,4.229009,0,0.4836628,-0.4836628,6.747947,48.19952,0.1379781,0.5054276,0,0,4.229009
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,43.48558,43.48558,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.644365,3.745346,0,0.04496639,-0.04496639,6.700548,47.86096,0.1379781,0.04698987,0,0,3.745346
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,42.06516,42.06516,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.694327,3.70038,0,0.1501957,-0.1501957,6.542228,46.73011,0.1379781,0.1569545,0,0,3.70038
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,40.96133,40.96133,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.861211,3.550184,0,0.3521352,-0.3521352,6.171045,44.0788,0.1379781,0.3679813,0,0,3.550184
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,39.83183,39.83183,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.252473,3.198049,0,0.2105349,-0.2105349,5.949121,42.49364,0.1379781,0.220009,0,0,3.198049
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,38.82213,38.82213,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.486401,2.987514,0,0.0501115,-0.0501115,5.896299,42.11634,0.1379781,0.05236652,0,0,2.987514
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,37.97501,37.97501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.54208,2.937402,0,0,0,5.896299,42.11634,0.1379781,0,0,0,2.937402
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03311264,37.34019,37.11078,0.4432181,0.4432181,0,-1,0,0.4432181,7.470959,0,5.551115E-17,0,0.03311264,0.4665453,0.4432181,0,0,8.54208,2.937402,0,0.4334327,-0.4334327,5.439421,38.85293,0.1379781,0.4875399,0.02649011,0,2.970515
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2173895,37.63564,36.12675,0.368434,0.368434,0,0,0,0.368434,59.00364,0,0,0,0.2173895,0.3878253,0.368434,0,0,9.023672,2.503969,0,0.1704358,-0.1704358,5.259766,37.56968,0.1379781,0.4052774,0.1739116,0,2.721359
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.248427,44.54239,35.49355,0,0,0,0,0,0,0,0,0,0,1.248427,0,0,0,0,9.213045,2.333534,1.248427,0,1.248427,6.444128,46.02939,0.1379246,0,0.9987412,0,3.58196
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.128894,50.98178,34.89457,1.301731,1.301731,0,0,0,1.301731,163.5433,0,0,0,2.128894,1.370243,1.301731,0,0,7.964619,3.457118,0.7586507,0,0.7586507,7.163846,51.17023,0.1378921,1.431904,1.703115,0,5.586011
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.778777,59.08506,36.91397,1.626347,1.626347,0,0,0,1.626347,170.86,0,0,0,2.778777,1.711944,1.626347,0,0,7.205968,4.139903,1.066833,0,1.066833,8.175933,58.39941,0.1378465,1.788982,2.223022,0,6.91868
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.154791,68.47223,41.58598,1.20749,1.20749,0,-1,0,1.20749,261.2685,0,0,0,3.154791,1.271042,1.20749,0,0,6.139135,5.100052,1.883748,0,1.883748,9.963014,71.16424,0.137766,1.328239,2.523833,0,8.254843
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.310329,76.03278,46.20664,0.2372115,0.2372115,0,-1,0,0.2372115,1395.518,0,0,0,3.310329,0.2496963,0.2372115,0,0,4.255387,6.795426,3.060633,0,3.060633,12.86658,91.90399,0.1376353,0.2609327,2.648263,0,10.10575
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.299464,80.34119,49.6208,2.599492,2.599492,0,-1,0,2.599492,126.9273,0,0,0,3.299464,2.736307,2.599492,0,0,1.194754,9.549995,0.5631571,0,0.5631571,13.40084,95.72012,0.1376113,2.859441,2.639571,0,12.84946
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.13546,81.66525,52.17072,0.8532741,0.8532741,0,-1,0,0.8532741,367.4622,1.60568,0,0,3.13546,0.8981833,0.8532741,0,0,0.6315968,10.05684,0.6315968,0,0.6315968,14.00003,100,0.1375844,0.9386016,2.508368,0,13.1923
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.810001,80.78555,54.53239,0.8300968,0.8300968,0,-1,0,0.8300968,338.5149,1.936215,0,0,2.810001,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1375844,0.9131065,2.248001,0,13.43528
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.339918,76.91026,55.68756,1.37037,1.37037,0,-1,0,1.37037,170.7509,0.8974238,0,0,2.339918,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1375844,1.507407,1.871935,0,12.96519
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.709346,70.63029,55.83302,1.054829,1.054829,0,-1,0,1.054829,162.0496,0.5989996,0,0,1.709346,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1375844,1.160312,1.367477,0,12.33462
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9086864,63.39709,55.92715,1.759741,1.759741,0,-1,0,1.759741,51.63752,0,0,0,0.9086864,1.852359,1.759741,0,0,0,10.62527,0,0.9436722,-0.9436722,13.00531,92.89489,0.1375844,1.935715,0.7269492,0,11.53396
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07663357,55.22215,54.62652,0.1668641,0.1668641,0,-1,0,0.1668641,45.92573,0,0,0,0.07663357,0.1756465,0.1668641,0,0,1.048525,9.681602,0,0.09901289,-0.09901289,12.90094,92.1494,0.1375844,0.1835506,0.06130685,0,9.758236
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02147054,52.14597,51.98247,3.287296,3.287296,0,-1,0,3.287296,0.6531367,0,0,0.2860259,0.02147054,3.460312,3.287296,0,0,1.158539,9.582589,0,3.438841,-3.438841,9.276084,66.25761,0.1375844,3.616026,0.01717643,0,9.604059
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,49.6208,49.6208,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.979474,6.143748,0,1.785176,-1.785176,7.394344,52.81664,0.1375844,1.865508,0,0,6.143748
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,47.3618,47.3618,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.963002,4.358572,0,1.554671,-1.554671,5.755577,41.11118,0.1375844,1.624631,0,0,4.358572
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,45.3424,45.3424,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.690414,2.803901,0,1.636679,-1.636679,4.030366,28.78827,0.1375844,1.710329,0,0,2.803901
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,43.323,43.323,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.50895,1.167222,0,0.3249455,-0.3249455,3.687843,26.34169,0.1375844,0.3395681,0,0,1.167222
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,41.87691,41.87691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.87,0.8422769,0,0,0,3.687843,26.34169,0.1375844,0,0,0,0.8422769
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,40.76453,40.76453,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.87,0.8422769,0,0.3880151,-0.3880151,3.27884,23.42024,0.1375844,0.4054757,0,0,0.8422769
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,39.63503,39.63503,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.30112,0.4542618,0,0.1230508,-0.1230508,3.149133,22.49376,0.1375844,0.128588,0,0,0.4542618
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,38.62533,38.62533,0.5512813,0.3146505,0,-1,0,0.3146505,0,0,0.2366308,0.291759,0,0.3312111,0.3146505,0,0,11.43785,0.3312111,0,0.3312111,-0.3312111,2.800006,20,0.1375844,0.6064094,0,0,0.3312111
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,37.78676,37.78676,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375844,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06688638,37.36032,36.89686,0.3537942,0.06354206,0,-1,0,0.06354206,105.2632,0,0.2902521,0.3764652,0.06688638,0.06688638,0.06354206,0,0,11.80586,0,0,0,0,2.800006,20,0.1375844,0.3891736,0.0535091,0,0.06688638
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3495456,38.36712,35.92994,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,84.0474,0,0,0,0.3495456,0,0,3.505263,3.33,11.80586,0,3.679546,0,3.679546,6.290729,44.93369,0.1376784,0.4574802,0.2796365,5,0.3495456
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.06168,42.89484,35.27962,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,217.8634,0,0,0,1.06168,0,0,3.505263,3.33,8.126314,3.311591,4.39168,0,4.39168,10.45704,74.69301,0.1377486,0.5360458,0.8493439,5,4.373271
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.424152,53.27933,34.68065,0,0,1.379456,0,0.5415913,0,0,0,0,0,2.424152,0,0,1.379456,1.310483,3.734635,7.264103,3.734635,0,3.734635,14.00003,100,0.137602,0,1.939322,5,9.688255
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.499821,66.00493,36.70005,2.17997,2.17997,0,0,0,2.17997,160.5445,1.205116,0,0,3.499821,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.137602,2.397967,2.799857,0,14.1251
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.158679,68.27987,41.39772,1.829887,1.829887,0,-1,0,1.829887,172.6161,1.232483,0,0,3.158679,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.137602,2.012876,2.526944,0,13.78395
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.314349,75.82575,46.00983,0,0,0,-1,0,0,0,3.314349,0,0,3.314349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137602,0,2.651479,0,13.93962
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.302102,80.18272,49.47533,0.06259785,0.06259785,0,-1,0,0.06259785,5275.105,3.23621,0,0,3.302102,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.137602,0.06885763,2.641682,0,13.92738
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.13759,81.51358,52.03381,2.128364,2.128364,0,-1,0,2.128364,147.4179,0.8972071,0,0,3.13759,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.137602,2.3412,2.510072,0,13.76286
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.81191,80.62539,54.38693,0.2899242,0.2899242,0,-1,0,0.2899242,969.8777,2.506727,0,0,2.81191,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.137602,0.3189166,2.249528,0,13.43718
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.341358,76.75256,55.5421,0.2931736,0.2931736,0,-1,0,0.2931736,798.6251,2.032754,0,0,2.341358,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.137602,0.322491,1.873086,0,12.96663
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.039326,73.75137,55.68756,1.614305,1.614305,0,-1,0,1.614305,126.3284,0.3400577,0,0,2.039326,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.137602,1.775736,1.631461,0,12.6646
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8312733,62.57615,55.78168,1.768,1.768,0,-1,0,1.768,47.01771,0,2.220446E-16,0,0.8312733,1.861053,1.768,0,0,0,10.62527,0,1.02978,-1.02978,12.91455,92.24657,0.137602,1.9448,0.6650187,0,11.45655
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07333038,55.10189,54.53239,0,0,0,-1,0,0,0,0,0,0,0.07333038,0,0,0,0,1.1442,9.595494,0.07333038,0,0.07333038,12.98411,92.74347,0.1375989,0,0.05866431,0,9.668825
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03489898,52.10268,51.83701,1.327731,1.327731,0,-1,0,1.327731,2.628468,0,2.220446E-16,0,0.03489898,1.397611,1.327731,0,0,1.070869,9.661491,0,1.362712,-1.362712,11.54769,82.48331,0.1375989,1.460504,0.02791918,0,9.696391
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,49.47533,49.47533,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.584994,8.298779,0,0.07362324,-0.07362324,11.47008,81.92899,0.1375989,0.07693629,0,0,8.298779
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,47.19067,47.19067,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.666798,8.225156,0,1.179628,-1.179628,10.22664,73.04731,0.1375989,1.232711,0,0,8.225156
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,45.17127,45.17127,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.977496,7.045528,0,1.331069,-1.331069,8.823574,63.0254,0.1375989,1.390967,0,0,7.045528
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,43.15187,43.15187,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.456461,5.714459,0,0.4883782,-0.4883782,8.308778,59.3483,0.1375989,0.5103552,0,0,5.714459
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,41.6801,41.6801,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.999104,5.22608,0,0.5022167,-0.5022167,7.779395,55.567,0.1375989,0.5248165,0,0,5.22608
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,40.57627,40.57627,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.557123,4.723864,0,0.3183288,-0.3183288,7.443847,53.17023,0.1375989,0.3326536,0,0,4.723864
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,39.44678,39.44678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.910821,4.405535,0,0,0,7.443847,53.17023,0.1375989,0,0,0,4.405535
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,38.41141,38.41141,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.910821,4.405535,0,0.007211637,-0.007211637,7.436245,53.11593,0.1375989,0.007536161,0,0,4.405535
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,37.56429,37.56429,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.918834,4.398324,0,0.2464691,-0.2464691,7.176445,51.26022,0.1375989,0.2575602,0,0,4.398324
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04181669,36.96343,36.67438,0,0,0,-1,0,0,0,0,0,0,0.04181669,0,0,0,0,7.192689,4.151855,0.04181669,0,0.04181669,7.216115,51.54358,0.1375971,0,0.03345335,0,4.193671
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2442966,37.40931,35.71602,0,0,0,0,0,0,0,0,0,0,0.2442966,0,0,0,0,7.150872,4.189489,0.2442966,0,0.2442966,7.447875,53.199,0.1375868,0,0.1954373,0,4.433786
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.256529,44.15059,35.0657,0.08061519,0.08061519,0,0,0,0.08061519,1558.675,0,0,0,1.256529,0.0848581,0.08061519,0,0,6.906576,4.409356,1.171671,0,1.171671,8.55942,61.13859,0.137537,0.08867671,1.005223,0,5.665885
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.137509,50.54737,34.44106,0,0,0,0,0,0,0,0,0,0,2.137509,0,0,0,0,5.734905,5.46386,2.137509,0,2.137509,10.58724,75.62299,0.1374464,0,1.710007,0,7.601369
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.787281,58.66059,36.48613,0.8810188,0.8810188,0,0,0,0.8810188,316.3702,0,0,0,2.787281,0.9273883,0.8810188,0,0,3.597395,7.387618,1.859892,0,1.859892,12.35169,88.22617,0.1373677,0.9691207,2.229825,0,10.1749
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.163118,68.05088,41.17525,0.2894284,0.2894284,0,-1,0,0.2894284,1092.885,1.120954,0,0,3.163118,0.3046614,0.2894284,0,0,1.737503,9.061522,1.737503,0,1.737503,14.00003,100,0.1372942,0.3183712,2.530495,0,12.22464
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.317477,75.65251,45.84726,0.2954014,0.2954014,0,-1,0,0.2954014,1123.041,3.006528,0,0,3.317477,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1372942,0.3249415,2.653981,0,13.94275
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.304468,80.03217,49.33842,0.310021,0.310021,0,-1,0,0.310021,1065.885,2.97813,0,0,3.304468,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1372942,0.3410231,2.643574,0,13.92974
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.139879,81.35278,51.88834,1.017009,1.017009,0,-1,0,1.017009,308.7365,2.069342,0,0,3.139879,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1372942,1.11871,2.511903,0,13.76515
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.501132,89.21977,54.24146,0,0,0,-1,0,0,0,3.501132,0,0,3.501132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372942,0,2.800905,0,14.12641
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.957515,83.65388,55.39663,1.771809,1.771809,0,-1,0,1.771809,166.9206,1.092452,0,0,2.957515,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1372942,1.94899,2.366012,0,13.58279
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.711458,70.3247,55.5421,0,0,0,-1,0,0,0,1.711458,0,0,1.711458,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372942,0,1.369166,0,12.33673
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.121976,64.97077,55.64477,1.102177,1.102177,0,-1,0,1.102177,101.7964,2.220446E-16,0,0,1.121976,1.160186,1.102177,0,0,0,10.62527,0,0.03821023,-0.03821023,13.95975,99.7123,0.1372942,1.212395,0.897581,0,11.74725
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08077949,55.01391,54.38693,0.9965764,0.9965764,0,-1,0,0.9965764,8.1057,0,1.110223E-16,0,0.08077949,1.049028,0.9965764,0,0,0.04245581,10.58706,0,0.9682483,-0.9682483,12.93913,92.42216,0.1372942,1.096234,0.06462359,0,10.66784
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02540672,51.88467,51.69154,0.8347158,0.8347158,0,-1,0,0.8347158,3.043757,0,0,0,0.02540672,0.8786483,0.8347158,0,0,1.118287,9.618815,0,0.8532416,-0.8532416,12.03973,85.99792,0.1372942,0.9181874,0.02032538,0,9.644222
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,49.29564,49.29564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.066334,8.765574,0,0,0,12.03973,85.99792,0.1372942,0,0,0,8.765574
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,47.00242,47.00242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.066334,8.765574,0,0,0,12.03973,85.99792,0.1372942,0,0,0,8.765574
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,44.98302,44.98302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.066334,8.765574,0,0,0,12.03973,85.99792,0.1372942,0,0,0,8.765574
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,42.95506,42.95506,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.066334,8.765574,0,0.1146622,-0.1146622,11.91887,85.1346,0.1372942,0.119822,0,0,8.765574
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,41.49185,41.49185,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.193736,8.650912,0,0.3787375,-0.3787375,11.51964,82.283,0.1372942,0.3957807,0,0,8.650912
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,40.37947,40.37947,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.614555,8.272175,0,0.6342956,-0.6342956,10.85104,77.50725,0.1372942,0.6628389,0,0,8.272175
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,39.2243,39.2243,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.319328,7.637879,0,0.1009208,-0.1009208,10.74466,76.7474,0.1372942,0.1054623,0,0,7.637879
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,38.18893,38.18893,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.431463,7.536958,0,0.9285318,-0.9285318,9.765899,69.75628,0.1372942,0.9703157,0,0,7.536958
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,37.35037,37.35037,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.463164,6.608426,0,0.3652188,-0.3652188,9.380924,67.00647,0.1372942,0.3816537,0,0,6.608426
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04123802,36.71941,36.43479,0.4089905,0.4089905,0,-1,0,0.4089905,10.08288,0,5.551115E-17,0,0.04123802,0.4305163,0.4089905,0,0,4.868963,6.243207,0,0.3892783,-0.3892783,8.970589,64.07551,0.1372942,0.4498895,0.03299041,0,6.284445
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3741159,38.0803,35.47643,0.4312507,0.4312507,0,0,0,0.4312507,86.75136,0,0,0,0.3741159,0.4539481,0.4312507,0,0,5.301495,5.853929,0,0.07983229,-0.07983229,8.886438,63.47443,0.1372942,0.4743758,0.2992927,0,6.228045
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1305013,35.72132,34.82611,0.6140943,0.6140943,0,0,0,0.6140943,21.25102,0,1.110223E-16,0,0.1305013,0.6464151,0.6140943,0,0,5.390197,5.774097,0,0.5159137,-0.5159137,8.342617,59.59,0.1372942,0.6755037,0.1044011,0,5.904598
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.016559,41.42585,34.20147,1.226335,1.226335,0,0,0,1.226335,82.89407,0,0,0,1.016559,1.290879,1.226335,0,0,5.963435,5.258183,0,0.2743199,-0.2743199,8.053459,57.52459,0.1372942,1.348968,0.8132471,0,6.274742
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.424798,46.71872,36.24654,0.5061336,0.5061336,0,0,0,0.5061336,281.5062,0,0,0,1.424798,0.5327722,0.5061336,0,0,6.268234,4.983863,0.8920255,0,0.8920255,8.899709,63.56922,0.1372565,0.556747,1.139838,0,6.408661
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.529626,71.77254,40.96133,0.6744263,0.6744263,0,-1,0,0.6744263,523.3524,0,0,0,3.529626,0.7099225,0.6744263,0,0,5.376209,5.786686,2.819704,0,2.819704,11.57471,82.67636,0.1371375,0.741869,2.823701,0,9.316312
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.32069,75.46926,45.67612,1.151853,1.151853,0,-1,0,1.151853,288.2912,0,0,0,3.32069,1.212476,1.151853,0,0,2.556505,8.324419,2.108213,0,2.108213,13.57474,96.96224,0.1370486,1.267038,2.656552,0,11.64511
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.823568,86.58698,49.19296,0,0,0,-1,0,0,0,3.375276,0,0,3.823568,0,0,0,0,0.4482918,10.22181,0.4482918,0,0.4482918,14.00003,100,0.1370297,0,3.058854,0,14.04538
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.512847,85.97205,51.78566,0.4780967,0.4780967,0,-1,0,0.4780967,734.7567,3.009588,0,0,3.512847,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1370297,0.5259063,2.810278,0,14.13812
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.587727,77.70876,54.096,1.326548,1.326548,0,-1,0,1.326548,195.0722,1.191361,0,0,2.587727,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1370297,1.459203,2.070182,0,13.213
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.926467,83.15321,55.3025,0.6255758,0.6255758,0,-1,0,0.6255758,467.8037,2.267966,0,0,2.926467,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1370297,0.6881334,2.341174,0,13.55174
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.74415,70.53616,55.44797,1.611109,1.611109,0,-1,0,1.611109,108.2577,0.04824491,0,0,1.74415,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1370297,1.77222,1.39532,0,12.36942
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4528486,59.15703,55.5421,0.1021451,0.1021451,0,-1,0,0.1021451,443.3386,0.3453275,0,0,0.4528486,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1370297,0.1123596,0.3622789,0,11.07812
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2358179,56.08502,54.24146,0.9073648,0.9073648,0,-1,0,0.9073648,25.98932,0,1.110223E-16,0,0.2358179,0.9551208,0.9073648,0,0,0,10.62527,0,0.7193029,-0.7193029,13.24182,94.58421,0.1370297,0.9981012,0.1886543,0,10.86109
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09099705,52.23943,51.54607,1.312584,1.312584,0,-1,0,1.312584,6.932665,0,0,0,0.09099705,1.381667,1.312584,0,0,0.7992254,9.905972,0,1.29067,-1.29067,11.88133,84.86648,0.1370297,1.443842,0.07279763,0,9.996968
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,49.11595,49.11595,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.233304,8.615301,0,0.8082387,-0.8082387,11.02937,78.78107,0.1370297,0.8446094,0,0,8.615301
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,46.80561,46.80561,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.131346,7.807062,0,2.185973,-2.185973,8.725154,62.3224,0.1370297,2.284342,0,0,7.807062
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,44.81189,44.81189,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.560205,5.621089,0,3.505263,-3.505263,5.030282,35.93052,0.1370297,4.024223,0,0,5.621089
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,42.79248,42.79248,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.454942,2.115826,0,0.8188866,-0.8188866,4.1671,29.76494,0.1370297,0.8557366,0,0,2.115826
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,41.32072,41.32072,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.36482,1.29694,0,0.04054049,-0.04054049,4.124367,29.4597,0.1370297,0.04236481,0,0,1.29694
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,40.19122,40.19122,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.40986,1.256399,0,0.9121094,-0.9121094,3.162919,22.59223,0.1370297,0.9531543,0,0,1.256399
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,39.03605,39.03605,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.42332,0.3442897,0,0.1250902,-0.1250902,3.031062,21.6504,0.1370297,0.1307192,0,0,0.3442897
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,38.00068,38.00068,0.8742456,0.2082396,0,-1,0,0.2082396,0,0,0.666006,0.7534306,0,0.2191996,0.2082396,0,0,11.56231,0.2191996,0,0.2191996,-0.2191996,2.800006,20,0.1370297,0.9616702,0,0,0.2191996
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,37.16212,37.16212,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370297,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04268046,36.54079,36.24654,0.1644467,0.04054643,0,-1,0,0.04054643,105.2632,0,0.1239002,0.172782,0.04268046,0.04268046,0.04054643,0,0,11.80586,0,0,0,0,2.800006,20,0.1370297,0.1808913,0.03414436,0,0.04268046
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2370518,36.94366,35.30529,0,0,0,0,0,0,0,0,0,0,0.2370518,0,0,0,0,11.80586,0,0.2370518,0,0.2370518,3.024893,21.60633,0.1370198,0,0.1896414,0,0.2370518
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.091889,42.43867,34.62931,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,196.1062,0,0,0,1.091889,0,0,3.505263,3.33,11.56881,0.2133466,4.421889,0,4.421889,7.219864,51.57036,0.1370956,0.6124627,0.873511,5,1.305235
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.276789,51.23854,34.00467,2.100011,2.100011,4.650043,0,1.434462,2.100011,108.418,0,0,0,2.276789,0,0,2.550032,2.422531,7.14692,4.193047,4.69932,0,4.69932,11.67803,83.41434,0.1372142,2.310012,1.821431,5,6.469835
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.58435,66.07799,36.04974,0.8780375,0.8780375,0,0,0,0.8780375,408.2229,0.2125004,0,0,3.58435,0.92425,0.8780375,0,0,2.4476,8.422434,2.4476,0,2.4476,14.00003,100,0.1371114,0.9658412,2.86748,0,12.00678
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.170833,67.62312,40.76453,0.103948,0.103948,0,-1,0,0.103948,3050.403,3.061414,0,0,3.170833,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1371114,0.1143428,2.536667,0,13.79611
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.324185,75.26727,45.48787,1.777645,1.777645,0,-1,0,1.777645,186.9993,1.45298,0,0,3.324185,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1371114,1.95541,2.659348,0,13.94946
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.309996,79.68483,49.02182,0.8202006,0.8202006,0,-1,0,0.8202006,403.5593,2.446627,0,0,3.309996,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1371114,0.9022206,2.647997,0,13.93527
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.143222,81.08282,51.64875,0.8135038,0.8135038,0,-1,0,0.8135038,386.3807,2.286902,0,0,3.143222,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1371114,0.8948542,2.514578,0,13.7685
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.250841,85.46884,53.95909,1.780952,1.780952,0,-1,0,1.780952,182.5339,1.376155,0,0,3.250841,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1371114,1.959047,2.600673,0,13.87611
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.380405,76.71513,55.15704,1.340591,1.340591,0,-1,0,1.340591,177.5638,0.9692564,0,0,2.380405,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1371114,1.474651,1.904324,0,13.00568
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.713411,70.07514,55.3025,1.219153,1.219153,0,-1,0,1.219153,140.5411,0.4300919,0,0,1.713411,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1371114,1.341068,1.370729,0,12.33869
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8867415,62.6481,55.39663,0.5149881,0.5149881,0,-1,0,0.5149881,172.1868,0.3446487,0,0,0.8867415,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1371114,0.566487,0.7093932,0,11.51202
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2062879,55.70457,54.096,0.2572925,0.2572925,0,-1,0,0.2572925,80.17641,0,0,0,0.2062879,0.2708342,0.2572925,0,0,0,10.62527,0,0.06454634,-0.06454634,13.93199,99.51402,0.1371114,0.2830218,0.1650303,0,10.83156
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03067612,51.63342,51.40061,0,0,0,-1,0,0,0,0,0,0,0.03067612,0,0,0,0,0.07171816,10.56073,0.03067612,0,0.03067612,13.96109,99.72189,0.1371101,0,0.02454089,0,10.5914
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,48.95337,48.95337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.04104204,10.58834,0,0,0,13.96109,99.72189,0.1371101,0,0,0,10.58834
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,46.64304,46.64304,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.04104204,10.58834,0,0.8333853,-0.8333853,13.08263,93.44715,0.1371101,0.8708877,0,0,10.58834
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,44.64075,44.64075,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9670258,9.754951,0,2.603489,-2.603489,10.33831,73.84492,0.1371101,2.720646,0,0,9.754951
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,42.62135,42.62135,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.859791,7.151462,0,0.5445457,-0.5445457,9.764307,69.74491,0.1371101,0.5690503,0,0,7.151462
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,41.14958,41.14958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.464842,6.606916,0,0,0,9.764307,69.74491,0.1371101,0,0,0,6.606916
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,40.02008,40.02008,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.464842,6.606916,0,0.5038772,-0.5038772,9.233174,65.95111,0.1371101,0.5265517,0,0,6.606916
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,38.86492,38.86492,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.024705,6.103039,0,0.3588527,-0.3588527,8.85491,63.24923,0.1371101,0.375001,0,0,6.103039
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,37.82955,37.82955,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.42343,5.744186,0,0.2176895,-0.2176895,8.625445,61.6102,0.1371101,0.2274856,0,0,5.744186
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,36.96531,36.96531,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.665308,5.526497,0,0.07276493,-0.07276493,8.548744,61.06234,0.1371101,0.07603936,0,0,5.526497
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1503708,37.11578,36.07541,0.217557,0.217557,0,-1,0,0.217557,69.11789,0,2.775558E-17,0,0.1503708,0.2290074,0.217557,0,0,5.746158,5.453732,0,0.07863656,-0.07863656,8.465854,60.47026,0.1371101,0.2393127,0.1202967,0,5.604103
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2215365,36.63674,35.10849,0.192784,0.192784,0,0,0,0.192784,114.9144,0,0,0,0.2215365,0.2029306,0.192784,0,0,5.833532,5.375095,0.01860598,0,0.01860598,8.483505,60.59634,0.1371093,0.2120624,0.1772292,0,5.596632
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.944361,41.14034,34.44106,0.262623,0.262623,0,0,0,0.262623,359.588,0,0,0,0.944361,0.2764453,0.262623,0,0,5.814926,5.391841,0.6679157,0,0.6679157,9.117146,65.12234,0.1370813,0.2888853,0.7554888,0,6.336202
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9818535,40.76532,33.81641,1.534175,1.534175,0,0,0,1.534175,63.9988,0,0,0,0.9818535,1.614921,1.534175,0,0,5.14701,5.992965,0,0.6330673,-0.6330673,8.449834,60.35583,0.1370813,1.687592,0.7854828,0,6.974819
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.798709,58.00129,35.83582,0,0,0,0,0,0,0,0,0,0,2.798709,0,0,0,0,5.850418,5.359898,2.798709,0,2.798709,11.10492,79.32072,0.1369639,0,2.238967,0,8.158607
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.441989,70.30113,40.57627,0.8764817,0.8764817,0,-1,0,0.8764817,392.7052,0,0,0,3.441989,0.9226122,0.8764817,0,0,3.051709,7.878736,2.519377,0,2.519377,13.49501,96.39276,0.1368585,0.9641298,2.753591,0,11.32072
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.485913,76.90697,45.29107,1.505842,1.505842,0,-1,0,1.505842,231.4927,1.368484,0,0,3.485913,1.585096,1.505842,0,0,0.5323325,10.14618,0.5323325,0,0.5323325,14.00003,100,0.1368362,1.656426,2.78873,0,13.63209
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.564389,61.54602,48.85069,0,0,0,-1,0,0,0,1.564389,0,0,1.564389,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368362,0,1.251511,0,12.18966
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.29393,82.68478,51.45195,0.9234307,0.9234307,0,-1,0,0.9234307,356.7057,2.321898,0,0,3.29393,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1368362,1.015774,2.635144,0,13.9192
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.240028,85.13528,53.81362,3.178375,3.178375,0,-1,0,3.178375,101.9398,0,0,0.1662123,3.240028,3.345658,3.178375,0,0,0,10.62527,0,0.10563,-0.10563,13.88868,99.20469,0.1368362,3.496212,2.592022,0,13.8653
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.765644,70.25441,55.01157,1.781827,1.781827,0,-1,0,1.781827,99.0918,2.220446E-16,0,0,1.765644,1.875607,1.781827,0,0,0.1173667,10.51964,0,0.109963,-0.109963,13.77277,98.37675,0.1368362,1.96001,1.412515,0,12.28529
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.080078,64.07849,55.15704,1.731098,1.731098,0,-1,0,1.731098,62.39267,0,2.220446E-16,0,1.080078,1.822208,1.731098,0,0,0.2395478,10.40968,0,0.7421303,-0.7421303,12.9905,92.78909,0.1368362,1.904208,0.8640625,0,11.48976
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9309974,62.87671,55.25116,2.007252,2.007252,0,-1,0,2.007252,46.3817,0,0,0,0.9309974,2.112896,2.007252,0,0,1.064137,9.667551,0,1.181899,-1.181899,11.74467,83.89032,0.1368362,2.207977,0.7447979,0,10.59855
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2162524,55.64468,53.95909,1.385839,1.385839,0,-1,0,1.385839,15.60444,0,0,0,0.2162524,1.458778,1.385839,0,0,2.377358,8.485652,0,1.242526,-1.242526,10.43493,74.53507,0.1368362,1.524423,0.1730019,0,8.701904
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06590908,51.71281,51.21236,0.1505296,0.1505296,0,-1,0,0.1505296,43.78481,0,2.775558E-17,0,0.06590908,0.1584522,0.1505296,0,0,3.757942,7.243126,0,0.0925431,-0.0925431,10.33738,73.83829,0.1368362,0.1655825,0.05272727,0,7.309035
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,48.75656,48.75656,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.860768,7.150583,0,1.64425,-1.64425,8.60419,61.45838,0.1368362,1.718241,0,0,7.150583
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,46.44623,46.44623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.687712,5.506333,0,0,0,8.60419,61.45838,0.1368362,0,0,0,5.506333
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,44.4525,44.4525,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.687712,5.506333,0,1.352152,-1.352152,7.178896,51.27773,0.1368362,1.412999,0,0,5.506333
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,42.45021,42.45021,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.190104,4.154181,0,0.262772,-0.262772,6.901911,49.29926,0.1368362,0.2745968,0,0,4.154181
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,40.96133,40.96133,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.482073,3.891409,0,0.3056206,-0.3056206,6.579758,46.99818,0.1368362,0.3193735,0,0,3.891409
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,39.83183,39.83183,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.821651,3.585788,0,0.3629844,-0.3629844,6.197139,44.26519,0.1368362,0.3793187,0,0,3.585788
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,38.67667,38.67667,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.224967,3.222804,0,0.4647526,-0.4647526,5.707247,40.76597,0.1368362,0.4856665,0,0,3.222804
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,37.6413,37.6413,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.741359,2.758051,0,0.1434451,-0.1434451,5.556042,39.68594,0.1368362,0.1499001,0,0,2.758051
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,36.76851,36.76851,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.900743,2.614606,0,0.4809142,-0.4809142,5.049114,36.06503,0.1368362,0.5025554,0,0,2.614606
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04602601,36.1781,35.86148,0.6372091,0.6372091,0,-1,0,0.6372091,7.223063,0,1.110223E-16,0,0.04602601,0.6707464,0.6372091,0,0,9.435092,2.133692,0,0.6247203,-0.6247203,4.390601,31.36137,0.1368362,0.7009299,0.03682081,0,2.179718
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2671596,36.7387,34.89457,0,0,0,0,0,0,0,0,0,0,0.2671596,0,0,0,0,10.12923,1.508971,0.2671596,0,0.2671596,4.644051,33.17173,0.136825,0,0.2137277,0,1.776131
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.269591,43.35146,34.21859,0.08334415,0.08334415,0,0,0,0.08334415,1523.312,0,0,0,1.269591,0.08773069,0.08334415,0,0,9.862065,1.749415,1.18186,0,1.18186,5.765262,41.18036,0.1367756,0.09167857,1.015673,0,3.019006
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.151518,49.68935,33.56827,2.860506,2.860506,5,0,1.53,2.860506,75.2146,0,0,0,2.151518,0,0,2.139494,2.032519,8.680205,2.813089,4.184037,0,4.184037,9.734589,69.53264,0.136948,3.146557,1.721215,5,4.964608
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.802521,57.75467,35.59623,1.506085,1.506085,3.115049,0,1.015409,1.506085,186.0799,0,0,0,2.802521,0,0,1.608965,1.528516,4.496168,6.578723,4.331037,0,4.331037,13.84337,98.88103,0.1369397,1.656693,2.242017,5,9.381244
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.178306,67.1717,40.33669,1.701596,1.701596,0,-1,0,1.701596,186.7838,1.222022,0,0,3.178306,1.791154,1.701596,0,0,0.1651306,10.47666,0.1651306,0,0.1651306,14.00003,100,0.1369328,1.871756,2.542645,0,13.65496
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.331645,74.82476,45.07714,2.355062,2.355062,0,-1,0,2.355062,141.4674,0.8526322,0,0,3.331645,2.479013,2.355062,0,0,0,10.62527,0,0,0,14.00003,100,0.1369328,2.590568,2.665316,0,13.95692
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.423592,80.60311,48.66244,0,0,0,-1,0,0,0,3.423592,0,0,3.423592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369328,0,2.738873,0,14.04887
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.576861,86.11206,51.2637,1.100275,1.100275,0,-1,0,1.100275,325.0879,2.418677,0,0,3.576861,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1369328,1.210302,2.861489,0,14.20214
