Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.150689,83.74023,53.61682,0.07490262,0.07490262,0,-1,0,0.07490262,4206.381,3.071845,0,0,3.150689,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1369328,0.08239288,2.520551,0,13.77596
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.899219,82.2121,54.82332,0.7272697,0.7272697,0,-1,0,0.7272697,398.6442,2.133672,0,0,2.899219,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1369328,0.7999967,2.319375,0,13.52449
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.150614,74.06242,54.96879,0,0,0,-1,0,0,0,2.150614,0,0,2.150614,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369328,0,1.720491,0,12.77589
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.075575,63.93843,55.06291,0.2582971,0.2582971,0,-1,0,0.2582971,416.4101,0.8036833,0,0,1.075575,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1369328,0.2841268,0.8604599,0,11.70085
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08897873,54.50188,53.81362,1.089037,1.089037,0,-1,0,1.089037,8.170404,0,0,0,0.08897873,1.146355,1.089037,0,0,0,10.62527,0,1.057376,-1.057376,12.88546,92.03879,0.1369328,1.197941,0.07118299,0,10.71425
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03378637,51.27992,51.02411,3.477575,3.33,0,-1,0,3.33,1.014606,0,0.1475748,0.4953323,0.03378637,3.505263,3.33,0,0,1.174862,9.567898,0,3.471477,-3.471477,9.226198,65.90128,0.1369328,3.825332,0.02702909,0,9.601685
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,48.56831,48.56831,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.032059,6.096421,0,3.505263,-3.505263,5.531326,39.5094,0.1369328,4.066556,0,0,6.096421
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,46.2751,46.2751,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.926796,2.591158,0,1.852441,-1.852441,3.578682,25.56196,0.1369328,1.935801,0,0,2.591158
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,44.28136,44.28136,2.676162,0.7017816,0,-1,0,0.7017816,0,0,1.97438,2.241996,0,0.7387174,0.7017816,0,0,10.98506,0.7387174,0,0.7387174,-0.7387174,2.800006,20,0.1369328,2.943778,0,0,0.7387174
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,42.28763,42.28763,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369328,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,40.76453,40.76453,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369328,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,39.63503,39.63503,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369328,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,38.47986,38.47986,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369328,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,37.47016,37.47016,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369328,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,36.58026,36.58026,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369328,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1310157,36.5681,35.66468,0.4132342,0.1244649,0,-1,0,0.1244649,105.2632,0,0.2887693,0.4296647,0.1310157,0.1310157,0.1244649,0,0,11.80586,0,0,0,0,2.800006,20,0.1369328,0.4545577,0.1048125,0,0.1310157
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3931386,37.44906,34.72343,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,106.6925,0,0,0,0.3931386,0,0,3.505263,3.33,11.80586,0,3.723139,0,3.723139,6.332085,45.22909,0.1370199,0.4053262,0.3145109,5,0.3931386
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.94443,40.73894,34.056,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,450.4543,0,0,0,0.94443,0,0,3.505263,3.33,8.082722,3.350825,4.27443,0,4.27443,10.38717,74.19389,0.1370691,0.2306278,0.755544,5,4.295255
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.382137,51.46374,33.40569,1.116011,1.116011,2.617227,0,0.8795029,1.116011,213.451,2.220446E-16,0,0,2.382137,0,0,1.501215,1.426154,3.808292,7.197812,3.808292,0,3.808292,14.00003,100,0.1370365,1.227613,1.90571,5,9.579949
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.562255,65.05198,35.42509,0,0,0,0,0,0,0,3.562255,0,0,3.562255,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370365,0,2.849804,0,14.18753
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.181474,66.96127,40.13988,0.3167421,0.3167421,0,-1,0,0.3167421,1004.437,2.848061,0,0,3.181474,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1370365,0.3484163,2.545179,0,13.80675
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.335031,74.61063,44.88034,1.139327,1.139327,0,-1,0,1.139327,292.7195,2.13574,0,0,3.335031,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1370365,1.253259,2.668025,0,13.96031
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.712714,84.04914,48.46563,0.1434664,0.1434664,0,-1,0,0.1434664,2587.864,3.561697,0,0,3.712714,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1370365,0.157813,2.970171,0,14.33799
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.911369,77.61368,51.06689,0.1266542,0.1266542,0,-1,0,0.1266542,2298.675,2.778048,0,0,2.911369,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1370365,0.1393197,2.329095,0,13.53664
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.290317,85.27065,53.42857,1.220969,1.220969,0,-1,0,1.220969,269.4839,2.005086,0,0,3.290317,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1370365,1.343066,2.632253,0,13.91559
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.351904,75.77643,54.62652,2.353783,2.353783,0,-1,0,2.353783,99.92014,0,0,0,2.351904,2.477667,2.353783,0,0,0,10.62527,0,0.125763,-0.125763,13.86746,99.0531,0.1370365,2.589162,1.881523,0,12.97718
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.71909,69.53567,54.77198,1.803347,1.803347,0,-1,0,1.803347,95.32771,0,2.220446E-16,0,1.71909,1.89826,1.803347,0,0,0.1397366,10.49951,0,0.1791706,-0.1791706,13.6786,97.70409,0.1370365,1.983682,1.375272,0,12.2186
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9168425,62.40223,54.91745,1.454995,1.454995,0,-1,0,1.454995,63.01344,0,0,0,0.9168425,1.531574,1.454995,0,0,0.3388151,10.32034,0,0.6147314,-0.6147314,13.03062,93.07565,0.1370365,1.600495,0.733474,0,11.23718
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09099808,54.37142,53.66816,1.477208,1.477208,0,-1,0,1.477208,6.160139,0,2.220446E-16,0,0.09099808,1.554956,1.477208,0,0,1.02185,9.705609,0,1.463958,-1.463958,11.48747,82.05318,0.1370365,1.624929,0.07279846,0,9.796607
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03585581,51.14989,50.87864,0.7277409,0.7277409,0,-1,0,0.7277409,4.927002,0,1.110223E-16,0,0.03585581,0.7660431,0.7277409,0,0,2.64847,8.241652,0,0.7301872,-0.7301872,10.71778,76.55544,0.1370365,0.800515,0.02868465,0,8.277507
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,48.37151,48.37151,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.459789,7.511464,0,2.200153,-2.200153,8.398619,59.99002,0.1370365,2.29916,0,0,7.511464
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,46.11251,46.11251,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.904404,5.311311,0,2.119843,-2.119843,6.164108,44.02925,0.1370365,2.215236,0,0,5.311311
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,44.11023,44.11023,3.638509,3.031894,0,-1,0,3.031894,0,0,0.6066152,0.9704661,0,3.191468,3.031894,0,0,8.259786,3.191468,0,3.191468,-3.191468,2.800006,20,0.1370365,4.00236,0,0,3.191468
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,42.1165,42.1165,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370365,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,40.60194,40.60194,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370365,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,39.47245,39.47245,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370365,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,38.30873,38.30873,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370365,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,37.25624,37.25624,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370365,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,36.36634,36.36634,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370365,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05072229,35.79887,35.45076,0,0,0,-1,0,0,0,0,0,0,0.05072229,0,0,0,0,11.80586,0,0.05072229,0,0.05072229,2.848125,20.34371,0.1370344,0,0.04057783,0,0.05072229
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2429102,36.18052,34.50951,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,208.0164,0,0,0,0.2429102,0,0,3.505263,3.33,11.75514,0.04565006,3.57291,0,3.57291,6.237685,44.55481,0.1371041,0.128452,0.1943282,5,0.2885603
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.274418,42.9614,33.81641,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,702.3245,0,0,0,1.274418,0,0,3.505263,3.33,8.182228,3.261269,4.604418,0,4.604418,10.60582,75.7557,0.1371368,0.1996029,1.019534,5,4.535687
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.156709,49.28332,33.1661,0,0,1.495896,0,0.5733796,0,0,0,0,0,2.156709,0,0,1.495896,1.421101,3.57781,7.405245,3.57781,0,3.57781,14.00003,100,0.1370109,0,1.725367,5,9.561954
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.808408,57.32591,35.1855,0,0,0,0,0,0,0,2.808408,0,0,2.808408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370109,0,2.246726,0,13.43368
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.184853,66.73192,39.92596,0.3317733,0.3317733,0,-1,0,0.3317733,959.9485,2.835618,0,0,3.184853,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1370109,0.3649507,2.547882,0,13.81013
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.338128,74.40424,44.69209,0.4674263,0.4674263,0,-1,0,0.4674263,714.1507,2.8461,0,0,3.338128,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1370109,0.5141689,2.670502,0,13.9634
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.322323,78.89418,48.30305,2.752662,2.752662,0,-1,0,2.752662,120.6949,0.4247835,0,0,3.322323,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1370109,3.027929,2.657858,0,13.9476
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.155217,80.28634,50.92143,0,0,0,-1,0,0,0,3.155217,0,0,3.155217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370109,0,2.524173,0,13.78049
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.827389,79.42266,53.2831,0.1232862,0.1232862,0,-1,0,0.1232862,2293.354,2.697614,0,0,2.827389,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1370109,0.1356148,2.261911,0,13.45266
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.353646,75.63229,54.48961,2.575852,2.575852,0,-1,0,2.575852,91.37347,0,0,0,2.353646,2.711424,2.575852,0,0,0,10.62527,0,0.3577778,-0.3577778,13.6229,97.30621,0.1370109,2.833438,1.882917,0,12.97892
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.720865,69.38985,54.62652,0.1394807,0.1394807,0,-1,0,0.1394807,1233.766,1.176513,0,0,1.720865,0.1468218,0.1394807,0,0,0.3975309,10.2675,0.3975309,0,0.3975309,14.00003,100,0.1369945,0.1534288,1.376692,0,11.98836
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9186494,62.26432,54.77198,1.462069,1.462069,0,-1,0,1.462069,62.83215,0,0,0,0.9186494,1.53902,1.462069,0,0,0,10.62527,0,0.6203706,-0.6203706,13.3461,95.32909,0.1369945,1.608276,0.7349195,0,11.54392
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09300362,54.24083,53.52269,0.3962571,0.3962571,0,-1,0,0.3962571,23.47052,0,5.551115E-17,0,0.09300362,0.4171128,0.3962571,0,0,0.6893007,10.0049,0,0.3241092,-0.3241092,13.00446,92.88881,0.1369945,0.4358829,0.0744029,0,10.09791
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03791135,51.01973,50.73318,0,0,0,-1,0,0,0,0,0,0,0.03791135,0,0,0,0,1.049422,9.680795,0.03791135,0,0.03791135,13.04042,93.14571,0.1369929,0,0.03032908,0,9.718706
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,48.18326,48.18326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.011511,9.714914,0,0,0,13.04042,93.14571,0.1369929,0,0,0,9.714914
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,45.91571,45.91571,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.011511,9.714914,0,1.437715,-1.437715,11.52494,82.32084,0.1369929,1.502412,0,0,9.714914
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,43.94765,43.94765,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.608972,8.2772,0,2.56059,-2.56059,8.825841,63.0416,0.1369929,2.675817,0,0,8.2772
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,41.94536,41.94536,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.454072,5.716609,0,0.1239642,-0.1239642,8.695171,62.10824,0.1369929,0.1295426,0,0,5.716609
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,40.43081,40.43081,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.59181,5.592645,0,0.3515036,-0.3515036,8.324654,59.46169,0.1369929,0.3673213,0,0,5.592645
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,39.27564,39.27564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.98237,5.241141,0,0,0,8.324654,59.46169,0.1369929,0,0,0,5.241141
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,38.09481,38.09481,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.98237,5.241141,0,0.3589481,-0.3589481,7.946289,56.75909,0.1369929,0.3751008,0,0,5.241141
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,37.03377,37.03377,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.381201,4.882193,0,0.2350213,-0.2350213,7.698555,54.98957,0.1369929,0.2455973,0,0,4.882193
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,36.16953,36.16953,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.642336,4.647172,0,1.049901,-1.049901,6.591862,47.08464,0.1369929,1.097146,0,0,4.647172
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05240318,35.59604,35.23684,1.055431,1.055431,0,-1,0,1.055431,4.965096,0,0,0,0.05240318,1.11098,1.055431,0,0,7.808892,3.597271,0,1.058577,-1.058577,5.476024,39.11438,0.1369929,1.160974,0.04192255,0,3.649674
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2583356,36.09748,34.32127,0.161259,0.161259,0,0,0,0.161259,160.1992,0,0,0,0.2583356,0.1697463,0.161259,0,0,8.985089,2.538694,0.08858931,0,0.08858931,5.560067,39.71469,0.1369892,0.1773849,0.2066685,0,2.79703
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.276593,42.74183,33.59394,0.3996658,0.3996658,0,0,0,0.3996658,319.4152,0,0,0,1.276593,0.4207008,0.3996658,0,0,8.8965,2.618424,0.8558922,0,0.8558922,6.372038,45.51447,0.1369538,0.4396324,1.021274,0,3.895018
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.406444,51.14806,32.94362,1.464872,1.464872,0,0,0,1.464872,164.2767,0,0,0,2.406444,1.541971,1.464872,0,0,8.040607,3.388727,0.8644731,0,0.8644731,7.192149,51.37239,0.136918,1.611359,1.925155,0,5.795171
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.726299,56.31865,34.97158,0,0,0,0,0,0,0,0,0,0,2.726299,0,0,0,0,7.176134,4.166753,2.726299,0,2.726299,9.778543,69.8466,0.1368053,0,2.181039,0,6.893053
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.962775,75.19225,39.71204,1.169138,1.169138,0,-1,0,1.169138,338.9485,0,0,0,3.962775,1.230671,1.169138,0,0,4.449835,6.620422,2.732104,0,2.732104,12.37045,88.36015,0.1366925,1.286052,3.17022,0,10.5832
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.341328,74.18809,44.49529,0.1198616,0.1198616,0,-1,0,0.1198616,2787.655,1.497426,0,0,3.341328,0.1261701,0.1198616,0,0,1.717731,9.079316,1.717731,0,1.717731,14.00003,100,0.1366217,0.1318478,2.673062,0,12.42064
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.894904,73.74786,48.10625,0.05951597,0.05951597,0,-1,0,0.05951597,4864.08,2.832256,0,0,2.894904,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1366217,0.06546757,2.315923,0,13.52018
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.158328,80.0804,50.73318,0.06495479,0.06495479,0,-1,0,0.06495479,4862.347,3.089954,0,0,3.158328,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1366217,0.07145028,2.526662,0,13.7836
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.376069,86.00035,53.13764,0,0,0,-1,0,0,0,3.376069,0,0,3.376069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366217,0,2.700855,0,14.00134
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.355601,75.48029,54.34414,1.936915,1.936915,0,-1,0,1.936915,121.6162,0.3167436,0,0,2.355601,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1366217,2.130606,1.884481,0,12.98088
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.722666,69.25385,54.48961,2.090994,2.090994,0,-1,0,2.090994,82.38506,0,0,0,1.722666,2.201046,2.090994,0,0,0,10.62527,0,0.4783795,-0.4783795,13.49577,96.39818,0.1366217,2.300093,1.378133,0,12.34794
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9206201,62.12779,54.62652,0.504788,0.504788,0,-1,0,0.504788,182.3776,0,0,0,0.9206201,0.5313558,0.504788,0,0,0.5315328,10.14689,0.3892643,0,0.3892643,13.86506,99.03595,0.1366057,0.5552668,0.7364961,0,11.06751
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2432464,55.26844,53.37723,1.982233,1.982233,0,-1,0,1.982233,12.27133,0,0,0,0.2432464,2.086561,1.982233,0,0,0.1422685,10.49723,0,1.843315,-1.843315,11.92204,85.15723,0.1366057,2.180457,0.1945971,0,10.74048
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1087798,51.36043,50.53637,1.827362,1.827362,0,-1,0,1.827362,5.952835,0,2.220446E-16,0,0.1087798,1.923539,1.827362,0,0,2.190396,8.653917,0,1.814759,-1.814759,10.00911,71.49352,0.1366057,2.010098,0.08702387,0,8.762697
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,48.01212,48.01212,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.206795,6.839159,0,2.490114,-2.490114,7.384301,52.7449,0.1366057,2.602169,0,0,6.839159
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,45.75313,45.75313,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.973588,4.349044,0,1.776181,-1.776181,5.512042,39.37165,0.1366057,1.856109,0,0,4.349044
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,43.75084,43.75084,3.665204,2.444221,0,-1,0,2.444221,0,0,1.220984,1.587504,0,2.572864,2.444221,0,0,8.947123,2.572864,0,2.572864,-2.572864,2.800006,20,0.1366057,4.031725,0,0,2.572864
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,41.75711,41.75711,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366057,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,40.234,40.234,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366057,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,39.08739,39.08739,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366057,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,37.90656,37.90656,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366057,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,36.87119,36.87119,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366057,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008634547,36.04063,35.98128,0.3848706,0.00820282,0,-1,0,0.00820282,105.2632,0,0.3766678,0.4217172,0.008634547,0.008634547,0.00820282,0,0,11.80586,0,0,0,0,2.800006,20,0.1366057,0.4233577,0.006907638,0,0.008634547
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06025407,35.45269,35.04004,0.5354132,0.05724137,0,-1,0,0.05724137,105.2632,0,0.4781718,0.5775062,0.06025407,0.06025407,0.05724137,0,0,11.80586,0,0,0,0,2.800006,20,0.1366057,0.5889545,0.04820326,0,0.06025407
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2465654,35.79089,34.09879,0,0,0,0,0,0,0,0,0,0,0.2465654,0,0,0,0,11.80586,0,0.2465654,0,0.2465654,3.033918,21.6708,0.1365955,0,0.1972523,0,0.2465654
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.278449,42.5289,33.38002,0.06914783,0.06914783,0,0,0,0.06914783,1848.864,0,0,0,1.278449,0.0727872,0.06914783,0,0,11.55929,0.2219089,1.205662,0,1.205662,4.17771,29.84072,0.1365459,0.07606262,1.022759,0,1.500358
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.216159,49.26337,32.70403,0.9441785,0.9441785,0,0,0,0.9441785,234.7182,0,0,0,2.216159,0.9938721,0.9441785,0,0,10.35363,1.307005,1.222286,0,1.222286,5.337272,38.1233,0.1364956,1.038596,1.772927,0,3.523163
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7806205,40.25625,34.7491,1.736508,1.736508,0,0,0,1.736508,44.95345,0,2.220446E-16,0,0.7806205,1.827904,1.736508,0,0,9.131347,2.407063,0,1.047283,-1.047283,4.233339,30.23808,0.1364956,1.910159,0.6244964,0,3.187683
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.318228,49.34471,39.48956,0.3146257,0.3146257,0,-1,0,0.3146257,418.9828,0,0,0,1.318228,0.3311849,0.3146257,0,0,10.29499,1.359779,0.9870427,0,0.9870427,5.16973,36.92657,0.136455,0.3460882,1.054582,0,2.678007
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.762589,67.72462,44.30703,0.06631229,0.06631229,0,-1,0,0.06631229,4166.028,0,0,0,2.762589,0.06980241,0.06631229,0,0,9.307952,2.248118,2.692786,0,2.692786,7.724331,55.17368,0.1363444,0.07294352,2.210071,0,5.010706
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8830293,54.77802,47.93511,0.9681343,0.9681343,0,-1,0,0.9681343,91.20939,0,0,0,0.8830293,1.019089,0.9681343,0,0,6.615165,4.671626,0,0.1360594,-0.1360594,7.580912,54.14927,0.1363444,1.064948,0.7064235,0,5.554655
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.447625,71.98756,50.58772,0.7074737,0.7074737,0,-1,0,0.7074737,345.967,0,0,0,2.447625,0.7447091,0.7074737,0,0,6.766342,4.535566,1.702916,0,1.702916,9.19644,65.68873,0.1362745,0.7782211,1.9581,0,6.983191
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.339046,73.6529,52.94939,1.821308,1.821308,0,-1,0,1.821308,128.4267,0,0,0,2.339046,1.917167,1.821308,0,0,5.063426,6.068191,0.4218799,0,0.4218799,9.59667,68.54751,0.1362572,2.003439,1.871237,0,8.407237
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.358459,75.27689,54.14734,0.1266638,0.1266638,0,-1,0,0.1266638,1861.983,0,0,0,2.358459,0.1333304,0.1266638,0,0,4.641546,6.447883,2.225128,0,2.225128,11.70761,83.62564,0.1361661,0.1393302,1.886767,0,8.806341
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.522171,67.19858,54.34414,1.30813,1.30813,0,-1,0,1.30813,116.3624,0,0,0,1.522171,1.376979,1.30813,0,0,2.416418,8.450499,0.1451921,0,0.1451921,11.84535,84.6095,0.1361602,1.438943,1.217737,0,9.97267
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8368604,61.26781,54.48961,0.2395237,0.2395237,0,-1,0,0.2395237,349.3852,0,0,0,0.8368604,0.2521302,0.2395237,0,0,2.271226,8.581171,0.5847301,0,0.5847301,12.40008,88.57181,0.1361362,0.2634761,0.6694883,0,9.418032
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.0969952,53.93641,53.18898,0,0,0,-1,0,0,0,0,0,0,0.0969952,0,0,0,0,1.686496,9.107429,0.0969952,0,0.0969952,12.4921,89.22907,0.1361323,0,0.07759617,0,9.204423
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05337386,50.79374,50.39091,3.275429,3.275429,0,-1,0,3.275429,1.629523,0,4.440892E-16,0.2729721,0.05337386,3.44782,3.275429,0,0,1.5895,9.194724,0,3.394446,-3.394446,8.914035,63.67155,0.1361323,3.602972,0.04269909,0,9.248097
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,47.81532,47.81532,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,5.361107,5.800278,0,3.182635,-3.182635,5.559243,39.7088,0.1361323,3.325854,0,0,5.800278
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,45.55632,45.55632,2.591865,2.48676,0,-1,0,2.48676,0,0,0.1051044,0.3642909,0,2.617642,2.48676,0,0,8.897368,2.617642,0,2.617642,-2.617642,2.800006,20,0.1361323,2.851051,0,0,2.617642
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,43.56259,43.56259,0.3151163,0,0,-1,0,0,0,0,0.3151163,0.346628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361323,0.346628,0,0,0
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,41.56031,41.56031,0.219538,0,0,-1,0,0,0,0,0.219538,0.2414917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361323,0.2414917,0,0,0
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,40.04575,40.04575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361323,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,38.89059,38.89059,0.2010524,0,0,-1,0,0,0,0,0.2010524,0.2211577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361323,0.2211577,0,0,0
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,37.70975,37.70975,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361323,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,36.64871,36.64871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361323,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008902803,35.80279,35.74169,0,0,0,-1,0,0,0,0,0,0,0.008902803,0,0,0,0,11.80586,0,0.008902803,0,0.008902803,2.808452,20.06033,0.1361319,0,0.007122243,0,0.008902803
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05813189,35.19794,34.80045,0.1864107,0.06283719,0,-1,0,0.06283719,92.51192,0,0.1235735,0.1863948,0.05813189,0.06614441,0.06283719,0,0,11.79696,0.008012523,0,0.008012523,-0.008012523,2.800006,20,0.1361319,0.2050518,0.04650551,0,0.06614441
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2729271,35.73154,33.8592,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,38.33569,0,0,0,0.2729271,0,0,3.505263,3.33,11.80586,0,3.602927,0,3.602927,6.218042,44.4145,0.1362549,0.7831339,0.2183417,5,0.2729271
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.599283,44.74751,33.14043,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,361.7426,0,0,0,1.599283,0,0,3.505263,3.33,8.202933,3.242634,4.929283,0,4.929283,10.89437,77.81678,0.1362988,0.4863158,1.279426,5,4.841917
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.821313,45.79768,32.49011,1.100719,1.100719,2.629495,0,0.8828522,1.100719,165.4657,0,0,0,1.821313,0,0,1.528776,1.452337,3.27365,7.678989,3.27365,0,3.27365,14.00003,100,0.1362905,1.210791,1.457051,5,9.500302
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.959239,49.13709,34.50951,1.482133,1.482133,0,0,0,1.482133,132.1904,0.3990984,0,0,1.959239,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1362905,1.630347,1.567391,0,12.58451
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.841148,53.41404,39.27564,1.256763,1.256763,0,-1,0,1.256763,146.4993,0.5182405,0,0,1.841148,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1362905,1.382439,1.472919,0,12.46642
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.054936,82.46803,44.08456,2.997182,2.997182,0,-1,0,2.997182,135.2916,0.9000071,0,0,4.054936,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1362905,3.296901,3.243949,0,14.68021
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.331438,78.27786,47.74686,2.42625,2.42625,0,-1,0,2.42625,137.3081,0.7774907,0,0,3.331438,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1362905,2.668875,2.66515,0,13.95671
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.163774,79.70358,50.39091,2.343862,2.343862,0,-1,0,2.343862,134.9812,0.6965511,0,0,3.163774,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1362905,2.578248,2.531019,0,13.78905
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.835583,78.85387,52.75258,0.9956078,0.9956078,0,-1,0,0.9956078,284.8092,1.787575,0,0,2.835583,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1362905,1.095169,2.268466,0,13.46086
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.957345,70.9906,54.00187,0.2168752,0.2168752,0,-1,0,0.2168752,902.5214,1.729055,0,0,1.957345,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1362905,0.2385627,1.565876,0,12.58262
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.879503,70.38902,54.14734,1.969578,1.969578,0,-1,0,1.969578,95.42666,0,2.220446E-16,0,1.879503,2.07324,1.969578,0,0,0,10.62527,0,0.1937375,-0.1937375,13.79581,98.54131,0.1362905,2.166536,1.503602,0,12.50478
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.152285,63.79151,54.2928,0.7510017,0.7510017,0,-1,0,0.7510017,153.433,0.1464925,0,0,1.152285,0.7905281,0.7510017,0,0,0.2152639,10.43154,0.2152639,0,0.2152639,14.00003,100,0.1362817,0.8261018,0.9218276,0,11.58382
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09271056,53.75707,53.04351,1.595864,1.595864,0,-1,0,1.595864,5.809427,0,2.220446E-16,0,0.09271056,1.679857,1.595864,0,0,0,10.62527,0,1.587147,-1.587147,12.32703,88.05003,0.1362817,1.755451,0.07416845,0,10.71799
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04281676,50.52524,50.20266,3.295393,3.295393,0,-1,0,3.295393,1.299292,0,4.440892E-16,0.2949317,0.04281676,3.468834,3.295393,0,0,1.763496,9.038128,0,3.426017,-3.426017,8.71569,62.2548,0.1362817,3.624932,0.03425341,0,9.080944
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,47.62707,47.62707,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.570182,5.61211,0,0.7621204,-0.7621204,7.912344,56.51663,0.1362817,0.7964158,0,0,5.61211
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,45.36807,45.36807,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.416983,4.84999,0,2.348736,-2.348736,5.436558,38.83248,0.1362817,2.454429,0,0,4.84999
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,43.36579,43.36579,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.02669,2.501254,0,1.122818,-1.122818,4.253005,30.37854,0.1362817,1.173344,0,0,2.501254
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,41.39772,41.39772,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.27426,1.378436,0,0.5149876,-0.5149876,3.71016,26.50109,0.1362817,0.5381621,0,0,1.378436
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,39.84895,39.84895,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.84647,0.8634483,0,0.1812775,-0.1812775,3.519077,25.13621,0.1362817,0.189435,0,0,0.8634483
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,38.69378,38.69378,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.04789,0.6821708,0,0.3564427,-0.3564427,3.143353,22.45248,0.1362817,0.3724826,0,0,0.6821708
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,37.49583,37.49583,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.44394,0.3257281,0,0.2631589,-0.2631589,2.865959,20.4711,0.1362817,0.275001,0,0,0.3257281
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,36.43479,36.43479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73634,0.06256925,0,0,0,2.865959,20.4711,0.1362817,0,0,0,0.06256925
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009375398,35.58347,35.51921,0.2378928,0.06834741,0,-1,0,0.06834741,13.71727,0,0.1695454,0.20046,0.009375398,0.07194464,0.06834741,0,0,11.73634,0.06256925,0,0.06256925,-0.06256925,2.800006,20,0.1362817,0.2616821,0.007500318,0,0.07194464
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2004015,35.96327,34.58652,0,0,0,-1,0,0,0,0,0,0,0.2004015,0,0,0,0,11.80586,0,0.2004015,0,0.2004015,2.990123,21.35798,0.1362735,0,0.1603212,0,0.2004015
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1700551,34.77946,33.61961,0.1866436,0.1866436,3.691907,0,1.172891,0.1866436,91.11222,0,0,0,0.1700551,0,0,3.505263,3.33,11.60546,0.1803613,3.500055,0,3.500055,6.310567,45.07539,0.1363524,0.2053079,0.1360441,5,0.3504164
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.630767,37.26908,32.90084,0.224481,0.224481,3.729744,0,1.18322,0.224481,280.9891,0,0,0,0.630767,0,0,3.505263,3.33,8.105404,3.330411,3.960767,0,3.960767,10.06808,71.91472,0.1364158,0.2469291,0.5046136,5,3.961178
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.009183,39.30226,32.22485,0.5002363,0.5002363,3.800714,0,1.202595,0.5002363,201.7411,0,0,0,1.009183,0,0,3.300478,3.135454,4.144637,6.895101,4.144637,0,4.144637,14.00003,100,0.1364779,0.5502599,0.807346,5,7.904284
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.051935,41.78844,34.29559,1.613642,1.613642,0,0,0,1.613642,65.19016,0,0,0,1.051935,1.69857,1.613642,0,0,0,10.62527,0,0.6466346,-0.6466346,13.31842,95.13135,0.1364779,1.775006,0.8415483,0,11.67721
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.892614,53.61476,39.06173,0.9695083,0.9695083,0,-1,0,0.9695083,195.2138,0.1535961,0,0,1.892614,1.020535,0.9695083,0,0,0.7184829,9.97864,0.7184829,0,0.7184829,14.00003,100,0.1364487,1.066459,1.514091,0,11.87125
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.732835,78.04538,43.89631,0.9695559,0.9695559,0,-1,0,0.9695559,385.0046,2.712249,0,0,3.732835,1.020585,0.9695559,0,0,0,10.62527,0,0,0,14.00003,100,0.1364487,1.066511,2.986268,0,14.35811
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.334659,78.05987,47.55006,0.4356796,0.4356796,0,-1,0,0.4356796,765.3926,2.876049,0,0,3.334659,0.4586101,0.4356796,0,0,0,10.62527,0,0,0,14.00003,100,0.1364487,0.4792475,2.667727,0,13.95993
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.04536,67.51442,50.20266,0.313948,0.313948,0,-1,0,0.313948,651.4964,1.714888,0,0,2.04536,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1364487,0.3453428,1.636288,0,12.67063
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.179408,62.22341,52.60712,0.8694701,0.8694701,0,-1,0,0.8694701,135.6468,0.2641765,0,0,1.179408,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1364487,0.9564171,0.9435265,0,11.80468
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.91767,70.43326,53.85641,0,0,0,-1,0,0,0,1.91767,0,0,1.91767,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364487,0,1.534136,0,12.54294
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.642145,67.94372,54.00187,1.708121,1.708121,0,-1,0,1.708121,96.13752,0,0,0,1.642145,1.798022,1.708121,0,0,0,10.62527,0,0.1558769,-0.1558769,13.83572,98.82637,0.1364487,1.878933,1.313716,0,12.26742
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8377079,60.96977,54.19868,2.043597,2.043597,0,-1,0,2.043597,40.99185,0,4.440892E-16,0,0.8377079,2.151154,2.043597,0,0,0.1731966,10.4694,0,1.313446,-1.313446,12.45123,88.93715,0.1364487,2.247956,0.6701664,0,11.30711
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3315206,55.47923,52.89804,0.4866043,0.4866043,0,-1,0,0.4866043,68.12941,0,0,0,0.3315206,0.5122151,0.4866043,0,0,1.632581,9.155951,0,0.1806944,-0.1806944,12.26076,87.57666,0.1364487,0.5352648,0.2652165,0,9.487472
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1506366,51.19711,50.05719,1.52979,1.52979,0,-1,0,1.52979,9.846878,0,2.220446E-16,0,0.1506366,1.610305,1.52979,0,0,1.833353,8.975257,0,1.459669,-1.459669,10.72213,76.58649,0.1364487,1.682769,0.1205093,0,9.125894
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,47.45593,47.45593,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.455207,7.515588,0,1.941623,-1.941623,8.675481,61.96759,0.1364487,2.028996,0,0,7.515588
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,45.19694,45.19694,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.612566,5.573965,0,3.505263,-3.505263,4.980608,35.57571,0.1364487,4.165648,0,0,5.573965
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,43.19465,43.19465,2.111363,1.965267,0,-1,0,1.965267,0,0,0.1460965,0.3572328,0,2.068702,1.965267,0,0,9.507303,2.068702,0,2.068702,-2.068702,2.800006,20,0.1364487,2.3225,0,0,2.068702
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,41.22659,41.22659,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364487,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,39.6607,39.6607,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364487,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,38.50554,38.50554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364487,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,37.29903,37.29903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364487,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,36.22087,36.22087,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364487,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01136109,35.40875,35.33097,0.2134862,0.01079303,0,-1,0,0.01079303,105.2632,0,0.2026932,0.2326763,0.01136109,0.01136109,0.01079303,0,0,11.80586,0,0,0,0,2.800006,20,0.1364487,0.2348349,0.009088869,0,0.01136109
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1207081,35.18939,34.36405,0.2197496,0.1146727,0,-1,0,0.1146727,105.2632,0,0.1050768,0.21879,0.1207081,0.1207081,0.1146727,0,0,11.80586,0,0,0,0,2.800006,20,0.1364487,0.2417245,0.0965665,0,0.1207081
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3244602,35.63017,33.40569,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,93.74348,0,0,0,0.3244602,0,0,3.505263,3.33,11.80586,0,3.65446,0,3.65446,6.266931,44.7637,0.1365352,0.3807264,0.2595682,5,0.3244602
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.610254,36.89482,32.67836,0,0,3.505263,0,1.121937,0,0,0,0,0,0.610254,0,0,3.505263,3.33,8.1514,3.289014,3.940254,0,3.940254,10.00498,71.46403,0.1365787,0,0.4882032,5,3.899268
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7491452,37.19667,32.01093,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,148.3576,0,0,0,0.7491452,0,0,3.505263,3.33,4.211146,6.835243,4.079145,0,4.079145,13.8748,99.10552,0.136662,0.555455,0.5993162,5,7.584388
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.271119,43.19056,34.056,0.442537,0.442537,0,0,0,0.442537,287.2346,0.6732901,0,0,1.271119,0.4658284,0.442537,0,0,0.1320008,10.50647,0.1320008,0,0.1320008,14.00003,100,0.1366566,0.4867907,1.016895,0,11.77759
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5173735,42.542,38.83925,1.108068,1.108068,0,-1,0,1.108068,46.69151,0,0,0,0.5173735,1.166387,1.108068,0,0,0,10.62527,0,0.6490136,-0.6490136,13.31591,95.11343,0.1366566,1.218875,0.4138988,0,11.14265
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2897458,45.81681,43.6995,0.3731378,0.3731378,0,-1,0,0.3731378,77.65115,0,0,0,0.2897458,0.3927766,0.3731378,0,0,0.7211262,9.97626,0,0.1030308,-0.1030308,13.2073,94.33769,0.1366566,0.4104516,0.2317966,0,10.26601
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2258403,49.07288,47.38748,2.811336,2.811336,0,-1,0,2.811336,8.033202,0,0,0,0.2258403,2.959301,2.811336,0,0,0.8356049,9.87323,0,2.733461,-2.733461,10.32598,73.75687,0.1366566,3.09247,0.1806722,0,10.09907
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.422437,53.24618,50.00585,0.5204687,0.5204687,0,-1,0,0.5204687,81.16473,0,0,0,0.422437,0.5478618,0.5204687,0,0,3.872784,7.139769,0,0.1254248,-0.1254248,10.19377,72.81252,0.1366566,0.5725155,0.3379495,0,7.562206
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9173234,59.77253,52.41887,1.265018,1.265018,0,-1,0,1.265018,72.51467,0,2.220446E-16,0,0.9173234,1.331598,1.265018,0,0,4.012145,7.014344,0,0.4142742,-0.4142742,9.757091,69.69336,0.1366566,1.39152,0.7338588,0,7.931667
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3246184,56.20804,53.66816,0.273533,0.273533,0,-1,0,0.273533,118.6761,0,0,0,0.3246184,0.2879295,0.273533,0,0,4.472449,6.60007,0.03668889,0,0.03668889,9.791896,69.94198,0.1366551,0.3008863,0.2596947,0,6.924688
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02694026,54.06418,53.85641,0.211417,0.211417,0,-1,0,0.211417,12.74271,0,5.551115E-17,0,0.02694026,0.2225442,0.211417,0,0,4.43576,6.63309,0,0.195604,-0.195604,9.585711,68.46923,0.1366551,0.2325587,0.02155221,0,6.66003
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01316239,54.10341,54.00187,1.683137,1.683137,0,-1,0,1.683137,0.7820157,0,2.220446E-16,0,0.01316239,1.771723,1.683137,0,0,4.653098,6.437486,0,1.758561,-1.758561,7.732026,55.22865,0.1366551,1.85145,0.01052992,0,6.450648
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1481647,53.894,52.75258,0,0,0,-1,0,0,0,0,0,0,0.1481647,0,0,0,0,6.607054,4.678926,0.1481647,0,0.1481647,7.872588,56.23265,0.1366491,0,0.1185317,0,4.82709
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05232526,50.25391,49.86039,6.106099,3.33,0,-1,0,3.33,1.571329,0,2.776099,3.386708,0.05232526,3.505263,3.33,0,0,6.458889,4.812274,0,3.452938,-3.452938,4.232872,30.23474,0.1366491,6.716709,0.04186021,0,4.864599
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,47.26768,47.26768,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.29549,1.359336,0,0.2434838,-0.2434838,3.976217,28.40149,0.1366491,0.2544405,0,0,1.359336
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,45.00013,45.00013,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.56602,1.115852,0,0.04787967,-0.04787967,3.925747,28.041,0.1366491,0.05003425,0,0,1.115852
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,43.03207,43.03207,1.08709,1.014574,0,-1,0,1.014574,0,0,0.07251646,0.1812255,0,1.067972,1.014574,0,0,10.61922,1.067972,0,1.067972,-1.067972,2.800006,20,0.1366491,1.195799,0,0,1.067972
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,41.05545,41.05545,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366491,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,39.51524,39.51524,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366491,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,38.3344,38.3344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366491,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,37.13645,37.13645,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366491,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,36.04974,36.04974,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366491,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01223414,35.21783,35.13416,0.003900265,0.003900265,0,-1,0,0.003900265,313.6747,0,0,0.001965804,0.01223414,0.004105542,0.003900265,0,0,11.80586,0,0.008128603,0,0.008128603,2.807717,20.05508,0.1366488,0.004290292,0.009787316,0,0.01223414
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.112434,34.94342,34.1758,0.2815049,0.1137623,0,-1,0,0.1137623,98.83243,0,0.1677426,0.281343,0.112434,0.1197498,0.1137623,0,0,11.79773,0.007315742,0,0.007315742,-0.007315742,2.800006,20,0.1366488,0.3096554,0.08994722,0,0.1197498
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4081953,36.01404,33.20889,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,238.9205,4.440892E-16,0,0,0.4081953,0,0,3.505263,3.33,11.80586,0,3.738195,0,3.738195,6.346369,45.33112,0.1367156,0.1879348,0.3265562,5,0.4081953
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9324608,39.01793,32.49011,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,175.0957,0,0,0,0.9324608,0,0,3.505263,3.33,8.067665,3.364376,4.262461,0,4.262461,10.39009,74.21481,0.1367936,0.5857979,0.7459686,5,4.296836
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.288346,40.94229,31.81413,1.271177,1.271177,3.662192,0,1.164778,1.271177,101.3506,0,0,0,1.288346,0,0,2.391015,2.271464,3.805204,7.200591,3.55981,0,3.55981,13.76723,98.33714,0.1368661,1.398295,1.030677,5,8.488936
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.218701,50.58098,33.8592,0,0,0,0,0,0,0,1.973307,0,0,2.218701,0,0,0,0,0.2453936,10.40442,0.2453936,0,0.2453936,14.00003,100,0.1368561,0,1.774961,0,12.62312
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.369507,48.82955,38.62533,1.894219,1.894219,0,-1,0,1.894219,72.29932,0,0,0,1.369507,1.993915,1.894219,0,0,0,10.62527,0,0.6244074,-0.6244074,13.34184,95.2987,0.1368561,2.083641,1.095606,0,11.99478
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.74853,57.26459,43.48558,0.405235,0.405235,0,-1,0,0.405235,431.4855,0.628181,0,0,1.74853,0.4265631,0.405235,0,0,0.693786,10.00087,0.693786,0,0.693786,14.00003,100,0.136828,0.4457585,1.398824,0,11.7494
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.90291,62.74549,47.17356,2.522766,2.522766,0,-1,0,2.522766,75.4295,0,4.440892E-16,0,1.90291,2.655543,2.522766,0,0,0,10.62527,0,0.752633,-0.752633,13.20668,94.33326,0.136828,2.775042,1.522328,0,12.52818
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.142797,58.92572,49.8176,1.927068,1.927068,0,-1,0,1.927068,59.30239,0,0,0,1.142797,2.028492,1.927068,0,0,0.8362589,9.872642,0,0.8856952,-0.8856952,12.27308,87.66467,0.136828,2.119775,0.9142378,0,11.01544
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7882184,58.4853,52.22206,0.5653673,0.5653673,0,-1,0,0.5653673,139.417,0,0,0,0.7882184,0.5951235,0.5653673,0,0,1.820365,8.986946,0.1930949,0,0.1930949,12.45626,88.97314,0.1368202,0.6219041,0.6305747,0,9.775165
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3020314,55.82847,53.47135,0.9523028,0.9523028,0,-1,0,0.9523028,31.7159,0,0,0,0.3020314,1.002424,0.9523028,0,0,1.62727,9.160731,0,0.7003926,-0.7003926,11.71799,83.69973,0.1368202,1.047533,0.2416251,0,9.462763
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3565717,56.46285,53.66816,2.380991,2.380991,0,-1,0,2.380991,14.97577,0,0,0,0.3565717,2.506306,2.380991,0,0,2.405484,8.460339,0,2.149735,-2.149735,9.451966,67.51391,0.1368202,2.61909,0.2852574,0,8.816911
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.60418,58.6631,53.85641,0.6800557,0.6800557,0,-1,0,0.6800557,88.84272,0,1.110223E-16,0,0.60418,0.7158481,0.6800557,0,0,4.794078,6.310604,0,0.1116681,-0.1116681,9.334258,66.67313,0.1368202,0.7480613,0.483344,0,6.914784
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3455807,55.29443,52.60712,1.835066,1.835066,0,-1,0,1.835066,18.83205,0,2.220446E-16,0,0.3455807,1.931649,1.835066,0,0,4.918154,6.198936,0,1.586068,-1.586068,7.662395,54.73129,0.1368202,2.018573,0.2764645,0,6.544517
