Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1325333,50.72328,49.72348,1.091673,1.091673,0,-1,0,1.091673,12.14038,0,0,0,0.1325333,1.14913,1.091673,0,0,6.680452,4.612868,0,1.016596,-1.016596,6.590808,47.07711,0.1368202,1.200841,0.1060266,0,4.745401
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,47.0452,47.0452,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.810003,3.596271,0,2.553642,-2.553642,3.899034,27.85018,0.1368202,2.668556,0,0,3.596271
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,44.81189,44.81189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64738,1.042629,0,0,0,3.899034,27.85018,0.1368202,0,0,0,1.042629
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,42.83527,42.83527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64738,1.042629,0,0,0,3.899034,27.85018,0.1368202,0,0,0,1.042629
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,40.86721,40.86721,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.64738,1.042629,0,0.02953066,-0.02953066,3.867905,27.62784,0.1368202,0.03085954,0,0,1.042629
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,39.32698,39.32698,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.68019,1.013099,0,0.352933,-0.352933,3.495881,24.97053,0.1368202,0.368815,0,0,1.013099
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,38.14615,38.14615,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,11.07234,0.6601657,0,0.2056517,-0.2056517,3.279105,23.42213,0.1368202,0.2149061,0,0,0.6601657
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,36.91397,36.91397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30085,0.454514,0,0,0,3.279105,23.42213,0.1368202,0,0,0,0.454514
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,35.86148,35.86148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30085,0.454514,0,0,0,3.279105,23.42213,0.1368202,0,0,0,0.454514
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01399997,35.04155,34.94591,0.44242,0.44242,0,-1,0,0.44242,3.164407,0,5.551115E-17,0.05221374,0.01399997,0.4657053,0.44242,0,0,11.30085,0.454514,0,0.4517053,-0.4517053,2.802966,20.02115,0.1368202,0.486662,0.01119997,0,0.4685139
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07039058,34.45815,33.979,0,0,0,-1,0,0,0,0,0,0,0.07039058,0,0,0,0,11.80274,0.002808673,0.07039058,0,0.07039058,2.869745,20.49813,0.1368173,0,0.05631246,0,0.07319926
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2724837,34.88023,33.02063,0.08045024,0.08045024,0,0,0,0.08045024,338.6984,0,0,0,0.2724837,0.08468446,0.08045024,0,0,11.73235,0.06616019,0.1877992,0,0.1877992,3.047907,21.77072,0.1368097,0.08849526,0.2179869,0,0.3386439
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.587901,43.74447,32.29331,0.4471964,0.4471964,0,0,0,0.4471964,355.0792,0,0,0,1.587901,0.470733,0.4471964,0,0,11.54455,0.2351795,1.117168,0,1.117168,4.107746,29.34098,0.1367645,0.491916,1.270321,0,1.823081
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.635328,51.59486,31.60021,1.081859,1.081859,0,0,0,1.081859,243.5926,0,0,0,2.635328,1.138799,1.081859,0,0,10.42738,1.240631,1.496529,0,1.496529,5.527478,39.4819,0.1367039,1.190045,2.108262,0,3.875959
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.825053,55.66895,33.64528,0.3152871,0.3152871,0,0,0,0.3152871,896.0258,0,0,0,2.825053,0.3318811,0.3152871,0,0,8.930852,2.587507,2.493172,0,2.493172,7.892709,56.37638,0.1366032,0.3468158,2.260043,0,5.412561
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.205174,65.07233,38.41141,1.649579,1.649579,0,-1,0,1.649579,194.3025,0,0,0,3.205174,1.736399,1.649579,0,0,6.43768,4.831362,1.468775,0,1.468775,9.286111,66.32923,0.1365439,1.814537,2.564139,0,8.036536
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.359177,72.85529,43.29733,0.3985485,0.3985485,0,-1,0,0.3985485,842.8527,0,0,0,3.359177,0.4195248,0.3985485,0,0,4.968905,6.15326,2.939652,0,2.939652,12.07491,86.24918,0.1364254,0.4384034,2.687341,0,9.512437
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.344323,77.39516,46.95108,0.9679271,0.9679271,0,-1,0,0.9679271,345.514,0.2961999,0,0,3.344323,1.018871,0.9679271,0,0,2.029253,8.798946,2.029253,0,2.029253,14.00003,100,0.1363437,1.06472,2.675459,0,12.14327
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.176624,78.86349,49.6208,1.610754,1.610754,0,-1,0,1.610754,197.2134,1.481093,0,0,3.176624,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1363437,1.77183,2.541299,0,13.8019
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.846497,78.13496,52.0766,1.511714,1.511714,0,-1,0,1.511714,188.296,1.25522,0,0,2.846497,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1363437,1.662885,2.277198,0,13.47177
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.371425,74.43903,53.32589,0,0,0,-1,0,0,0,2.371425,0,0,2.371425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363437,0,1.89714,0,12.9967
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.737761,68.31585,53.52269,1.150409,1.150409,0,-1,0,1.150409,151.056,0.5268051,0,0,1.737761,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1363437,1.265449,1.390209,0,12.36304
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9361768,61.295,53.71094,1.993448,1.993448,0,-1,0,1.993448,46.96269,0,0,0,0.9361768,2.098366,1.993448,0,0,0,10.62527,0,1.16219,-1.16219,12.77497,91.24962,0.1363437,2.192793,0.7489415,0,11.56145
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1066584,53.23695,52.41887,1.301297,1.301297,0,-1,0,1.301297,8.196318,0,0,0,0.1066584,1.369786,1.301297,0,0,1.291322,9.463084,0,1.263128,-1.263128,11.44352,81.73926,0.1363437,1.431427,0.08532674,0,9.569743
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05190698,49.91618,49.52667,6.467345,3.33,0,-1,0,3.33,1.558768,0,3.137345,3.78408,0.05190698,3.505263,3.33,0,0,2.694797,8.199957,0,3.453356,-3.453356,7.803362,55.73819,0.1363437,7.114079,0.04152558,0,8.251863
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,46.88263,46.88263,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.531859,4.746601,0,2.163283,-2.163283,5.523061,39.45036,0.1363437,2.260631,0,0,4.746601
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,44.64075,44.64075,4.798178,2.454152,0,-1,0,2.454152,0,0,2.344026,2.823844,0,2.583318,2.454152,0,0,8.935508,2.583318,0,2.583318,-2.583318,2.800006,20,0.1363437,5.277995,0,0,2.583318
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,42.64702,42.64702,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363437,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,40.6704,40.6704,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363437,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,39.13018,39.13018,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363437,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,37.92367,37.92367,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363437,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,36.72572,36.72572,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363437,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,35.63901,35.63901,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363437,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.0141318,34.81984,34.72343,0.07874713,0.01342521,0,-1,0,0.01342521,105.2632,0,0.06532192,0.0839368,0.0141318,0.0141318,0.01342521,0,0,11.80586,0,0,0,0,2.800006,20,0.1363437,0.08662184,0.01130544,0,0.0141318
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06633563,34.19022,33.7394,0.5130966,0.06301885,0,-1,0,0.06301885,105.2632,0,0.4500778,0.5518026,0.06633563,0.06633563,0.06301885,0,0,11.80586,0,0,0,0,2.800006,20,0.1363437,0.5644063,0.05306851,0,0.06633563
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.256295,34.54369,32.79816,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,209.3787,4.440892E-16,0,0,0.256295,0,0,3.505263,3.33,11.80586,0,3.586295,0,3.586295,6.202264,44.3018,0.1364121,0.1346481,0.205036,5,0.256295
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.647515,43.9781,32.07939,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,372.0157,0,0,0,1.647515,0,0,3.505263,3.33,8.219565,3.227665,4.977515,0,4.977515,10.92435,78.03091,0.1364532,0.4871479,1.318012,5,4.875181
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.17062,47.41166,31.38629,0,0,1.25,0,0.50625,0,0,0.1221793,0,0,2.17062,0,0,1.127821,1.07143,3.24205,7.707429,3.24205,0,3.24205,14.00003,100,0.1363231,0,1.736496,5,9.87805
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.827077,55.40623,33.40569,1.728667,1.728667,0,0,0,1.728667,163.5408,1.007427,0,0,2.827077,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1363231,1.901534,2.261661,0,13.45235
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.207715,64.82427,38.18893,1.892682,1.892682,0,-1,0,1.892682,169.4799,1.215419,0,0,3.207715,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1363231,2.08195,2.566172,0,13.83299
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.362411,72.60715,43.07486,1.638548,1.638548,0,-1,0,1.638548,205.2067,1.637623,0,0,3.362411,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1363231,1.802403,2.689929,0,13.98769
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.347225,77.18478,46.76283,0.3063864,0.3063864,0,-1,0,0.3063864,1092.485,3.024714,0,0,3.347225,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1363231,0.337025,2.67778,0,13.9725
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.946127,88.6852,49.43255,1.163496,1.163496,0,-1,0,1.163496,339.1611,2.721394,0,0,3.946127,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1363231,1.279846,3.156901,0,14.5714
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.301265,83.35607,51.88834,0,0,0,-1,0,0,0,3.301265,0,0,3.301265,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363231,0,2.641012,0,13.92654
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.374676,74.24998,53.13764,0.6304649,0.6304649,0,-1,0,0.6304649,376.6548,1.711029,0,0,2.374676,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1363231,0.6935114,1.899741,0,12.99995
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.741137,68.12774,53.32589,0.9404479,0.9404479,0,-1,0,0.9404479,185.1391,0.7511921,0,0,1.741137,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1363231,1.034493,1.39291,0,12.36641
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.203642,63.41886,53.52269,1.396017,1.396017,0,-1,0,1.396017,86.21967,2.220446E-16,0,0,1.203642,1.469492,1.396017,0,0,0,10.62527,0,0.2658504,-0.2658504,13.7198,97.99835,0.1363231,1.535619,0.9629133,0,11.82892
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09737242,53.01918,52.2734,1.261791,1.261791,0,-1,0,1.261791,7.717003,0,2.220446E-16,0,0.09737242,1.328201,1.261791,0,0,0.2953894,10.35942,0,1.230828,-1.230828,12.42239,88.73118,0.1363231,1.38797,0.07789794,0,10.4568
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05384086,49.74199,49.33842,0.7218449,0.7218449,0,-1,0,0.7218449,7.458785,0,0,0,0.05384086,0.7598367,0.7218449,0,0,1.662976,9.128595,0,0.7059959,-0.7059959,11.67821,83.41558,0.1363231,0.7940294,0.04307269,0,9.182436
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.00694576,46.73688,46.68582,0.1908537,0.1908537,0,-1,0,0.1908537,3.639312,0,2.775558E-17,0,0.00694576,0.2008986,0.1908537,0,0,2.447416,8.4226,0,0.1939528,-0.1939528,11.47376,81.95527,0.1363231,0.209939,0.005556608,0,8.429545
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,44.42683,44.42683,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.662919,8.228647,0,2.320989,-2.320989,9.027224,64.48004,0.1363231,2.425434,0,0,8.228647
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,42.42454,42.42454,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.241796,5.907658,0,2.649244,-2.649244,6.234675,44.53331,0.1363231,2.76846,0,0,5.907658
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,40.45648,40.45648,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.185401,3.258414,0,0.3713181,-0.3713181,5.843272,41.73757,0.1363231,0.3880275,0,0,3.258414
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,38.89059,38.89059,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.597977,2.887095,0,0.2599459,-0.2599459,5.569264,39.78038,0.1363231,0.2716435,0,0,2.887095
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,37.70975,37.70975,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.886805,2.62715,0,0.2871482,-0.2871482,5.266584,37.61838,0.1363231,0.3000698,0,0,2.62715
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,36.48613,36.48613,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.205858,2.340002,0,0.3374883,-0.3374883,4.91084,35.07736,0.1363231,0.3526753,0,0,2.340002
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,35.39942,35.39942,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.580846,2.002513,0,0.1487416,-0.1487416,4.754052,33.95745,0.1363231,0.155435,0,0,2.002513
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02985486,34.68736,34.48384,0,0,0,-1,0,0,0,0,0,0,0.02985486,0,0,0,0,9.746114,1.853772,0.02985486,0,0.02985486,4.782375,34.15976,0.1363219,0,0.02388389,0,1.883626
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2404116,35.14317,33.49981,0,0,0,-1,0,0,0,0,0,0,0.2404116,0,0,0,0,9.716259,1.880641,0.2404116,0,0.2404116,5.01045,35.78886,0.1363122,0,0.1923293,0,2.121053
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2553443,34.295,32.55857,0.2395421,0.2395421,0,0,0,0.2395421,106.5968,0,0,0,0.2553443,0.2521496,0.2395421,0,0,9.475847,2.097011,0.003194716,0,0.003194716,5.013481,35.8105,0.1363121,0.2634963,0.2042755,0,2.352356
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.085843,39.43547,31.81413,0.1775037,0.1775037,0,0,0,0.1775037,611.7299,0,0,0,1.085843,0.186846,0.1775037,0,0,9.472652,2.099887,0.8989971,0,0.8989971,5.866344,41.90237,0.1362761,0.195254,0.8686745,0,3.18573
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.167868,39.31179,31.12103,0,0,0,0,0,0,0,0,0,0,1.167868,0,0,0,0,8.573656,2.908984,1.167868,0,1.167868,6.974281,49.8162,0.1362293,0,0.9342948,0,4.076852
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.524571,44.19185,33.1661,0.4934267,0.4934267,0,0,0,0.4934267,308.9762,0,0,0,1.524571,0.5193965,0.4934267,0,0,7.405787,3.960066,1.005174,0,1.005174,7.927874,56.62756,0.1361891,0.5427693,1.219657,0,5.484636
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6323105,42.4727,37.94934,2.359368,2.359368,0,-1,0,2.359368,26.79999,0,0,0,0.6323105,2.483546,2.359368,0,0,6.400613,4.864723,0,1.851235,-1.851235,5.976501,42.6892,0.1361891,2.595305,0.5058484,0,5.497033
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.5999026,47.25992,42.83527,2.653013,2.653013,0,-1,0,2.653013,22.61213,0,0,0,0.5999026,2.792645,2.653013,0,0,8.457541,3.013488,0,2.192742,-2.192742,3.665147,26.17957,0.1361891,2.918314,0.4799221,0,3.61339
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.604028,59.36283,46.54036,0.02546698,0.02546698,0,-1,0,0.02546698,6298.462,0,0,0,1.604028,0.02680734,0.02546698,0,0,10.89392,0.8207455,1.577221,0,1.577221,5.16143,36.86728,0.136126,0.02801367,1.283222,0,2.424773
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.302349,79.8496,49.21863,3.326573,3.326573,0,-1,0,3.326573,99.2718,0,0,0.9035523,3.302349,3.501656,3.326573,0,0,9.3167,2.240244,0,0.1993067,-0.1993067,4.951342,35.36666,0.136126,3.65923,2.641879,0,5.542593
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.213323,81.94063,51.64875,1.242129,1.242129,0,-1,0,1.242129,258.6947,0,0,0,3.213323,1.307505,1.242129,0,0,9.538152,2.040937,1.905818,0,1.905818,6.75936,48.28104,0.1360499,1.366342,2.570658,0,5.25426
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.092933,71.134,52.94939,0.8575792,0.8575792,0,-1,0,0.8575792,244.0512,0,0,0,2.092933,0.902715,0.8575792,0,0,7.632334,3.756173,1.190218,0,1.190218,7.8885,56.34631,0.1360024,0.9433372,1.674346,0,5.849106
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.639744,66.96151,53.13764,0.6708528,0.6708528,0,-1,0,0.6708528,244.4268,0,0,0,1.639744,0.7061608,0.6708528,0,0,6.442117,4.827369,0.9335834,0,0.9335834,8.774175,62.67255,0.1359651,0.737938,1.311795,0,6.467113
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9431617,60.94821,53.32589,1.92103,1.92103,0,-1,0,1.92103,49.09666,0,0,0,0.9431617,2.022137,1.92103,0,0,5.508533,5.667594,0,1.078975,-1.078975,7.636835,54.54871,0.1359651,2.113133,0.7545294,0,6.610756
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2391544,53.91928,52.0766,0,0,0,-1,0,0,0,0,0,0,0.2391544,0,0,0,0,6.707395,4.588619,0.2391544,0,0.2391544,7.863717,56.16929,0.1359556,0,0.1913235,0,4.827773
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1767886,50.49898,49.16729,0.5303178,0.5303178,0,-1,0,0.5303178,33.33636,0,0,0,0.1767886,0.5582293,0.5303178,0,0,6.46824,4.803858,0,0.3814406,-0.3814406,7.461643,53.29734,0.1359556,0.5833496,0.1414309,0,4.980647
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.01981449,46.61744,46.4719,1.235791,1.235791,0,-1,0,1.235791,1.603385,0,2.220446E-16,0,0.01981449,1.300833,1.235791,0,0,6.892063,4.422417,0,1.281018,-1.281018,6.111331,43.65228,0.1359556,1.35937,0.01585159,0,4.442232
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,44.23002,44.23002,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,8.315417,3.141399,0,1.12007,-1.12007,4.930673,35.21902,0.1359556,1.170473,0,0,3.141399
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,42.21062,42.21062,2.258707,1.920262,0,-1,0,1.920262,0,0,0.3384443,0.5643149,0,2.021329,1.920262,0,0,9.559939,2.021329,0,2.021329,-2.021329,2.800006,20,0.1359556,2.484577,0,0,2.021329
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,40.234,40.234,0.2705064,0,0,-1,0,0,0,0,0.2705064,0.297557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359556,0.297557,0,0,0
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,38.69378,38.69378,0.1793439,0,0,-1,0,0,0,0,0.1793439,0.1972783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359556,0.1972783,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,37.49583,37.49583,0.005624922,0,0,-1,0,0,0,0,0.005624922,0.006187415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359556,0.006187415,0,0,0
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,36.26366,36.26366,0.3395575,0,0,-1,0,0,0,0,0.3395575,0.3735133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359556,0.3735133,0,0,0
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,35.1855,35.1855,0.1904205,0,0,-1,0,0,0,0,0.1904205,0.2094626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359556,0.2094626,0,0,0
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.0159671,34.37856,34.26992,0,0,0,-1,0,0,0,0,0,0,0.0159671,0,0,0,0,11.80586,0,0.0159671,0,0.0159671,2.815153,20.1082,0.135955,0,0.01277368,0,0.0159671
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07594112,33.77502,33.26022,0,0,0,-1,0,0,0,0,0,0,0.07594112,0,0,0,0,11.78989,0.01437039,0.07594112,0,0.07594112,2.887197,20.6228,0.1359519,0,0.06075289,0,0.0903115
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2501921,34.01751,32.31898,0.07439507,0.07439507,0,0,0,0.07439507,336.3021,0,0,0,0.2501921,0.07831059,0.07439507,0,0,11.71395,0.08271739,0.1718815,0,0.1718815,3.050259,21.78752,0.1359451,0.08183458,0.2001537,0,0.3329095
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.284762,40.6613,31.57454,0.3079965,0.3079965,0,0,0,0.3079965,417.1355,0,0,0,1.284762,0.3242068,0.3079965,0,0,11.54207,0.2374108,0.9605556,0,0.9605556,3.961522,28.29653,0.1359068,0.3387961,1.02781,0,1.522173
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.17279,46.85698,30.87288,0.6529695,0.6529695,0,0,0,0.6529695,332.7552,0,0,0,2.17279,0.6873364,0.6529695,0,0,10.58151,1.101911,1.485454,0,1.485454,5.370747,38.3624,0.1358476,0.7182665,1.738232,0,3.274701
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.830784,54.86792,32.91795,1.701884,1.701884,0,0,0,1.701884,166.3324,0,0,0,2.830784,1.791457,1.701884,0,0,9.096061,2.438819,1.039327,0,1.039327,6.356739,45.40519,0.1358063,1.872072,2.264627,0,5.269603
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.213167,64.29008,37.70975,0,0,0,-1,0,0,0,0,0,0,3.213167,0,0,0,0,8.056734,3.374214,3.213167,0,3.213167,9.405017,67.17856,0.1356786,0,2.570534,0,6.587381
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.369462,72.07395,42.59568,0,0,0,-1,0,0,0,0,0,0,3.369462,0,0,0,0,4.843567,6.266064,3.369462,0,3.369462,12.60157,90.01103,0.1355449,0,2.69557,0,9.635527
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.354358,76.70214,46.32644,1.461233,1.461233,0,-1,0,1.461233,229.5568,0.3421144,0,0,3.354358,1.53814,1.461233,0,0,1.474105,9.29858,1.474105,0,1.474105,14.00003,100,0.1354865,1.607356,2.683487,0,12.65294
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.186884,78.21381,49.02182,0,0,0,-1,0,0,0,3.186884,0,0,3.186884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354865,0,2.549507,0,13.81216
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.857577,77.48227,51.45195,1.282691,1.282691,0,-1,0,1.282691,222.7798,1.507375,0,0,2.857577,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1354865,1.410961,2.286062,0,13.48285
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.381609,73.86624,52.75258,1.946977,1.946977,0,-1,0,1.946977,122.3235,0.33216,0,0,2.381609,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1354865,2.141675,1.905288,0,13.00688
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.747622,67.81591,52.99217,0,0,0,-1,0,0,0,1.747622,0,0,1.747622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354865,0,1.398098,0,12.3729
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9465833,60.83286,53.18898,1.928129,1.928129,0,-1,0,1.928129,49.09336,0,0,0,0.9465833,2.029609,1.928129,0,0,0,10.62527,0,1.083026,-1.083026,12.85842,91.84566,0.1354865,2.120942,0.7572666,0,11.57186
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1122838,52.74677,51.88834,0.2423402,0.2423402,0,-1,0,0.2423402,46.33313,0,5.551115E-17,0,0.1122838,0.255095,0.2423402,0,0,1.203362,9.542248,0,0.1428111,-0.1428111,12.70788,90.7704,0.1354865,0.2665743,0.08982706,0,9.654531
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05764677,49.40161,48.97048,2.869131,2.869131,0,-1,0,2.869131,2.009207,0,0,0,0.05764677,3.020138,2.869131,0,0,1.362042,9.399437,0,2.962491,-2.962491,9.585142,68.46516,0.1354865,3.156044,0.04611741,0,9.457084
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008136326,46.33475,46.2751,3.496627,3.33,0,-1,0,3.33,0.2443341,0,0.1666273,0.5162901,0.008136326,3.505263,3.33,0,0,4.653698,6.436946,0,3.497127,-3.497127,5.898847,42.13454,0.1354865,3.84629,0.006509061,0,6.445082
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,44.0161,44.0161,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1655723,0,2.831005,2.689455,0,0,8.539394,2.939819,0,2.831005,-2.831005,2.914706,20.81928,0.1354865,2.9584,0,0,2.939819
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,42.02237,42.02237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68496,0.1088139,0,0,0,2.914706,20.81928,0.1354865,0,0,0,0.1088139
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,40.02008,40.02008,0.4865602,0.1033732,0,-1,0,0.1033732,0,0,0.383187,0.4318431,0,0.1088139,0.1033732,0,0,11.68496,0.1088139,0,0.1088139,-0.1088139,2.800006,20,0.1354865,0.5352163,0,0,0.1088139
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,38.47986,38.47986,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354865,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,37.28191,37.28191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354865,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,36.04974,36.04974,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354865,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,34.97158,34.97158,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354865,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02201336,34.17993,34.03033,0.1505733,0.02091269,0,-1,0,0.02091269,105.2632,0,0.1296606,0.1614481,0.02201336,0.02201336,0.02091269,0,0,11.80586,0,0,0,0,2.800006,20,0.1354865,0.1656306,0.01761069,0,0.02201336
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06947507,33.49079,33.02063,0.1300408,0.06600132,0,-1,0,0.06600132,105.2632,0,0.06403946,0.1298446,0.06947507,0.06947507,0.06600132,0,0,11.80586,0,0,0,0,2.800006,20,0.1354865,0.1430449,0.05558006,0,0.06947507
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2494138,33.77009,32.07939,0,0,0,0,0,0,0,0,0,0,0.2494138,0,0,0,0,11.80586,0,0.2494138,0,0.2494138,3.03662,21.6901,0.1354766,0,0.1995311,0,0.2494138
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.284523,40.4055,31.33495,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,257.5735,4.440892E-16,0,0,1.284523,0,0,3.505263,3.33,11.55645,0.2244724,4.614523,0,4.614523,7.414341,52.95947,0.135538,0.5485718,1.027618,5,1.508995
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.173672,46.56854,30.60762,0,0,3.505263,0,1.121937,0,0,0,0,0,2.173672,0,0,3.505263,3.33,6.941923,4.377543,5.503672,0,5.503672,12.63558,90.25398,0.1355199,0,1.738937,5,6.551215
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.83262,54.58368,32.66125,1.915707,1.915707,0,0,0,1.915707,147.8629,0,0,0,2.83262,2.016534,1.915707,0,0,1.438252,9.330848,0.8160864,0,0.8160864,13.40979,95.78403,0.1354877,2.107278,2.266096,0,12.16347
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.215734,64.02151,37.47016,1.430079,1.430079,0,-1,0,1.430079,224.8642,1.088223,0,0,3.215734,1.505346,1.430079,0,0,0.6221654,10.06533,0.6221654,0,0.6221654,14.00003,100,0.1354632,1.573087,2.572587,0,13.28106
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.371742,71.85913,42.40742,0.2033814,0.2033814,0,-1,0,0.2033814,1657.842,3.157656,0,0,3.371742,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1354632,0.2237195,2.697394,0,13.99702
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.357207,76.49136,46.13818,1.327558,1.327558,0,-1,0,1.327558,252.8859,1.959777,0,0,3.357207,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1354632,1.460314,2.685766,0,13.98248
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.190097,78.00956,48.83357,1.174991,1.174991,0,-1,0,1.174991,271.4996,1.953264,0,0,3.190097,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1354632,1.292491,2.552077,0,13.81537
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.860151,77.33022,51.30648,1.996559,1.996559,0,-1,0,1.996559,143.254,0.7585102,0,0,2.860151,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1354632,2.196214,2.288121,0,13.48542
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.384471,73.72381,52.60712,0.4038449,0.4038449,0,-1,0,0.4038449,590.4423,1.959372,0,0,2.384471,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1354632,0.4442294,1.907577,0,13.00975
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.751309,67.64024,52.80392,1.088906,1.088906,0,-1,0,1.088906,160.832,0.6050927,0,0,1.751309,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1354632,1.197797,1.401048,0,12.37658
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9502198,60.71026,53.04351,1.370889,1.370889,0,-1,0,1.370889,69.31414,0,0,0,0.9502198,1.443041,1.370889,0,0,0,10.62527,0,0.4928211,-0.4928211,13.48055,96.28944,0.1354632,1.507978,0.7601758,0,11.57549
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1140992,52.61442,51.74288,0.3467342,0.3467342,0,-1,0,0.3467342,32.90681,0,0,0,0.1140992,0.3649834,0.3467342,0,0,0.547579,10.13245,0,0.2508842,-0.2508842,13.21609,94.40048,0.1354632,0.3814076,0.09127934,0,10.24655
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05951137,49.25254,48.8079,0,0,0,-1,0,0,0,0,0,0,0.05951137,0,0,0,0,0.8263392,9.881569,0.05951137,0,0.05951137,13.27255,94.80375,0.1354608,0,0.0476091,0,9.94108
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01027778,46.13643,46.06118,1.623172,1.623172,0,-1,0,1.623172,0.6331912,0,0,0,0.01027778,1.708602,1.623172,0,0,0.7668278,9.935129,0,1.698324,-1.698324,11.48236,82.01669,0.1354608,1.785489,0.008222227,0,9.945407
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,43.80218,43.80218,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.653855,8.236805,0,1.318093,-1.318093,10.09297,72.09248,0.1354608,1.377407,0,0,8.236805
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,41.7999,41.7999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.118403,6.918712,0,0,0,10.09297,72.09248,0.1354608,0,0,0,6.918712
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,39.80616,39.80616,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.118403,6.918712,0,0.4136437,-0.4136437,9.656949,68.97807,0.1354608,0.4322577,0,0,6.918712
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,38.26594,38.26594,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.578007,6.505068,0,0.08284936,-0.08284936,9.569618,68.35428,0.1354608,0.08657758,0,0,6.505068
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,37.03377,37.03377,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.670062,6.422219,0,0.2370095,-0.2370095,9.319788,66.56979,0.1354608,0.2476749,0,0,6.422219
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,35.81015,35.81015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.933406,6.185209,0,0,0,9.319788,66.56979,0.1354608,0,0,0,6.185209
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,34.72343,34.72343,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.933406,6.185209,0,1.048001,-1.048001,8.215098,58.67916,0.1354608,1.095161,0,0,6.185209
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06782409,34.25185,33.79074,0.5189193,0.5189193,0,-1,0,0.5189193,13.07026,0,0,0,0.06782409,0.5462309,0.5189193,0,0,6.097851,5.137208,0,0.4784068,-0.4784068,7.710814,55.07713,0.1354608,0.5708113,0.05425927,0,5.205032
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1398237,33.72863,32.78104,0.224173,0.224173,0,-1,0,0.224173,62.37313,0,0,0,0.1398237,0.2359716,0.224173,0,0,6.629414,4.658802,0,0.09614789,-0.09614789,7.609465,54.35321,0.1354608,0.2465903,0.111859,0,4.798625
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2564797,33.57635,31.8398,0.4030362,0.4030362,0,0,0,0.4030362,63.63691,0,0,0,0.2564797,0.4242486,0.4030362,0,0,6.736245,4.562654,0,0.1677689,-0.1677689,7.432621,53.09004,0.1354608,0.4433398,0.2051838,0,4.819133
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.28404,40.14792,31.09536,0.01635841,0.01635841,0,0,0,0.01635841,7849.419,0,0,0,1.28404,0.01721938,0.01635841,0,0,6.922655,4.394885,1.266821,0,1.266821,8.634433,61.6744,0.1354109,0.01799425,1.027232,0,5.678925
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.174035,46.30454,30.36803,2.731938,2.731938,0,0,0,2.731938,79.57846,0,0,0,2.174035,2.875725,2.731938,0,0,5.655834,5.535024,0,0.70169,-0.70169,7.894786,56.39122,0.1354109,3.005132,1.739228,0,7.709058
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.834159,54.30689,32.41311,1.947035,1.947035,0,0,0,1.947035,145.5628,0,0,0,2.834159,2.049511,1.947035,0,0,6.43549,4.833333,0.7846479,0,0.7846479,8.639169,61.70823,0.1353799,2.141739,2.267327,0,7.667492
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.218201,63.75205,37.23057,0.5825025,0.5825025,0,-1,0,0.5825025,552.4785,0,0,0,3.218201,0.6131606,0.5825025,0,0,5.650842,5.539516,2.605041,0,2.605041,11.11053,79.36076,0.1352773,0.6407528,2.574561,0,8.757718
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.374741,71.60875,42.18495,0.9283856,0.9283856,0,-1,0,0.9283856,363.5064,0,0,0,3.374741,0.977248,0.9283856,0,0,3.045801,7.884053,2.397493,0,2.397493,13.38499,95.60687,0.1351831,1.021224,2.699793,0,11.25879
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.359649,76.29807,45.96705,0.1218247,0.1218247,0,-1,0,0.1218247,2757.773,2.583104,0,0,3.359649,0.1282365,0.1218247,0,0,0.648308,10.0418,0.648308,0,0.648308,14.00003,100,0.1351576,0.1340071,2.687719,0,13.40145
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.192957,77.82322,48.66244,0.6592281,0.6592281,0,-1,0,0.6592281,484.3478,2.499032,0,0,3.192957,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1351576,0.7251509,2.554365,0,13.81823
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.863637,77.13523,51.11823,0,0,0,-1,0,0,0,2.863637,0,0,2.863637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351576,0,2.29091,0,13.48891
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.388122,73.53889,52.41887,0.4962619,0.4962619,0,-1,0,0.4962619,481.2221,1.865741,0,0,2.388122,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1351576,0.5458881,1.910498,0,13.0134
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.754652,67.50912,52.65845,0,0,0,-1,0,0,0,1.754652,0,0,1.754652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351576,0,1.403722,0,12.37993
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9540207,60.58902,52.89804,1.130778,1.130778,0,-1,0,1.130778,84.36854,0,0,0,0.9540207,1.190292,1.130778,0,0,0,10.62527,0,0.2362717,-0.2362717,13.75098,98.22106,0.1351576,1.243856,0.7632166,0,11.5793
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1158934,52.48188,51.59742,2.332506,2.332506,0,-1,0,2.332506,4.968619,0,4.440892E-16,0,0.1158934,2.45527,2.332506,0,0,0.2625241,10.389,0,2.339376,-2.339376,11.28506,80.60738,0.1351576,2.565757,0.09271469,0,10.5049
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06135682,49.09473,48.63677,2.862979,2.862979,0,-1,0,2.862979,2.143111,0,0,0,0.06135682,3.013662,2.862979,0,0,2.861831,8.049626,0,2.952305,-2.952305,8.173054,58.37884,0.1351576,3.149276,0.04908546,0,8.110983
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01150458,45.97419,45.89004,1.90128,1.90128,0,-1,0,1.90128,0.6050967,0,0,0,0.01150458,2.001347,1.90128,0,0,6.14217,5.097321,0,1.989843,-1.989843,6.075575,43.39688,0.1351576,2.091408,0.009203666,0,5.108826
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,43.63105,43.63105,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.353106,3.107478,0,0.7080297,-0.7080297,5.329247,38.06597,0.1351576,0.7398911,0,0,3.107478
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,41.63732,41.63732,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.139807,2.399449,0,1.710975,-1.710975,3.52572,25.18366,0.1351576,1.787969,0,0,2.399449
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,39.63503,39.63503,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.04089,0.6884731,0,0.2589809,-0.2589809,3.25273,23.23374,0.1351576,0.270635,0,0,0.6884731
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,38.06914,38.06914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.32865,0.4294922,0,0,0,3.25273,23.23374,0.1351576,0,0,0,0.4294922
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,36.84552,36.84552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.32865,0.4294922,0,0,0,3.25273,23.23374,0.1351576,0,0,0,0.4294922
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,35.59623,35.59623,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.32865,0.4294922,0,0.2384559,-0.2384559,3.001376,21.43835,0.1351576,0.2491864,0,0,0.4294922
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,34.50951,34.50951,0.5165221,0.1814845,0,-1,0,0.1814845,0,0,0.3350376,0.3866898,0,0.1910363,0.1814845,0,0,11.5936,0.1910363,0,0.1910363,-0.1910363,2.800006,20,0.1351576,0.5681743,0,0,0.1910363
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02002264,33.68681,33.55116,0.3712134,0.01902151,0,-1,0,0.01902151,105.2632,0,0.3521919,0.4045305,0.02002264,0.02002264,0.01902151,0,0,11.80586,0,0,0,0,2.800006,20,0.1351576,0.4083348,0.01601811,0,0.02002264
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07504515,33.03936,32.5329,0.3748624,0.07129289,0,-1,0,0.07129289,105.2632,0,0.3035695,0.39809,0.07504515,0.07504515,0.07129289,0,0,11.80586,0,0,0,0,2.800006,20,0.1351576,0.4123486,0.06003612,0,0.07504515
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2469979,33.29539,31.62588,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,47.19478,0,0,0,0.2469979,0,0,3.505263,3.33,11.80586,0,3.576998,0,3.576998,6.193444,44.2388,0.1352619,0.5756944,0.1975983,5,0.2469979
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.283197,39.90585,30.87288,0,0,3.505263,0,1.121937,0,0,0,0,0,1.283197,0,0,3.505263,3.33,8.228863,3.219298,4.613197,0,4.613197,10.56991,75.49918,0.1352794,0,1.026558,5,4.502495
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.703829,50.49503,30.12844,2.313181,2.313181,3.179425,0,1.032983,2.313181,116.8879,0,0,0,2.703829,0,0,0.8662441,0.8229319,3.615665,7.371176,3.526761,0,3.526761,13.91569,99.39756,0.1353107,2.5445,2.163063,5,10.075
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.975566,55.31551,32.17351,1.347831,1.347831,0,0,0,1.347831,220.767,1.467893,0,0,2.975566,1.418769,1.347831,0,0,0.08890401,10.54526,0.08890401,0,0.08890401,14.00003,100,0.1353072,1.482614,2.380453,0,13.52083
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.744313,58.88241,37.01665,0.5894645,0.5894645,0,-1,0,0.5894645,465.5604,2.123824,0,0,2.744313,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1353072,0.648411,2.195451,0,13.36959
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.997778,67.30618,41.97103,0,0,0,-1,0,0,0,2.997778,0,0,2.997778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353072,0,2.398223,0,13.62305
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.363074,76.06092,45.75313,2.072778,2.072778,0,-1,0,2.072778,162.2496,1.181202,0,0,3.363074,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1353072,2.280056,2.690459,0,13.98835
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.196419,77.611,48.46563,0.8672066,0.8672066,0,-1,0,0.8672066,368.5879,2.283569,0,0,3.196419,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1353072,0.9539273,2.557135,0,13.82169
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.035636,78.93231,50.97277,1.061007,1.061007,0,-1,0,1.061007,286.1089,1.918787,0,0,3.035636,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1353072,1.167108,2.428509,0,13.66091
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.477839,74.31332,52.2734,0.1335267,0.1335267,0,-1,0,0.1335267,1855.688,2.337285,0,0,2.477839,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1353072,0.1468794,1.982271,0,13.10311
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.136229,71.06434,52.51299,2.284396,2.284396,0,-1,0,2.284396,93.51395,4.440892E-16,0,0,2.136229,2.404628,2.284396,0,0,0,10.62527,0,0.2683986,-0.2683986,13.71711,97.97917,0.1353072,2.512836,1.708983,0,12.7615
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9579847,60.46912,52.75258,0,0,0,-1,0,0,0,0.6597641,0,0,0.9579847,0,0,0,0,0.2982206,10.35688,0.2982206,0,0.2982206,14.00003,100,0.1352955,0,0.7663878,0,11.31486
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1062421,52.3132,51.50329,1.00725,1.00725,0,-1,0,1.00725,10.54774,0,0,0,0.1062421,1.060263,1.00725,0,0,0,10.62527,0,0.954021,-0.954021,12.9944,92.81697,0.1352955,1.107975,0.0849937,0,10.73152
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05887902,48.9303,48.4913,0.4451059,0.4451059,0,-1,0,0.4451059,13.22809,0,5.551115E-17,0,0.05887902,0.4685325,0.4451059,0,0,1.060023,9.671253,0,0.4096535,-0.4096535,12.56259,89.7326,0.1352955,0.4896165,0.04710322,0,9.730132
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01191476,45.81453,45.72746,1.203954,1.203954,0,-1,0,1.203954,0.9896353,0,0,0,0.01191476,1.267321,1.203954,0,0,1.515194,9.2616,0,1.255406,-1.255406,11.23927,80.28037,0.1352955,1.32435,0.009531807,0,9.273515
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,43.45991,43.45991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.910089,8.006194,0,0,0,11.23927,80.28037,0.1352955,0,0,0,8.006194
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,41.44051,41.44051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.910089,8.006194,0,0,0,11.23927,80.28037,0.1352955,0,0,0,8.006194
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,39.44678,39.44678,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.910089,8.006194,0,0.3532991,-0.3532991,10.86687,77.62031,0.1352955,0.3691976,0,0,8.006194
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,37.88089,37.88089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.302644,7.652895,0,0,0,10.86687,77.62031,0.1352955,0,0,0,7.652895
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,36.64871,36.64871,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.302644,7.652895,0,0.1053286,-0.1053286,10.75584,76.82727,0.1352955,0.1100684,0,0,7.652895
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,35.39942,35.39942,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.419676,7.547566,0,0.5512775,-0.5512775,10.17474,72.67658,0.1352955,0.576085,0,0,7.547566
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,34.29559,34.29559,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.032206,6.996289,0,0.5268865,-0.5268865,9.619354,68.70953,0.1352955,0.5505964,0,0,6.996289
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02235038,33.50561,33.35435,0.3403659,0.3403659,0,-1,0,0.3403659,6.566576,0,5.551115E-17,0,0.02235038,0.3582799,0.3403659,0,0,4.617636,6.469402,0,0.3359295,-0.3359295,9.265253,66.18025,0.1352955,0.3744025,0.01788031,0,6.491753
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07563899,32.8288,32.31898,0.3489996,0.3489996,0,-1,0,0.3489996,21.67309,0,5.551115E-17,0,0.07563899,0.367368,0.3489996,0,0,4.990891,6.133473,0,0.291729,-0.291729,8.957744,63.98376,0.1352955,0.3838996,0.06051119,0,6.209112
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2621013,33.1737,31.4034,0,0,0,0,0,0,0,0,0,0,0.2621013,0,0,0,0,5.315034,5.841743,0.2621013,0,0.2621013,9.206395,65.75983,0.1352853,0,0.209681,0,6.103845
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.222668,39.22968,30.65896,0.1636834,0.1636834,0,0,0,0.1636834,746.9714,0,0,0,1.222668,0.1722983,0.1636834,0,0,5.052933,6.077635,1.05037,0,1.05037,10.20286,72.87745,0.1352441,0.1800518,0.9781347,0,7.300303
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.695013,50.20134,29.94019,2.569594,2.569594,0,0,0,2.569594,104.8809,0,0,0,2.695013,2.704836,2.569594,0,0,4.002563,7.022968,0,0.009823215,-0.009823215,10.19251,72.80349,0.1352441,2.826554,2.15601,0,9.71798
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.991037,55.23501,31.98526,0.7557993,0.7557993,0,0,0,0.7557993,395.7449,0,0,0,2.991037,0.7955782,0.7557993,0,0,4.013477,7.013144,2.195459,0,2.195459,12.2753,87.68057,0.1351582,0.8313792,2.39283,0,10.00418
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.221978,63.2543,36.79418,1.533627,1.533627,0,-1,0,1.533627,210.0887,0,0,0,3.221978,1.614345,1.533627,0,0,1.818018,8.989058,1.607634,0,1.607634,13.80044,98.57437,0.1350954,1.68699,2.577583,0,12.21104
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.380209,71.12422,41.75711,0.5441373,0.5441373,0,-1,0,0.5441373,621.2051,2.597049,0,0,3.380209,0.5727761,0.5441373,0,0,0.2103844,10.43593,0.2103844,0,0.2103844,14.00003,100,0.1350872,0.598551,2.704167,0,13.81614
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.366099,75.84134,45.55632,0.7449304,0.7449304,0,-1,0,0.7449304,451.8676,2.581962,0,0,3.366099,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1350872,0.8194235,2.692879,0,13.99137
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.793652,84.87528,48.27738,2.563764,2.563764,0,-1,0,2.563764,147.972,1.094953,0,0,3.793652,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1350872,2.820141,3.034922,0,14.41893
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.737428,75.30608,50.77596,0,0,0,-1,0,0,0,2.737428,0,0,2.737428,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350872,0,2.189942,0,13.3627
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.567812,75.10321,52.12793,1.472788,1.472788,0,-1,0,1.472788,174.3505,1.017509,0,0,2.567812,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1350872,1.620067,2.05425,0,13.19309
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.115847,70.69198,52.36753,0.1931561,0.1931561,0,-1,0,0.1931561,1095.408,1.912524,0,0,2.115847,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1350872,0.2124717,1.692677,0,12.74112
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.097666,61.51285,52.60712,0.4858775,0.4858775,0,-1,0,0.4858775,225.9142,0.586216,0,0,1.097666,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1350872,0.5344652,0.8781328,0,11.72294
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1351001,52.33654,51.30648,0.2605027,0.2605027,0,-1,0,0.2605027,51.86129,0,0,0,0.1351001,0.2742134,0.2605027,0,0,0,10.62527,0,0.1391133,-0.1391133,13.85339,98.95258,0.1350872,0.286553,0.1080801,0,10.76037
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2078834,49.90569,48.34584,1.842208,1.842208,0,-1,0,1.842208,11.28447,0,2.220446E-16,0,0.2078834,1.939166,1.842208,0,0,0.1545703,10.48616,0,1.731282,-1.731282,12.02846,85.91738,0.1350872,2.026428,0.1663067,0,10.69404
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04517796,45.88661,45.55632,2.482979,2.482979,0,-1,0,2.482979,1.819507,0,4.440892E-16,0,0.04517796,2.613662,2.482979,0,0,2.078218,8.754878,0,2.568484,-2.568484,9.321038,66.57871,0.1350872,2.731277,0.03614237,0,8.800056
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,43.29733,43.29733,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.932088,6.186395,0,0.2135699,-0.2135699,9.095916,64.9707,0.1350872,0.2231805,0,0,6.186395
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,41.26937,41.26937,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.169388,5.972825,0,0.277131,-0.277131,8.803794,62.88412,0.1350872,0.2896019,0,0,5.972825
