Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,39.27564,39.27564,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.477312,5.695694,0,0.4295012,-0.4295012,8.35106,59.65031,0.1350872,0.4488288,0,0,5.695694
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,37.70975,37.70975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.954535,5.266192,0,0,0,8.35106,59.65031,0.1350872,0,0,0,5.266192
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,36.48613,36.48613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.954535,5.266192,0,0,0,8.35106,59.65031,0.1350872,0,0,0,5.266192
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,35.23684,35.23684,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.954535,5.266192,0,0.2890246,-0.2890246,8.046401,57.47418,0.1350872,0.3020307,0,0,5.266192
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,34.15013,34.15013,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.275673,4.977168,0,0.07326019,-0.07326019,7.969178,56.92259,0.1350872,0.0765569,0,0,4.977168
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05403614,33.54902,33.18321,0.1800282,0.1800282,0,-1,0,0.1800282,30.01537,0,2.775558E-17,0,0.05403614,0.1895034,0.1800282,0,0,6.357074,4.903908,0,0.1354673,-0.1354673,7.826383,55.90263,0.1350872,0.1980311,0.04322892,0,4.957944
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1618781,33.24166,32.14784,0.2308711,0.2308711,0,-1,0,0.2308711,70.11623,0,2.775558E-17,0,0.1618781,0.2430222,0.2308711,0,0,6.507593,4.768441,0,0.08114408,-0.08114408,7.74085,55.29168,0.1350872,0.2539582,0.1295025,0,4.930319
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1988545,32.59637,31.25794,0,0,0,0,0,0,0,0,0,0,0.1988545,0,0,0,0,6.597753,4.687296,0.1988545,0,0.1988545,7.9295,56.63917,0.1350794,0,0.1590836,0,4.886151
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.67928,35.13075,30.48783,0.1174574,0.1174574,0,0,0,0.1174574,578.3204,0,0,0,0.67928,0.1236393,0.1174574,0,0,6.398899,4.866265,0.5556406,0,0.5556406,8.456627,60.40436,0.1350577,0.1292031,0.543424,0,5.545546
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.376643,39.43121,29.76906,0,0,0,0,0,0,0,0,0,0,1.376643,0,0,0,0,5.843258,5.366342,1.376643,0,1.376643,9.762625,69.73289,0.135004,0,1.101314,0,6.742985
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6158299,36.04702,31.81413,0.2855293,0.2855293,0,0,0,0.2855293,215.6801,0,0,0,0.6158299,0.3005572,0.2855293,0,0,4.466615,6.60532,0.3152727,0,0.3152727,10.06172,71.86928,0.1349917,0.3140822,0.4926639,0,7.22115
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.291602,46.05894,36.60593,1.340464,1.340464,0,-1,0,1.340464,96.35489,0,0,0,1.291602,1.411014,1.340464,0,0,4.151342,6.889066,0,0.1194121,-0.1194121,9.935847,70.9702,0.1349917,1.47451,1.033282,0,8.180668
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.164258,50.32002,41.56031,1.885516,1.885516,0,-1,0,1.885516,61.74744,0,0,0,1.164258,1.984754,1.885516,0,0,4.284023,6.769654,0,0.8204959,-0.8204959,9.070969,64.7925,0.1349917,2.074068,0.9314062,0,7.933912
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1652039,46.55537,45.3424,2.454403,2.454403,0,-1,0,2.454403,6.73092,0,4.440892E-16,0,0.1652039,2.583582,2.454403,0,0,5.195685,5.949158,0,2.418378,-2.418378,6.521775,46.58401,0.1349917,2.699843,0.1321631,0,6.114362
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.585422,60.88811,48.08058,2.94982,2.94982,0,-1,0,2.94982,53.74641,0,0,0,1.585422,3.105074,2.94982,0,0,7.882771,3.53078,0,1.519652,-1.519652,4.919921,35.14222,0.1349917,3.244802,1.268338,0,5.116202
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7161233,56.19014,50.58772,1.496041,1.496041,0,-1,0,1.496041,47.86789,0,2.220446E-16,0,0.7161233,1.57478,1.496041,0,0,9.571273,2.011129,0,0.8586568,-0.8586568,4.014818,28.67721,0.1349917,1.645645,0.5728987,0,2.727252
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6727313,57.23128,51.93113,1.490286,1.490286,0,-1,0,1.490286,45.14108,0,0,0.4166475,0.6727313,1.568722,1.490286,0,0,10.52534,1.152472,0,0.895991,-0.895991,3.07036,21.9311,0.1349917,1.639315,0.538185,0,1.825203
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1877388,53.61431,52.17072,2.377309,0.4220088,0,-1,0,0.4220088,44.48695,0,1.9553,2.335713,0.1877388,0.4442197,0.4220088,0,0,11.52088,0.2564809,0,0.2564809,-0.2564809,2.800006,20,0.1349917,2.61504,0.1501911,0,0.4442197
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2427891,54.33757,52.46165,0,0,0,-1,0,0,0,0,0,0,0.2427891,0,0,0,0,11.80586,0,0.2427891,0,0.2427891,3.030335,21.64521,0.1349822,0,0.1942313,0,0.2427891
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.0878567,51.82863,51.16102,0.4317865,0.2910485,0,-1,0,0.2910485,30.18627,0,0.140738,0.2506877,0.0878567,0.3063669,0.2910485,0,0,11.56307,0.2185102,0,0.2185102,-0.2185102,2.800006,20,0.1349822,0.4749652,0.07028536,0,0.3063669
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1920694,49.62178,48.18326,1.245495,0.1824659,0,-1,0,0.1824659,105.2632,0,1.063029,1.333552,0.1920694,0.1920694,0.1824659,0,0,11.80586,0,0,0,0,2.800006,20,0.1349822,1.370045,0.1536555,0,0.1920694
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05155685,45.76181,45.38519,0.9856092,0.04897901,0,-1,0,0.04897901,105.2632,0,0.9366301,1.074374,0.05155685,0.05155685,0.04897901,0,0,11.80586,0,0,0,0,2.800006,20,0.1349822,1.08417,0.04124548,0,0.05155685
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,43.1262,43.1262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349822,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,41.13247,41.13247,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349822,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,39.13018,39.13018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349822,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,37.56429,37.56429,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349822,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,36.34067,36.34067,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349822,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,35.09138,35.09138,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349822,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,33.979,33.979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349822,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02524077,33.19114,33.02063,0.03892731,0.02397873,0,-1,0,0.02397873,105.2632,0,0.01494858,0.0380243,0.02524077,0.02524077,0.02397873,0,0,11.80586,0,0,0,0,2.800006,20,0.1349822,0.04282004,0.02019262,0,0.02524077
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2721165,33.83054,31.98526,0,0,0,-1,0,0,0,0,0,0,0.2721165,0,0,0,0,11.80586,0,0.2721165,0,0.2721165,3.058158,21.84394,0.1349716,0,0.2176932,0,0.2721165
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3558302,33.50353,31.09536,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,45.02706,4.440892E-16,0,0,0.3558302,0,0,3.505263,3.33,11.53374,0.2449049,3.68583,0,3.68583,6.554843,46.82022,0.1350946,0.8692844,0.2846642,5,0.6007351
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.170104,38.51696,30.35092,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,416.2649,4.440892E-16,0,0,1.170104,0,0,3.505263,3.33,7.847913,3.562152,4.500104,0,4.500104,10.82402,77.31425,0.1351412,0.3092057,0.9360834,5,4.732256
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.396869,39.40015,29.59792,2.086101,2.086101,3.939494,0,1.240482,2.086101,66.96076,0,0,0,1.396869,0,0,1.853393,1.760724,3.347809,7.612246,3.157593,0,3.157593,13.81957,98.71104,0.1352532,2.294711,1.117495,5,9.009115
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.355868,41.26928,31.64299,0,0,0,0,0,0,0,1.165651,0,0,1.355868,0,0,0,0,0.1902167,10.45408,0.1902167,0,0.1902167,14.00003,100,0.1352458,0,1.084695,0,11.80995
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.303964,54.19372,36.40912,1.251353,1.251353,0,-1,0,1.251353,184.1179,0.9867505,0,0,2.303964,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1352458,1.376488,1.843171,0,12.92924
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.335127,70.07549,41.32072,0,0,0,-1,0,0,0,3.335127,0,0,3.335127,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352458,0,2.668102,0,13.9604
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.144197,72.76852,45.11993,0,0,0,-1,0,0,0,3.144197,0,0,3.144197,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352458,0,2.515357,0,13.76947
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.071369,75.41084,47.86666,0,0,0,-1,0,0,0,3.071369,0,0,3.071369,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352458,0,2.457095,0,13.69664
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.033437,78.1675,50.39091,0.2326858,0.2326858,0,-1,0,0.2326858,1303.662,2.788504,0,0,3.033437,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1352458,0.2559544,2.426749,0,13.65871
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.402542,72.88841,51.74288,2.036757,2.036757,0,-1,0,2.036757,117.9592,0.2585874,0,0,2.402542,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1352458,2.240432,1.922033,0,13.02782
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.769877,66.95396,52.03381,0.9037534,0.9037534,0,-1,0,0.9037534,195.8362,0.8185571,0,0,1.769877,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1352458,0.9941288,1.415901,0,12.39515
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.896419,59.44326,52.2734,1.126632,1.126632,0,-1,0,1.126632,79.56628,0,0,0,0.896419,1.185928,1.126632,0,0,0,10.62527,0,0.2895091,-0.2895091,13.69486,97.82022,0.1352458,1.239295,0.7171352,0,11.52169
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1199562,51.93629,51.02411,2.347072,2.347072,0,-1,0,2.347072,5.110888,0,4.440892E-16,0,0.1199562,2.470602,2.347072,0,0,0.3216768,10.33576,0,2.350646,-2.350646,11.21706,80.1217,0.1352458,2.581779,0.09596498,0,10.45572
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.0631815,48.48183,48.01212,3.75974,3.33,0,-1,0,3.33,1.897342,0,0.4297401,0.8057141,0.0631815,3.505263,3.33,0,0,2.933506,7.985119,0,3.442082,-3.442082,7.588788,54.20552,0.1352458,4.135714,0.0505452,0,8.048301
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01691842,45.34587,45.22261,0.9084594,0.9084594,0,-1,0,0.9084594,1.86232,0,1.110223E-16,0,0.01691842,0.956273,0.9084594,0,0,6.758041,4.543037,0,0.9393546,-0.9393546,6.598621,47.13291,0.1352458,0.9993052,0.01353473,0,4.559956
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,42.93795,42.93795,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.801768,3.603683,0,1.170239,-1.170239,5.365081,38.32193,0.1352458,1.2229,0,0,3.603683
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,40.93566,40.93566,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.102034,2.433444,0,1.003819,-1.003819,4.306963,30.76396,0.1352458,1.04899,0,0,2.433444
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,38.95905,38.95905,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.21739,1.429626,0,0.1914624,-0.1914624,4.105145,29.3224,0.1352458,0.2000782,0,0,1.429626
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,37.40171,37.40171,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.43012,1.238163,0,0.4362402,-0.4362402,3.645307,26.03785,0.1352458,0.455871,0,0,1.238163
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,36.16953,36.16953,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0.0201021,0,0.7482575,0.7108446,0,0,10.91483,0.8019232,0,0.7482575,-0.7482575,2.856574,20.40406,0.1352458,0.7819291,0,0,0.8019232
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,34.89457,34.89457,0.3437784,0.05098236,0,-1,0,0.05098236,0,0,0.292796,0.3271739,0,0.05366565,0.05098236,0,0,11.74623,0.05366565,0,0.05366565,-0.05366565,2.800006,20,0.1352458,0.3781562,0,0,0.05366565
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,33.81641,33.81641,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352458,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.0286773,33.04304,32.8495,0.1831568,0.02724343,0,-1,0,0.02724343,105.2632,0,0.1559134,0.1960238,0.0286773,0.0286773,0.02724343,0,0,11.80586,0,0,0,0,2.800006,20,0.1352458,0.2014725,0.02294184,0,0.0286773
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2793166,33.70681,31.81413,0,0,0,-1,0,0,0,0,0,0,0.2793166,0,0,0,0,11.80586,0,0.2793166,0,0.2793166,3.064989,21.89273,0.1352349,0,0.2234533,0,0.2793166
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4957425,34.29546,30.92422,0.08830891,0.08830891,0,0,0,0.08830891,561.3732,0,0,0,0.4957425,0.09295674,0.08830891,0,0,11.52654,0.2513849,0.4027857,0,0.4027857,3.447105,24.62213,0.1352192,0.0971398,0.396594,0,0.7471274
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5923663,34.2059,30.17978,0.09765513,0.09765513,0,0,0,0.09765513,606.59,0,0,0,0.5923663,0.1027949,0.09765513,0,0,11.12376,0.6138921,0.4895714,0,0.4895714,3.911553,27.93961,0.1352002,0.1074206,0.473893,0,1.206258
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9951916,36.28579,29.43534,0,0,0,0,0,0,0,0,0,0,0.9951916,0,0,0,0,10.63419,1.054506,0.9951916,0,0.9951916,4.855675,34.68332,0.1351615,0,0.7961533,0,2.049698
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8089582,37.04944,31.45474,1.315078,1.315078,0,0,0,1.315078,61.5141,2.220446E-16,0,0,0.8089582,1.384292,1.315078,0,0,9.638995,1.950179,0,0.5753343,-0.5753343,4.249219,30.3515,0.1351615,1.446586,0.6471666,0,2.759137
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.73856,41.47109,36.22087,1.289874,1.289874,0,-1,0,1.289874,57.25829,0,0,0,0.73856,1.357762,1.289874,0,0,10.27826,1.374845,0,0.6192025,-0.6192025,3.596522,25.68939,0.1351615,1.418862,0.590848,0,2.113405
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1651386,42.31262,41.13247,0.9307074,0.8747416,0,-1,0,0.8747416,18.87855,0,0.05596578,0.2745418,0.1651386,0.9207807,0.8747416,0,0,10.96626,0.7556421,0,0.7556421,-0.7556421,2.800006,20,0.1351615,1.023778,0.1321108,0,0.9207807
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.298765,54.98454,44.90601,0,0,0,-1,0,0,0,0,0,0,1.298765,0,0,0,0,11.80586,0,1.298765,0,1.298765,4.032122,28.80081,0.135111,0,1.039012,0,1.298765
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.662138,52.74035,47.67841,1.448695,1.448695,0,-1,0,1.448695,45.70582,0,0,0.3573149,0.662138,1.524943,1.448695,0,0,10.5071,1.168888,0,0.8628045,-0.8628045,3.122646,22.30457,0.135111,1.593565,0.5297105,0,1.831026
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4715041,53.83352,50.20266,1.960675,0.7387085,0,-1,0,0.7387085,63.82817,0,1.221966,1.776377,0.4715041,0.7775879,0.7387085,0,0,11.46577,0.3060838,0,0.3060838,-0.3060838,2.800006,20,0.135111,2.156742,0.3772033,0,0.7775879
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.338046,62.47496,51.54607,0,0,0,-1,0,0,0,0,0,0,1.338046,0,0,0,0,11.80586,0,1.338046,0,1.338046,4.069387,29.067,0.135059,0,1.070437,0,1.338046
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.149711,61.14099,51.83701,2.604872,2.236254,0,-1,0,2.236254,51.41234,0,0.3686177,1.502885,1.149711,2.353952,2.236254,0,0,10.46781,1.204241,0,1.204241,-1.204241,2.800006,20,0.135059,2.865359,0.9197686,0,2.353952
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6337224,57.11688,52.12793,2.140852,0.6020363,0,-1,0,0.6020363,105.2632,0,1.538816,2.23453,0.6337224,0.6337224,0.6020363,0,0,11.80586,0,0,0,0,2.800006,20,0.135059,2.354937,0.5069779,0,0.6337224
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2516828,52.75152,50.8273,1.191812,0.2390987,0,-1,0,0.2390987,105.2632,0,0.9527131,1.263173,0.2516828,0.2516828,0.2390987,0,0,11.80586,0,0,0,0,2.800006,20,0.135059,1.310993,0.2013462,0,0.2516828
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.116893,48.68547,47.81532,2.232551,0.1110483,0,-1,0,0.1110483,105.2632,0,2.121503,2.433596,0.116893,0.116893,0.1110483,0,0,11.80586,0,0,0,0,2.800006,20,0.135059,2.455806,0.0935144,0,0.116893
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04951663,45.38665,45.0258,0,0,0,-1,0,0,0,0,0,0,0.04951663,0,0,0,0,11.80586,0,0.04951663,0,0.04951663,2.846981,20.33554,0.1350571,0,0.0396133,0,0.04951663
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,42.76681,42.76681,1.175855,0.04233672,0,-1,0,0.04233672,0,0,1.133519,1.251104,0,0.04456497,0.04233672,0,0,11.75634,0.04456497,0,0.04456497,-0.04456497,2.800006,20,0.1350571,1.293441,0,0,0.04456497
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,40.76453,40.76453,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350571,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,38.82213,38.82213,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350571,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,37.23057,37.23057,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350571,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,35.9984,35.9984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350571,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,34.72343,34.72343,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350571,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,33.64528,33.64528,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350571,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07050242,33.13733,32.66125,0.3292833,0.06697729,0,-1,0,0.06697729,105.2632,0,0.262306,0.3488162,0.07050242,0.07050242,0.06697729,0,0,11.80586,0,0,0,0,2.800006,20,0.1350571,0.3622116,0.05640193,0,0.07050242
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1967683,32.95313,31.62588,0.3199125,0.1869299,0,-1,0,0.1869299,105.2632,0,0.1329827,0.3145178,0.1967683,0.1967683,0.1869299,0,0,11.80586,0,0,0,0,2.800006,20,0.1350571,0.3519038,0.1574146,0,0.1967683
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2039532,32.10466,30.73597,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,221.173,0,0,0,0.2039532,0,0,3.505263,3.33,11.80586,0,3.533953,0,3.533953,6.152608,43.94711,0.1351245,0.1014358,0.1631626,5,0.2039532
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3437529,32.29245,29.98298,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,79.02449,0,0,0,0.3437529,0,0,3.505263,3.33,8.271907,3.180558,3.673753,0,3.673753,9.637836,68.84155,0.1352162,0.4784949,0.2750023,5,3.524311
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9027208,35.41959,29.23853,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4373.098,0,0,0,0.9027208,0,0,3.505263,3.33,4.598154,6.486936,4.232721,0,4.232721,13.65335,97.52372,0.13525,0.02270685,0.7221767,5,7.389657
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.166521,39.44609,31.25794,0.6992715,0.6992715,0,0,0,0.6992715,166.8195,0.06501251,0,0,1.166521,0.7360753,0.6992715,0,0,0.3654333,10.29638,0.3654333,0,0.3654333,14.00003,100,0.1352359,0.7691987,0.9332168,0,11.4629
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6750143,40.77601,35.9984,1.158079,1.158079,0,-1,0,1.158079,58.28739,0,0,0,0.6750143,1.219031,1.158079,0,0,0,10.62527,0,0.5440167,-0.5440167,13.42658,95.90398,0.1352359,1.273887,0.5400114,0,11.30029
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.073114,48.88288,40.88432,0.08649804,0.08649804,0,-1,0,0.08649804,1240.622,0.3776005,0,0,1.073114,0.09105057,0.08649804,0,0,0.604463,10.08126,0.604463,0,0.604463,14.00003,100,0.1352125,0.09514784,0.8584912,0,11.15437
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.634494,57.57386,44.66642,0.8541446,0.8541446,0,-1,0,0.8541446,191.3604,0.7353947,0,0,1.634494,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1352125,0.939559,1.307595,0,12.25977
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.280915,66.61157,47.43026,1.786825,1.786825,0,-1,0,1.786825,127.6518,0.4000458,0,0,2.280915,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1352125,1.965508,1.824732,0,12.90619
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.73825,64.34831,49.96307,1.723881,1.723881,0,-1,0,1.723881,100.8335,0,0,0,1.73825,1.814612,1.723881,0,0,0,10.62527,0,0.07636163,-0.07636163,13.91954,99.42506,0.1352125,1.896269,1.3906,0,12.36352
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.19356,61.00776,51.35783,1.293897,1.293897,0,-1,0,1.293897,92.24543,0,0,0,1.19356,1.361996,1.293897,0,0,0.08484626,10.54891,0,0.1684359,-0.1684359,13.74199,98.15687,0.1352125,1.423286,0.9548484,0,11.74247
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.326029,62.47986,51.64875,0.7478033,0.7478033,0,-1,0,0.7478033,177.3233,0.2668706,0,0,1.326029,0.7871614,0.7478033,0,0,0.2719972,10.38048,0.2719972,0,0.2719972,14.00003,100,0.1352019,0.8225837,1.060823,0,11.70651
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.505088,55.83021,51.88834,0,0,0,-1,0,0,0,0.505088,0,0,0.505088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352019,0,0.4040704,0,11.13036
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4130975,53.86357,50.68184,0,0,0,-1,0,0,0,0.4130975,0,0,0.4130975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352019,0,0.330478,0,11.03837
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1929934,49.0932,47.65274,2.42841,2.42841,0,-1,0,2.42841,7.947317,0,8.881784E-16,0,0.1929934,2.556221,2.42841,0,0,0,10.62527,0,2.363227,-2.363227,11.50897,82.20675,0.1352019,2.671251,0.1543947,0,10.81827
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04735559,45.1822,44.83755,1.279542,1.279542,0,-1,0,1.279542,3.700979,0,0,0,0.04735559,1.346887,1.279542,0,0,2.625808,8.262047,0,1.299531,-1.299531,10.13914,72.42229,0.1352019,1.407496,0.03788447,0,8.309402
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,42.57001,42.57001,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.069731,6.962516,0,2.195454,-2.195454,7.82493,55.89225,0.1352019,2.294249,0,0,6.962516
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,40.57627,40.57627,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.509124,4.767062,0,1.33444,-1.33444,6.418307,45.84496,0.1352019,1.39449,0,0,4.767062
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,38.62533,38.62533,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.991836,3.432622,0,0.3043128,-0.3043128,6.097533,43.55372,0.1352019,0.3180069,0,0,3.432622
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,37.03377,37.03377,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.329961,3.128309,0,0.1168454,-0.1168454,5.974367,42.67397,0.1352019,0.1221035,0,0,3.128309
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,35.81015,35.81015,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.459789,3.011464,0,0.7589774,-0.7589774,5.174335,36.95946,0.1352019,0.7931314,0,0,3.011464
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,34.53519,34.53519,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.303098,2.252486,0,0.3350717,-0.3350717,4.821138,34.43663,0.1352019,0.3501499,0,0,2.252486
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,33.43136,33.43136,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.675399,1.917415,0,0.330968,-0.330968,4.472268,31.9447,0.1352019,0.3458615,0,0,1.917415
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03125747,32.67493,32.46444,0.4264903,0.4264903,0,-1,0,0.4264903,7.328999,0,0,0,0.03125747,0.4489372,0.4264903,0,0,10.04314,1.586447,0,0.4176797,-0.4176797,4.031994,28.7999,0.1352019,0.4691393,0.02500597,0,1.617704
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08294569,31.95955,31.4034,0.7578354,0.7578354,0,-1,0,0.7578354,10.94508,0,0,0,0.08294569,0.7977214,0.7578354,0,0,10.50723,1.168767,0,0.7147757,-0.7147757,3.278554,23.4182,0.1352019,0.8336189,0.06635655,0,1.251713
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2363879,32.12572,30.53917,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,53.80012,0,0,0,0.2363879,0,0,3.505263,3.33,11.30142,0.4539914,3.566388,0,3.566388,6.661927,47.5851,0.1352979,0.4833199,0.1891103,5,0.6903793
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.271682,38.6514,29.76906,0,0,3.505263,0,1.121937,0,0,0,0,0,1.271682,0,0,3.505263,3.33,7.735037,3.66374,4.601682,0,4.601682,11.02747,78.76746,0.1353154,0,1.017346,5,4.935422
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.167186,44.75401,29.02461,2.155354,2.155354,3.073215,0,1.003988,2.155354,100.549,0,0,0,2.167186,0,0,0.9178609,0.8719679,3.133355,7.805254,3.039154,0,3.039154,13.91066,99.36166,0.1353559,2.370889,1.733749,5,9.972441
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.834849,52.71189,31.04402,2.659402,2.659402,0,0,0,2.659402,106.5972,0,0,0,2.834849,2.799371,2.659402,0,0,0.09420151,10.54049,0.03547842,0,0.03547842,13.94432,99.60207,0.1353546,2.925343,2.267879,0,13.37534
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.228311,62.08028,35.78448,1.751894,1.751894,0,-1,0,1.751894,184.2755,1.325489,0,0,3.228311,1.844099,1.751894,0,0,0.0587231,10.57242,0.0587231,0,0.0587231,14.00003,100,0.1353523,1.927083,2.582649,0,13.80073
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.394176,69.86361,40.64473,1.141818,1.141818,0,-1,0,1.141818,297.2606,2.192262,0,0,3.394176,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1353523,1.256,2.715341,0,14.01945
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.521508,76.19427,44.42683,1.659239,1.659239,0,-1,0,1.659239,212.2363,1.77494,0,0,3.521508,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1353523,1.825163,2.817206,0,14.14678
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.337471,77.62553,47.19067,2.192855,2.192855,0,-1,0,2.192855,152.1975,1.029202,0,0,3.337471,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1353523,2.41214,2.669977,0,13.96274
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.381076,81.48354,49.72348,0.4641792,0.4641792,0,-1,0,0.4641792,728.3989,2.892467,0,0,3.381076,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1353523,0.5105971,2.704861,0,14.00635
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.250594,70.59605,51.11823,1.72954,1.72954,0,-1,0,1.72954,130.1268,0.4300257,0,0,2.250594,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1353523,1.902494,1.800475,0,12.87587
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.093309,69.35456,51.40061,0,0,0,-1,0,0,0,2.093309,0,0,2.093309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353523,0,1.674647,0,12.71858
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.020406,59.87746,51.69154,0.6457512,0.6457512,0,-1,0,0.6457512,158.0184,0.3406673,0,0,1.020406,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1353523,0.7103264,0.8163244,0,11.64568
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1278714,51.46292,50.49359,1.627869,1.627869,0,-1,0,1.627869,7.85514,0,2.220446E-16,0,0.1278714,1.713547,1.627869,0,0,0,10.62527,0,1.585675,-1.585675,12.32858,88.0611,0.1353523,1.790656,0.1022971,0,10.75315
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07359264,48.00133,47.45593,1.955706,1.955706,0,-1,0,1.955706,3.762971,0,0,0,0.07359264,2.058638,1.955706,0,0,1.761861,9.039599,0,1.985045,-1.985045,10.23616,73.11527,0.1353523,2.151276,0.05887411,0,9.113192
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02142867,44.79632,44.64075,2.002398,2.002398,0,-1,0,2.002398,1.07015,0,4.440892E-16,0,0.02142867,2.107787,2.002398,0,0,3.967467,7.054554,0,2.086358,-2.086358,8.036943,57.40663,0.1353523,2.202637,0.01714293,0,7.075983
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,42.38176,42.38176,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.285643,4.968196,0,1.375522,-1.375522,6.587016,47.05002,0.1353523,1.437421,0,0,4.968196
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,40.40514,40.40514,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.814001,3.592674,0,2.099596,-2.099596,4.373847,31.24171,0.1353523,2.194078,0,0,3.592674
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,38.43708,38.43708,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.14688,1.493078,0,0.6612319,-0.6612319,3.676848,26.26315,0.1353523,0.6909873,0,0,1.493078
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,36.84552,36.84552,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.88159,0.8318458,0,0.494172,-0.494172,3.155945,22.54242,0.1353523,0.5164097,0,0,0.8318458
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,35.62189,35.62189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43067,0.3376738,0,0,0,3.155945,22.54242,0.1353523,0,0,0,0.3376738
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,34.33838,34.33838,0.7935135,0.3207901,0,-1,0,0.3207901,0,0,0.4727234,0.5520747,0,0.3376738,0.3207901,0,0,11.43067,0.3376738,0,0.3376738,-0.3376738,2.800006,20,0.1353523,0.8728648,0,0,0.3376738
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,33.23455,33.23455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353523,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.0308624,32.45808,32.25052,0.3883933,0.02931928,0,-1,0,0.02931928,105.2632,0,0.3590741,0.4213688,0.0308624,0.0308624,0.02931928,0,0,11.80586,0,0,0,0,2.800006,20,0.1353523,0.4272327,0.02468992,0,0.0308624
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08462042,31.78192,31.21515,0.5252429,0.0803894,0,-1,0,0.0803894,105.2632,0,0.4448535,0.5616894,0.08462042,0.08462042,0.0803894,0,0,11.80586,0,0,0,0,2.800006,20,0.1353523,0.5777673,0.06769633,0,0.08462042
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2297389,31.86475,30.32525,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,98.47328,0,0,0,0.2297389,0,0,3.505263,3.33,11.80586,0,3.559739,0,3.559739,6.177071,44.12185,0.1354302,0.2566308,0.1837911,5,0.2297389
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.269019,38.43254,29.5808,0,0,3.505263,0,1.121937,0,0,0,0,0,1.269019,0,0,3.505263,3.33,8.246121,3.203765,4.59902,0,4.59902,10.54008,75.28616,0.1354476,0,1.015216,5,4.472785
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.165772,44.50489,28.8107,2.053197,2.053197,3.46046,0,1.109705,2.053197,105.4829,0,0,0,2.165772,0,0,1.407263,1.3369,3.647102,7.342883,3.502672,0,3.502672,13.86301,99.0213,0.1355034,2.258516,1.732618,5,9.508655
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.834756,52.46132,30.8301,3.682478,3.682478,1.25,0,0.50625,3.682478,76.97958,0.129823,0,0,2.834756,2.560503,2.432478,0,0,0.1444296,10.49529,0.1444296,0,0.1444296,14.00003,100,0.1354979,4.050726,2.267805,5,13.33004
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.230124,61.80519,35.54489,0.8064089,0.8064089,0,-1,0,0.8064089,400.5565,2.381272,0,0,3.230124,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1354979,0.8870497,2.584099,0,13.8554
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.396694,69.61967,40.43081,0.9763274,0.9763274,0,-1,0,0.9763274,347.9052,2.368981,0,0,3.396694,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1354979,1.07396,2.717355,0,14.02197
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.3887,74.33367,44.18724,0.5153638,0.5153638,0,-1,0,0.5153638,657.5355,2.846212,0,0,3.3887,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1354979,0.5669002,2.71096,0,14.01397
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.224801,75.99929,46.95108,2.483056,2.483056,0,-1,0,2.483056,129.8722,0.6110573,0,0,3.224801,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1354979,2.731362,2.579841,0,13.85007
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.89687,75.46519,49.47533,0.6569041,0.6569041,0,-1,0,0.6569041,440.9883,2.205392,0,0,2.89687,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1354979,0.7225945,2.317496,0,13.52214
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.421042,72.10753,50.92143,0.6662526,0.6662526,0,-1,0,0.6662526,363.382,1.719723,0,0,2.421042,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1354979,0.7328778,1.936833,0,13.04632
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.789531,66.21942,51.21236,1.241345,1.241345,0,-1,0,1.241345,144.1607,0.4828525,0,0,1.789531,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1354979,1.36548,1.431625,0,12.41481
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9915563,59.43356,51.50329,0.7428475,0.7428475,0,-1,0,0.7428475,133.4805,0.2096116,0,0,0.9915563,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1354979,0.8171322,0.793245,0,11.61683
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1295132,51.27737,50.29678,1.187393,1.187393,0,-1,0,1.187393,10.90736,0,2.220446E-16,0,0.1295132,1.249887,1.187393,0,0,0,10.62527,0,1.120374,-1.120374,12.81905,91.56446,0.1354979,1.306132,0.1036106,0,10.75479
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07523288,47.85036,47.29335,0.379732,0.379732,0,-1,0,0.379732,19.8121,0,0,0,0.07523288,0.3997178,0.379732,0,0,1.24486,9.5049,0,0.3244849,-0.3244849,12.47701,89.12134,0.1354979,0.4177051,0.0601863,0,9.580132
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02299498,44.63639,44.46961,1.562854,1.562854,0,-1,0,1.562854,1.471345,0,0,0,0.02299498,1.645109,1.562854,0,0,1.605399,9.180415,0,1.622114,-1.622114,10.76715,76.90809,0.1354979,1.719139,0.01839598,0,9.20341
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,42.21062,42.21062,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.407748,7.5583,0,0.9321635,-0.9321635,9.784567,69.88963,0.1354979,0.9741108,0,0,7.5583
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,40.21689,40.21689,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.443486,6.626137,0,3.083966,-3.083966,6.533782,46.66977,0.1354979,3.222745,0,0,6.626137
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,38.26594,38.26594,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.870115,3.542171,0,0.6431764,-0.6431764,5.855814,41.82716,0.1354979,0.6721194,0,0,3.542171
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,36.67438,36.67438,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.584756,2.898994,0,0.3488362,-0.3488362,5.488108,39.2007,0.1354979,0.3645339,0,0,2.898994
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,35.42509,35.42509,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.972351,2.550158,0,0.6068904,-0.6068904,4.84839,34.63129,0.1354979,0.6342005,0,0,2.550158
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,34.15013,34.15013,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.646674,1.943268,0,0.6709605,-0.6709605,4.141135,29.57948,0.1354979,0.7011538,0,0,1.943268
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,33.06342,33.06342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39219,1.272307,0,0,0,4.141135,29.57948,0.1354979,0,0,0,1.272307
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03377569,32.30632,32.07939,0.6550936,0.6550936,0,-1,0,0.6550936,5.155858,0,1.110223E-16,0,0.03377569,0.6895722,0.6550936,0,0,10.39219,1.272307,0,0.6557965,-0.6557965,3.449865,24.64184,0.1354979,0.7206029,0.02702055,0,1.306083
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09223542,31.63558,31.01835,0,0,0,-1,0,0,0,0,0,0,0.09223542,0,0,0,0,11.12085,0.6165107,0.09223542,0,0.09223542,3.537367,25.26686,0.1354943,0,0.07378834,0,0.7087461
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.226222,31.66826,30.15411,0.2179231,0.2179231,0,0,0,0.2179231,103.8082,2.775558E-17,0,0,0.226222,0.2293927,0.2179231,0,0,11.02861,0.6995226,0,0.003170731,-0.003170731,3.534025,25.24298,0.1354943,0.2397154,0.1809776,0,0.9257445
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.266205,38.20359,29.384,0.2163417,0.2163417,0,0,0,0.2163417,585.2801,0,0,0,1.266205,0.2277281,0.2163417,0,0,11.03214,0.6963518,1.038477,0,1.038477,4.519211,32.28001,0.1354543,0.2379759,1.012964,0,1.962557
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.163676,44.29791,28.63956,0.0906982,0.0906982,0,0,0,0.0906982,2385.578,0,0,0,2.163676,0.09547178,0.0906982,0,0,9.993659,1.630981,2.068204,0,2.068204,6.481281,46.29477,0.1353746,0.09976801,1.730941,0,3.794657
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.834694,52.20117,30.60762,2.034665,2.034665,0,0,0,2.034665,139.3199,0,0,0,2.834694,2.141752,2.034665,0,0,7.925455,3.492365,0.692941,0,0.692941,7.138663,50.99035,0.1353479,2.238132,2.267755,0,6.327058
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.231354,61.55584,35.33097,1.712462,1.712462,0,-1,0,1.712462,188.6964,0,0,0,3.231354,1.802592,1.712462,0,0,7.232514,4.116012,1.428762,0,1.428762,8.494105,60.67206,0.135293,1.883708,2.585083,0,7.347365
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.399767,69.34933,40.19122,1.333062,1.333062,0,-1,0,1.333062,255.0344,0,0,0,3.399767,1.403223,1.333062,0,0,5.803752,5.401897,1.996544,0,1.996544,10.38819,74.20123,0.1352163,1.466368,2.719814,0,8.801664
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.392776,74.07151,43.94765,0.3305593,0.3305593,0,-1,0,0.3305593,1026.374,0,0,0,3.392776,0.3479572,0.3305593,0,0,3.807208,7.198787,3.044819,0,3.044819,13.27676,94.83382,0.1350995,0.3636153,2.714221,0,10.59156
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.228992,75.7739,46.73716,1.479388,1.479388,0,-1,0,1.479388,218.2654,0.9093523,0,0,3.228992,1.557251,1.479388,0,0,0.7623892,9.939124,0.7623892,0,0.7623892,14.00003,100,0.1350702,1.627327,2.583194,0,13.16812
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.900876,75.28663,49.29564,2.144325,2.144325,0,-1,0,2.144325,135.2816,0.6436921,0,0,2.900876,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1350702,2.358757,2.320701,0,13.52615
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.426498,71.88025,50.68184,0,0,0,-1,0,0,0,2.426498,0,0,2.426498,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350702,0,1.941198,0,13.05177
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.794591,66.05614,51.02411,1.739619,1.739619,0,-1,0,1.739619,103.16,0,0,0,1.794591,1.831178,1.739619,0,0,0,10.62527,0,0.03658703,-0.03658703,13.96146,99.72453,0.1350702,1.913581,1.435673,0,12.41987
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.057389,59.78363,51.30648,1.481649,1.481649,0,-1,0,1.481649,71.36574,0,2.220446E-16,0,1.057389,1.55963,1.481649,0,0,0.04065225,10.58869,0,0.5022407,-0.5022407,13.43205,95.94305,0.1350702,1.629813,0.8459116,0,11.64608
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1204997,51.01933,50.10853,1.765574,1.765574,0,-1,0,1.765574,6.824964,0,0,0,0.1204997,1.858498,1.765574,0,0,0.5986974,10.08645,0,1.737999,-1.737999,11.60004,82.85728,0.1350702,1.942131,0.0963998,0,10.20695
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.0711301,47.62241,47.09655,6.271846,3.33,0,-1,0,3.33,2.136039,0,2.941846,3.569031,0.0711301,3.505263,3.33,0,0,2.529807,8.348448,0,3.434133,-3.434133,7.980148,57.00095,0.1350702,6.899031,0.05690408,0,8.419578
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02410359,44.45597,44.28136,0.537851,0.537851,0,-1,0,0.537851,4.481462,1.110223E-16,0,0,0.02410359,0.566159,0.537851,0,0,6.34551,4.914315,0,0.5420554,-0.5420554,7.408772,52.91969,0.1350702,0.5916361,0.01928287,0,4.938418
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,42.02237,42.02237,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.947794,4.37226,0,1.521949,-1.521949,5.804497,41.46061,0.1350702,1.590437,0,0,4.37226
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,40.04575,40.04575,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.638848,2.850311,0,1.099531,-1.099531,4.64549,33.182,0.1350702,1.14901,0,0,2.850311
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,38.09481,38.09481,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.860549,1.75078,0,0.3303416,-0.3303416,4.297279,30.69479,0.1350702,0.345207,0,0,1.75078
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,36.5118,36.5118,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.2276,1.420438,0,0.2579939,-0.2579939,4.02533,28.75229,0.1350702,0.2696037,0,0,1.420438
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,35.27962,35.27962,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.51426,1.162444,0,0.281679,-0.281679,3.728414,26.63147,0.1350702,0.2943545,0,0,1.162444
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,34.00467,34.00467,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.82723,0.8807653,0,0.6005734,-0.6005734,3.095354,22.10963,0.1350702,0.6275991,0,0,0.8807653
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,32.90084,32.90084,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0.02594196,0,0.2795448,0.2655675,0,0,11.49454,0.2801919,0,0.2795448,-0.2795448,2.800688,20.00487,0.1350702,0.2921243,0,0,0.2801919
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03255469,32.12675,31.90825,0.1582774,0.03154175,0,-1,0,0.03154175,103.2114,0,0.1267356,0.1673049,0.03255469,0.03320184,0.03154175,0,0,11.80514,0.0006471498,0,0.0006471498,-0.0006471498,2.800006,20,0.1350702,0.1741051,0.02604375,0,0.03320184
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08631574,31.44985,30.87288,0,0,0,-1,0,0,0,0,0,0,0.08631574,0,0,0,0,11.80586,0,0.08631574,0,0.08631574,2.881892,20.5849,0.1350669,0,0.06905259,0,0.08631574
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.228804,31.53889,30.00865,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,60.06493,0,0,0,0.228804,0,0,3.505263,3.33,11.71954,0.07768416,3.558804,0,3.558804,6.25807,44.70041,0.1351573,0.4190205,0.1830432,5,0.3064881
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.164574,37.30535,29.23853,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,283.9957,0,0,0,1.164574,0,0,3.505263,3.33,8.160741,3.280608,4.494574,0,4.494574,10.522,75.15697,0.1352142,0.4510741,0.9316589,5,4.445181
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.161423,44.08978,28.46843,0.8054065,0.8054065,2.389348,0,0.8172919,0.8054065,268.3642,2.220446E-16,0,0,2.161423,0,0,1.583941,1.504744,3.666167,7.325724,3.666167,0,3.666167,14.00003,100,0.1351718,0.8859471,1.729138,5,9.487146
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.179961,55.17984,30.47071,1.645868,1.645868,0,0,0,1.645868,193.2087,1.447468,0,0,3.179961,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1351718,1.810455,2.543969,0,13.80523
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.825135,67.5084,35.13416,0.4173068,0.4173068,0,-1,0,0.4173068,916.6242,3.385865,0,0,3.825135,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1351718,0.4590375,3.060108,0,14.45041
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.401867,69.12276,39.99442,1.634738,1.634738,0,-1,0,1.634738,208.0986,1.68109,0,0,3.401867,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1351718,1.798212,2.721494,0,14.02714
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.396479,73.82722,43.72517,0.3836177,0.3836177,0,-1,0,0.3836177,885.3812,2.992671,0,0,3.396479,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1351718,0.4219794,2.717183,0,14.02175
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.94934,84.51411,46.52324,1.728863,1.728863,0,-1,0,1.728863,228.4357,2.129484,0,0,3.94934,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1351718,1.90175,3.159472,0,14.57461
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.905305,75.09152,49.09883,0,0,0,-1,0,0,0,2.905305,0,0,2.905305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351718,0,2.324244,0,13.53058
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.430548,71.74986,50.53637,0.4431982,0.4431982,0,-1,0,0.4431982,548.4111,1.964024,0,0,2.430548,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1351718,0.487518,1.944438,0,13.05582
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.799883,65.88538,50.8273,1.211967,1.211967,0,-1,0,1.211967,148.5092,0.5241285,0,0,1.799883,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1351718,1.333164,1.439907,0,12.42516
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.229276,61.10651,51.16102,0,0,0,-1,0,0,0,1.229276,0,0,1.229276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351718,0,0.983421,0,11.85455
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.132673,50.96552,49.96307,0.6174598,0.6174598,0,-1,0,0.6174598,21.48691,0,1.110223E-16,0,0.132673,0.6499577,0.6174598,0,0,0,10.62527,0,0.5172848,-0.5172848,13.45476,96.10525,0.1351718,0.6792058,0.1061384,0,10.75795
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07109935,47.47622,46.95108,2.51129,2.51129,0,-1,0,2.51129,2.831188,0,4.440892E-16,0,0.07109935,2.643464,2.51129,0,0,0.5747608,10.10799,0,2.572364,-2.572364,10.74325,76.73736,0.1351718,2.762419,0.05687948,0,10.17909
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02617089,44.32533,44.1359,3.57374,3.33,0,-1,0,3.33,0.7859126,0,0.2437403,0.6011143,0.02617089,3.505263,3.33,0,0,3.432943,7.535625,0,3.479092,-3.479092,7.075967,50.54252,0.1351718,3.931114,0.02093671,0,7.561796
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,41.90258,41.90258,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.298601,4.056533,0,0.8446779,-0.8446779,6.185598,44.18275,0.1351718,0.8826883,0,0,4.056533
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,39.92596,39.92596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.237132,3.211855,0,0,0,6.185598,44.18275,0.1351718,0,0,0,3.211855
