Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,37.94934,37.94934,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.237132,3.211855,0,0.3883568,-0.3883568,5.776234,41.25873,0.1351718,0.4058328,0,0,3.211855
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,36.36634,36.36634,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.66864,2.823498,0,0.4757529,-0.4757529,5.274746,37.67669,0.1351718,0.4971618,0,0,2.823498
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,35.13416,35.13416,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.197254,2.347745,0,0.417417,-0.417417,4.834751,34.53386,0.1351718,0.4362008,0,0,2.347745
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,33.8592,33.8592,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.661051,1.930328,0,0.7001165,-0.7001165,4.096763,29.26253,0.1351718,0.7316217,0,0,1.930328
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,32.75537,32.75537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43896,1.230212,0,0,0,4.096763,29.26253,0.1351718,0,0,0,1.230212
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03359562,31.99665,31.77134,0.3959703,0.3959703,0,-1,0,0.3959703,8.48438,0,0,0,0.03359562,0.4168108,0.3959703,0,0,10.43896,1.230212,0,0.3832152,-0.3832152,3.692819,26.37722,0.1351718,0.4355673,0.0268765,0,1.263808
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.186565,31.96122,30.7103,0.1128957,0.1128957,0,-1,0,0.1128957,165.2542,0,0,0,0.186565,0.1188376,0.1128957,0,0,10.86475,0.8469968,0.06772735,0,0.06772735,3.757071,26.83616,0.1351692,0.1241853,0.149252,0,1.033562
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2207592,31.32057,29.84607,0.09305772,0.09305772,0,0,0,0.09305772,237.2282,0,0,0,0.2207592,0.0979555,0.09305772,0,0,10.79703,0.9079514,0.1228037,0,0.1228037,3.873572,27.66832,0.1351645,0.1023635,0.1766074,0,1.128711
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.455666,39.27422,29.0674,0.447019,0.447019,0,0,0,0.447019,325.6385,0,0,0,1.455666,0.4705463,0.447019,0,0,10.67422,1.018475,0.9851195,0,0.9851195,4.808139,34.34378,0.1351269,0.4917209,1.164533,0,2.474141
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.497523,46.64525,28.29729,1.689565,1.689565,0,0,0,1.689565,147.8204,0,0,0,2.497523,1.77849,1.689565,0,0,9.689102,1.905082,0.7190333,0,0.7190333,5.490273,39.21616,0.1350994,1.858522,1.998018,0,4.402605
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.964046,52.99799,30.29958,0.8736317,0.8736317,0,0,0,0.8736317,339.2787,0,0,0,2.964046,0.9196123,0.8736317,0,0,8.970069,2.552212,2.044433,0,2.044433,7.429793,53.06985,0.1350214,0.9609948,2.371237,0,5.516258
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.232781,61.09955,34.94591,0.7703933,0.7703933,0,-1,0,0.7703933,419.6273,0,0,0,3.232781,0.8109403,0.7703933,0,0,6.925635,4.392202,2.421841,0,2.421841,9.727353,69.48096,0.1349291,0.8474326,2.586225,0,7.624983
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.717971,61.89014,39.78049,1.002792,1.002792,0,-1,0,1.002792,271.0403,0,0,0,2.717971,1.055571,1.002792,0,0,4.503795,6.571859,1.6624,0,1.6624,11.30444,80.74586,0.1348658,1.103071,2.174376,0,9.289829
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.022408,81.21772,43.51125,0.2395141,0.2395141,0,-1,0,0.2395141,1679.403,0.9288926,0,0,4.022408,0.2521201,0.2395141,0,0,2.841395,8.068019,2.841395,0,2.841395,14.00003,100,0.1347578,0.2634655,3.217926,0,12.09043
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.611878,79.78652,46.30077,1.664148,1.664148,0,-1,0,1.664148,217.0407,1.860144,0,0,3.611878,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1347578,1.830563,2.889503,0,14.23715
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.909822,74.89736,48.90203,1.070354,1.070354,0,-1,0,1.070354,271.8559,1.783133,0,0,2.909822,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1347578,1.17739,2.327857,0,13.5351
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.435401,71.57704,50.34813,0.8636521,0.8636521,0,-1,0,0.8636521,281.9886,1.526293,0,0,2.435401,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1347578,0.9500173,1.948321,0,13.06067
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.80472,65.76778,50.68184,1.528152,1.528152,0,-1,0,1.528152,118.0981,0.196138,0,0,1.80472,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1347578,1.680968,1.443776,0,12.42999
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.007882,59.06459,51.02411,0.8588424,0.8588424,0,-1,0,0.8588424,117.3535,0.1038373,0,0,1.007882,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1347578,0.9447266,0.8063055,0,11.63316
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1236756,50.75076,49.8176,0.5347714,0.5347714,0,-1,0,0.5347714,23.12682,0,0,0,0.1236756,0.5629173,0.5347714,0,0,0,10.62527,0,0.4392416,-0.4392416,13.53703,96.69286,0.1347578,0.5882486,0.09894051,0,10.74895
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09690317,47.52155,46.80561,1.04555,1.04555,0,-1,0,1.04555,9.268156,0,0,0,0.09690317,1.100578,1.04555,0,0,0.4880463,10.18603,0,1.003675,-1.003675,12.47906,89.13596,0.1347578,1.150105,0.07752253,0,10.28294
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04197348,44.29419,43.99043,3.882786,3.33,0,-1,0,3.33,1.260465,0,0.552786,0.9410646,0.04197348,3.505263,3.33,0,0,1.603241,9.182357,0,3.46329,-3.46329,8.828432,63.0601,0.1347578,4.271065,0.03357878,0,9.224331
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,41.77423,41.77423,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.451341,5.719068,0,3.14771,-3.14771,5.510455,39.36031,0.1347578,3.289356,0,0,5.719068
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,39.80616,39.80616,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.948795,2.571358,0,0.7829951,-0.7829951,4.685106,33.46497,0.1347578,0.8182299,0,0,2.571358
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,37.82955,37.82955,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.81879,1.788363,0,0.3073358,-0.3073358,4.361145,31.15098,0.1347578,0.3211659,0,0,1.788363
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,36.24654,36.24654,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.16027,1.481027,0,0.4643053,-0.4643053,3.871725,27.65512,0.1347578,0.4851991,0,0,1.481027
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,35.01437,35.01437,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.67617,1.016722,0,0.6738042,-0.6738042,3.161473,22.5819,0.1347578,0.7041254,0,0,1.016722
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,33.7394,33.7394,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.42484,0.3429177,0,0.1387988,-0.1387988,3.015166,21.53686,0.1347578,0.1450448,0,0,0.3429177
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,32.66125,32.66125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57906,0.2041188,0,0,0,3.015166,21.53686,0.1347578,0,0,0,0.2041188
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.0694908,32.10934,31.64299,0.6805878,0.2599292,0,-1,0,0.2599292,26.73451,0,0.4206586,0.5415304,0.0694908,0.2736096,0.2599292,0,0,11.57906,0.2041188,0,0.2041188,-0.2041188,2.800006,20,0.1347578,0.7486466,0.05559264,0,0.2736096
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2005465,31.93496,30.59051,0.4565538,0.1905192,0,-1,0,0.1905192,105.2632,0,0.2660345,0.4641053,0.2005465,0.2005465,0.1905192,0,0,11.80586,0,0,0,0,2.800006,20,0.1347578,0.5022091,0.1604372,0,0.2005465
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3733194,32.2248,29.71772,0.325137,0.325137,3.8304,0,1.210699,0.325137,114.8191,0,0,0,0.3733194,0,0,3.505263,3.33,11.80586,0,3.703319,0,3.703319,6.313283,45.09479,0.1348377,0.3576507,0.2986555,5,0.3733194
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4740752,32.12951,28.94761,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,72.48738,0,0,0,0.4740752,0,0,3.505263,3.33,8.102541,3.332988,3.804075,0,3.804075,9.922146,70.87233,0.1349416,0.7194117,0.3792602,5,3.807063
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3076328,30.21873,28.17749,1.942836,1.942836,5,0,1.53,1.942836,15.83421,0,0,0,0.3076328,0,0,3.057164,2.904306,4.298466,6.756655,3.211939,0,3.211939,12.96926,92.63737,0.1351053,2.13712,0.2461063,5,7.064288
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8808641,36.18829,30.12844,1.062163,1.062163,0,0,0,1.062163,82.93115,0,0,0,0.8808641,1.118066,1.062163,0,0,1.086527,9.6474,0,0.2372023,-0.2372023,12.71922,90.85143,0.1351053,1.168379,0.7046912,0,10.52826
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.177361,43.2381,34.77478,0,0,0,-1,0,0,0,0,0,0,1.177361,0,0,0,0,1.350085,9.410197,1.177361,0,1.177361,13.83617,98.82957,0.1350607,0,0.9418885,0,10.58756
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.080089,47.54773,39.56657,2.002572,2.002572,0,-1,0,2.002572,53.93506,0,0,0,1.080089,2.107971,2.002572,0,0,0.1727246,10.46982,0,1.027882,-1.027882,12.75268,91.09042,0.1350607,2.20283,0.8640709,0,11.54991
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.672116,56.42518,43.323,1.376315,1.376315,0,-1,0,1.376315,121.4922,0,0,0,1.672116,1.448753,1.376315,0,0,1.314816,9.441939,0.2233633,0,0.2233633,12.96459,92.604,0.1350522,1.513947,1.337693,0,11.11406
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.132402,54.89477,46.11251,0,0,0,-1,0,0,0,0.04094937,0,0,1.132402,0,0,0,0,1.091453,9.642967,1.091453,0,1.091453,14.00003,100,0.1350108,0,0.9059216,0,10.77537
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.29408,59.00774,48.68811,0.9275388,0.9275388,0,-1,0,0.9275388,139.5176,0.3177232,0,0,1.29408,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1350108,1.020293,1.035264,0,11.91935
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.83153,65.42411,50.15132,1.620255,1.620255,0,-1,0,1.620255,113.0396,0.1259981,0,0,1.83153,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1350108,1.78228,1.465224,0,12.4568
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.25703,60.6302,50.49359,1.459189,1.459189,0,-1,0,1.459189,86.1458,0,2.220446E-16,0,1.25703,1.535988,1.459189,0,0,0,10.62527,0,0.2789584,-0.2789584,13.70598,97.89966,0.1350108,1.605108,1.005624,0,11.8823
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8845004,57.82401,50.8273,1.747992,1.747992,0,-1,0,1.747992,50.60095,0,2.220446E-16,0,0.8845004,1.839991,1.747992,0,0,0.3099537,10.34632,0,0.9554908,-0.9554908,12.6988,90.70557,0.1350108,1.922791,0.7076003,0,11.23082
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4170861,52.81084,49.6208,2.907325,2.907325,0,-1,0,2.907325,14.34605,0,4.440892E-16,0,0.4170861,3.060342,2.907325,0,0,1.37161,9.390825,0,2.643256,-2.643256,9.912568,70.80392,0.1350108,3.198057,0.3336689,0,9.807911
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1415039,47.70685,46.66015,3.742322,3.33,0,-1,0,3.33,4.249366,0,0.4123218,0.786554,0.1415039,3.505263,3.33,0,0,4.308561,6.74757,0,3.363759,-3.363759,6.366855,45.47744,0.1350108,4.116554,0.1132031,0,6.889073
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09610453,44.54155,43.84497,5.118017,3.305919,0,-1,0,3.305919,2.907044,0,1.812098,2.396939,0.09610453,3.479915,3.305919,0,0,8.046071,3.38381,0,3.38381,-3.38381,2.800006,20,0.1350108,5.629818,0.07688362,0,3.479915
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,41.63732,41.63732,1.314283,0,0,-1,0,0,0,0,1.314283,1.445711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350108,1.445711,0,0,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,39.6607,39.6607,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350108,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,37.70975,37.70975,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350108,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,36.12675,36.12675,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350108,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,34.8689,34.8689,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350108,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,33.59394,33.59394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350108,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,32.51578,32.51578,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350108,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03549459,31.74376,31.50608,0,0,0,-1,0,0,0,0,0,0,0.03549459,0,0,0,0,11.80586,0,0.03549459,0,0.03549459,2.833679,20.24052,0.1350094,0,0.02839567,0,0.03549459
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2677839,32.24359,30.44504,0.1606888,0.1606888,0,-1,0,0.1606888,166.6475,0,0,0.09553084,0.2677839,0.1691461,0.1606888,0,0,11.77037,0.03194513,0.09863778,0,0.09863778,2.927255,20.90892,0.1350057,0.1767576,0.2142271,0,0.299729
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3210966,31.70477,29.55514,0,0,0,0,0,0,0,0,0,0,0.3210966,0,0,0,0,11.67173,0.1207191,0.3210966,0,0.3210966,3.231874,23.08477,0.1349935,0,0.2568773,0,0.4418158
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.35038,38.19015,28.78502,0.4412161,0.4412161,0,0,0,0.4412161,306.0587,0,0,0,1.35038,0.464438,0.4412161,0,0,11.35063,0.4097061,0.8859424,0,0.8859424,4.072352,29.08817,0.13496,0.4853377,1.080304,0,1.760087
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.756746,40.42125,28.01491,1.395617,1.395617,4.59918,0,1.420576,1.395617,125.876,0,0,0,1.756746,0,0,3.203564,3.043386,10.46469,1.207054,4.800131,0,4.800131,8.626157,61.61528,0.1350631,1.535178,1.405397,5,2.9638
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.506792,57.69939,29.98298,1.16401,1.16401,3.435343,0,1.102849,1.16401,301.2681,0,0,0,3.506792,0,0,2.271333,2.157766,5.664557,5.527173,5.664557,0,5.664557,14.00003,100,0.1350345,1.280411,2.805433,5,9.033964
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.233497,60.66805,34.58652,0.6245614,0.6245614,0,-1,0,0.6245614,517.7228,2.576064,0,0,3.233497,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1350345,0.6870176,2.586798,0,13.85877
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.243524,78.21542,39.3441,0.7945271,0.7945271,0,-1,0,0.7945271,534.0943,3.40718,0,0,4.243524,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1350345,0.8739799,3.394819,0,14.8688
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.79869,77.74783,43.07486,0,0,0,-1,0,0,0,3.79869,0,0,3.79869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350345,0,3.038952,0,14.42396
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.850536,70.53132,45.87292,1.765361,1.765361,0,-1,0,1.765361,161.4704,0.9922606,0,0,2.850536,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1350345,1.941898,2.280429,0,13.47581
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.366102,79.63691,48.46563,0,0,0,-1,0,0,0,3.366102,0,0,3.366102,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350345,0,2.692882,0,13.99138
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.445581,71.226,49.96307,1.247127,1.247127,0,-1,0,1.247127,196.0973,1.132816,0,0,2.445581,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1350345,1.371839,1.956465,0,13.07086
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.815864,65.44073,50.29678,0.006971392,0.006971392,0,-1,0,0.006971392,26047.36,1.808525,0,0,1.815864,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1350345,0.007668531,1.452691,0,12.44114
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9562124,58.26875,50.68184,0.750138,0.750138,0,-1,0,0.750138,127.4715,0.1665935,0,0,0.9562124,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1350345,0.8251517,0.7649699,0,11.58149
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1466156,50.58033,49.47533,0,0,0,-1,0,0,0,0.1466156,0,0,0.1466156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350345,0,0.1172925,0,10.77189
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2746331,48.54002,46.49757,0.743906,0.743906,0,-1,0,0.743906,36.91772,0,1.110223E-16,0,0.2746331,0.7830589,0.743906,0,0,0,10.62527,0,0.5084258,-0.5084258,13.4641,96.17195,0.1350345,0.8182966,0.2197065,0,10.89991
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08749645,44.31567,43.68239,0,0,0,-1,0,0,0,0,0,0,0.08749645,0,0,0,0,0.5649176,10.11685,0.08749645,0,0.08749645,13.54711,96.76485,0.1350312,0,0.06999716,0,10.20434
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,41.49185,41.49185,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4774212,10.19559,0,1.283268,-1.283268,12.19442,87.10285,0.1350312,1.341015,0,0,10.19559
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,39.51524,39.51524,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.903274,8.912327,0,1.910087,-1.910087,10.18102,72.72139,0.1350312,1.99604,0,0,8.912327
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,37.56429,37.56429,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.025593,7.002241,0,0.2672891,-0.2672891,9.899268,70.70892,0.1350312,0.2793171,0,0,7.002241
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,35.98128,35.98128,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.322581,6.734951,0,0.1585428,-0.1585428,9.732149,69.51521,0.1350312,0.1656772,0,0,6.734951
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,34.72343,34.72343,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.498739,6.576409,0,0.1726493,-0.1726493,9.55016,68.2153,0.1350312,0.1804185,0,0,6.576409
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,33.47414,33.47414,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.690572,6.403759,0,0.1310434,-0.1310434,9.412029,67.22865,0.1350312,0.1369404,0,0,6.403759
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,32.37032,32.37032,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.836175,6.272716,0,0.6649669,-0.6649669,8.711092,62.22196,0.1350312,0.6948905,0,0,6.272716
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.0817901,31.90885,31.36062,0.5160075,0.5160075,0,-1,0,0.5160075,15.85057,0,1.110223E-16,0,0.0817901,0.5431658,0.5160075,0,0,5.575028,5.607749,0,0.4613757,-0.4613757,8.224759,58.74817,0.1350312,0.5676082,0.06543209,0,5.689539
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1901436,31.54564,30.27391,0,0,0,-1,0,0,0,0,0,0,0.1901436,0,0,0,0,6.087667,5.146373,0.1901436,0,0.1901436,8.405146,60.03664,0.135024,0,0.1521149,0,5.336517
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5157536,32.88717,29.40967,0,0,0,0,0,0,0,0,0,0,0.5157536,0,0,0,0,5.897524,5.317503,0.5157536,0,0.5157536,8.894432,63.53153,0.1350046,0,0.4126029,0,5.833256
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4755858,31.82577,28.63956,0.1249014,0.1249014,0,0,0,0.1249014,380.7691,0,0,0,0.4755858,0.1314751,0.1249014,0,0,5.38177,5.781681,0.3441107,0,0.3441107,9.220884,65.86333,0.1349916,0.1373915,0.3804686,0,6.257267
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7093745,32.64547,27.86945,3.823141,3.823141,1.25,0,0.50625,3.823141,18.55476,0,0,0,0.7093745,2.70857,2.573141,0,0,5.03766,6.091381,0,1.999195,-1.999195,7.113548,50.81096,0.1349916,4.205455,0.5674996,5,6.800755
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.267341,38.67364,29.8204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.267341,0,0,3.505263,3.33,7.258987,4.092185,4.597341,0,4.597341,11.47497,81.96389,0.1350093,0,1.013872,5,5.359526
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.7988253,40.01688,34.38972,0.02053714,0.02053714,0,-1,0,0.02053714,3889.662,0,0,0,0.7988253,0.02161804,0.02053714,0,0,2.661647,8.229792,0.7772073,0,0.7772073,12.21229,87.23048,0.13498,0.02259086,0.6390603,0,9.028617
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8179645,45.07929,39.13018,1.771942,1.771942,0,-1,0,1.771942,46.16204,0,2.220446E-16,0,0.8179645,1.865202,1.771942,0,0,1.88444,8.929278,0,1.047237,-1.047237,11.10841,79.3456,0.13498,1.949136,0.6543716,0,9.747243
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.901248,57.88057,42.83527,0.3260932,0.3260932,0,-1,0,0.3260932,583.0381,0,0,0,1.901248,0.343256,0.3260932,0,0,3.048037,7.882041,1.557992,0,1.557992,12.58645,89.90302,0.1349213,0.3587025,1.520998,0,9.783289
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.561,58.01451,45.65045,0.75666,0.75666,0,-1,0,0.75666,206.3013,0,0,0,1.561,0.7964842,0.75666,0,0,1.490045,9.284234,0.7645156,0,0.7645156,13.31173,95.0836,0.1348924,0.832326,1.2488,0,10.84523
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.807442,72.97709,48.25171,0.9782807,0.9782807,0,-1,0,0.9782807,286.9771,1.052143,0,0,2.807442,1.029769,0.9782807,0,0,0.7255294,9.972298,0.7255294,0,0.7255294,14.00003,100,0.1348651,1.076109,2.245953,0,12.77974
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.05474,67.05791,49.72348,0,0,0,-1,0,0,0,2.05474,0,0,2.05474,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348651,0,1.643792,0,12.68001
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.953831,66.52965,50.10853,0.3555799,0.3555799,0,-1,0,0.3555799,549.4775,1.579537,0,0,1.953831,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1348651,0.3911379,1.563065,0,12.57911
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.055202,58.90223,50.49359,0.7617005,0.7617005,0,-1,0,0.7617005,138.5324,0.2534123,0,0,1.055202,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1348651,0.8378706,0.8441619,0,11.68048
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3405848,51.88465,49.29564,0,0,0,-1,0,0,0,0.3405848,0,0,0.3405848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348651,0,0.2724678,0,10.96586
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2791035,48.40025,46.32644,0.7952745,0.7952745,0,-1,0,0.7952745,35.09524,0,1.110223E-16,0,0.2791035,0.8371311,0.7952745,0,0,0,10.62527,0,0.5580276,-0.5580276,13.41182,95.79849,0.1348651,0.874802,0.2232828,0,10.90438
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1071334,44.28651,43.51125,3.11345,3.11345,0,-1,0,3.11345,3.440985,0,4.440892E-16,0.09479472,0.1071334,3.277316,3.11345,0,0,0.6200306,10.06725,0,3.170182,-3.170182,10.07015,71.9295,0.1348651,3.424795,0.08570668,0,10.17438
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,41.32072,41.32072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.142455,6.897064,0,0,0,10.07015,71.9295,0.1348651,0,0,0,6.897064
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,39.36977,39.36977,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.142455,6.897064,0,1.369395,-1.369395,8.62668,61.61902,0.1348651,1.431018,0,0,6.897064
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,37.41882,37.41882,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.664006,5.527669,0,0.2936369,-0.2936369,8.31716,59.40816,0.1348651,0.3068506,0,0,5.527669
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,35.83582,35.83582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.990269,5.234032,0,0,0,8.31716,59.40816,0.1348651,0,0,0,5.234032
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,34.60364,34.60364,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.990269,5.234032,0,0.5803556,-0.5803556,7.705411,55.03854,0.1348651,0.6064716,0,0,5.234032
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,33.32868,33.32868,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.635108,4.653677,0,0.595691,-0.595691,7.077498,50.55346,0.1348651,0.6224971,0,0,4.653677
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,32.22485,32.22485,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.296988,4.057985,0,0.5613362,-0.5613362,6.485797,46.32703,0.1348651,0.5865963,0,0,4.057985
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03873025,31.47408,31.21515,0,0,0,-1,0,0,0,0,0,0,0.03873025,0,0,0,0,7.920694,3.496649,0.03873025,0,0.03873025,6.522541,46.58948,0.1348637,0,0.0309842,0,3.53538
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1159039,30.90064,30.12844,0,0,0,-1,0,0,0,0,0,0,0.1159039,0,0,0,0,7.881964,3.531507,0.1159039,0,0.1159039,6.632496,47.37488,0.1348593,0,0.09272315,0,3.64741
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.196291,30.56939,29.26421,0.9210977,0.9210977,0,0,0,0.9210977,21.31055,0,1.110223E-16,0,0.196291,0.9695765,0.9210977,0,0,7.76606,3.63582,0,0.7732856,-0.7732856,5.817382,41.55265,0.1348593,1.013207,0.1570328,0,3.832111
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.518796,39.13432,28.49409,0.1472351,0.1472351,0,0,0,0.1472351,1031.545,0,0,0,1.518796,0.1549843,0.1472351,0,0,8.625266,2.862535,1.363812,0,1.363812,7.111208,50.79424,0.134808,0.1619586,1.215037,0,4.381331
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.146957,43.11994,27.69831,0,0,0,0,0,0,0,0,0,0,2.146957,0,0,0,0,7.261454,4.089965,2.146957,0,2.146957,9.14799,65.34265,0.1347273,0,1.717566,0,6.236922
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.477416,57.00413,29.64926,0.1477609,0.1477609,0,0,0,0.1477609,2353.407,0,0,0,3.477416,0.1555378,0.1477609,0,0,5.114497,6.022227,3.321878,0,3.321878,12.2994,87.85268,0.1346026,0.162537,2.781933,0,9.499643
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.23457,60.20922,34.20147,0.3638436,0.3638436,0,-1,0,0.3638436,889,1.058958,0,0,3.23457,0.3829933,0.3638436,0,0,1.792619,9.011917,1.792619,0,1.792619,14.00003,100,0.1345354,0.400228,2.587656,0,12.24649
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.414944,67.86772,38.89059,2.02826,2.02826,0,-1,0,2.02826,168.3681,1.279933,0,0,3.414944,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1345354,2.231086,2.731955,0,14.04022
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.37551,72.14154,42.59568,0,0,0,-1,0,0,0,3.37551,0,0,3.37551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345354,0,2.700408,0,14.00078
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.779691,59.66734,45.41086,0.5418853,0.5418853,0,-1,0,0.5418853,328.4258,1.209285,0,0,1.779691,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1345354,0.5960737,1.423753,0,12.40497
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.130723,65.8312,48.01212,1.027639,1.027639,0,-1,0,1.027639,207.3416,1.048998,0,0,2.130723,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1345354,1.130403,1.704579,0,12.756
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.44945,70.74918,49.52667,0.458521,0.458521,0,-1,0,0.458521,534.2068,1.966797,0,0,2.44945,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1345354,0.5043731,1.95956,0,13.07472
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.642548,63.41627,49.91173,2.877972,2.877972,0,-1,0,2.877972,57.07311,0,0,0,1.642548,3.029444,2.877972,0,0,0,10.62527,0,1.386896,-1.386896,12.53811,89.55776,0.1345354,3.165769,1.314038,0,12.26782
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7583518,56.23122,50.29678,0.2588603,0.2588603,0,-1,0,0.2588603,292.958,0,0,0,0.7583518,0.2724845,0.2588603,0,0,1.540995,9.238379,0.4858673,0,0.4858673,12.99905,92.85014,0.1345172,0.2847463,0.6066815,0,9.99673
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.129616,50.08969,49.11595,1.01513,1.01513,0,-1,0,1.01513,12.76842,0,0,0,0.129616,1.068558,1.01513,0,0,1.055128,9.675659,0,0.9389418,-0.9389418,12.00931,85.78064,0.1345172,1.116643,0.1036928,0,9.805275
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2750734,48.17912,46.13818,2.513189,2.513189,0,-1,0,2.513189,10.94519,0,0,0,0.2750734,2.645462,2.513189,0,0,2.098397,8.736717,0,2.370389,-2.370389,9.510705,67.93347,0.1345172,2.764508,0.2200587,0,9.01179
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06476242,43.79017,43.323,1.593204,1.593204,0,-1,0,1.593204,4.064917,0,4.440892E-16,0,0.06476242,1.677057,1.593204,0,0,4.732162,6.366328,0,1.612295,-1.612295,7.811197,55.79415,0.1345172,1.752525,0.05180994,0,6.43109
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,41.17525,41.17525,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.523601,4.754034,0,0.564697,-0.564697,7.215954,51.54243,0.1345172,0.5901083,0,0,4.754034
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,39.20719,39.20719,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.151042,4.189336,0,1.58765,-1.58765,5.542424,39.58867,0.1345172,1.659094,0,0,4.189336
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,37.28191,37.28191,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.915097,2.601686,0,0.4008276,-0.4008276,5.119915,36.57075,0.1345172,0.4188648,0,0,2.601686
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,35.69035,35.69035,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.360461,2.200859,0,0.4019753,-0.4019753,4.696196,33.54419,0.1345172,0.4200642,0,0,2.200859
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,34.44106,34.44106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.8071,1.798884,0,0,0,4.696196,33.54419,0.1345172,0,0,0,1.798884
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,33.1661,33.1661,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.8071,1.798884,0,0.7022462,-0.7022462,3.955963,28.25682,0.1345172,0.7338473,0,0,1.798884
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,32.05372,32.05372,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.58737,1.096637,0,0.07083257,-0.07083257,3.881299,27.72351,0.1345172,0.07402004,0,0,1.096637
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02230193,31.16717,31.01835,0.04310644,0.04310644,0,-1,0,0.04310644,51.73688,0,0,0,0.02230193,0.0453752,0.04310644,0,0,10.66608,1.025805,0,0.02307327,-0.02307327,3.856977,27.54978,0.1345172,0.04741709,0.01784154,0,1.048107
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.1994461,31.27195,29.94019,0.6331775,0.6331775,0,-1,0,0.6331775,31.49924,0,0,0,0.1994461,0.6665027,0.6331775,0,0,10.69171,1.002732,0,0.4670565,-0.4670565,3.364657,24.03321,0.1345172,0.6964953,0.1595569,0,1.202178
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4038995,31.77248,29.0674,0.0643901,0.0643901,0,0,0,0.0643901,627.2696,0,0,0,0.4038995,0.06777905,0.0643901,0,0,11.21067,0.535675,0.3361205,0,0.3361205,3.683528,26.31087,0.1345046,0.07082911,0.3231196,0,0.9395745
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8956448,34.39157,28.29729,0,0,0,0,0,0,0,0,0,0,0.8956448,0,0,0,0,10.87455,0.8381835,0.8956448,0,0.8956448,4.533212,32.38002,0.134471,0,0.7165158,0,1.733828
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8918308,33.57401,27.53573,1.512967,1.512967,0,0,0,1.512967,58.9458,0,0,0,0.8918308,1.592597,1.512967,0,0,9.978901,1.644264,0,0.7007666,-0.7007666,3.794539,27.1038,0.134471,1.664264,0.7134646,0,2.536095
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2916474,31.42736,29.47813,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.20232,0,0,0,0.2916474,0,0,3.264174,3.100965,10.75753,0.9434972,3.392613,0,3.392613,7.013054,50.09314,0.1346301,1.5131,0.233318,5,1.235145
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1854381,35.24738,33.979,0,0,0,-1,0,0,0,0,0,0,0.1854381,0,0,0,0,7.364917,3.996849,0.1854381,0,0.1854381,7.188976,51.34973,0.1346232,0,0.1483505,0,4.182287
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1772368,39.89859,38.651,1.230833,1.230833,0,-1,0,1.230833,14.39974,0,0,0,0.1772368,1.295614,1.230833,0,0,7.179479,4.163743,0,1.118377,-1.118377,6.010103,42.92922,0.1346232,1.353917,0.1417894,0,4.34098
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8149954,48.41219,42.35609,1.728311,1.728311,0,-1,0,1.728311,47.1556,0,2.220446E-16,0,0.8149954,1.819275,1.728311,0,0,8.42212,3.045366,0,1.004279,-1.004279,4.9515,35.36779,0.1346232,1.901142,0.6519963,0,3.860361
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8240482,51.4161,45.17127,0.3148093,0.3148093,0,-1,0,0.3148093,261.7611,0,0,0,0.8240482,0.3313782,0.3148093,0,0,9.537986,2.041087,0.49267,0,0.49267,5.418888,38.70626,0.1346047,0.3462902,0.6592385,0,2.865135
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5449838,51.96017,47.81532,2.72208,2.72208,0,-1,0,2.72208,20.02086,0,0,0.5304763,0.5449838,2.865348,2.72208,0,0,9.045317,2.484489,0,2.320364,-2.320364,2.973009,21.23574,0.1346047,2.994288,0.435987,0,3.029473
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.234033,68.36263,49.33842,1.684514,1.684514,0,-1,0,1.684514,132.6218,0,0,1.272579,2.234033,1.773172,1.684514,0,0,11.6235,0.1641257,0.4608607,0,0.4608607,3.41022,24.35867,0.1345875,1.852965,1.787226,0,2.398159
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6088285,54.43055,49.72348,1.211602,1.128342,0,-1,0,1.128342,53.95778,0,0.08326002,0.6671299,0.6088285,1.187729,1.128342,0,0,11.16264,0.5789004,0,0.5789004,-0.5789004,2.800006,20,0.1345875,1.332763,0.4870628,0,1.187729
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7690332,56.12212,50.10853,0.8333644,0.7305815,0,-1,0,0.7305815,105.2632,0,0.1027829,0.7705845,0.7690332,0.7690332,0.7305815,0,0,11.80586,0,0,0,0,2.800006,20,0.1345875,0.9167008,0.6152266,0,0.7690332
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4560328,52.43256,48.95337,0.9435437,0.4332311,0,-1,0,0.4332311,105.2632,0,0.5103126,0.9512519,0.4560328,0.4560328,0.4332311,0,0,11.80586,0,0,0,0,2.800006,20,0.1345875,1.037898,0.3648262,0,0.4560328
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2016113,47.48186,45.99272,3.224437,0.1915308,0,-1,0,0.1915308,105.2632,0,3.032907,3.508575,0.2016113,0.2016113,0.1915308,0,0,11.80586,0,0,0,0,2.800006,20,0.1345875,3.546881,0.1612891,0,0.2016113
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08029596,43.73087,43.15187,0.8382263,0.07628116,0,-1,0,0.07628116,105.2632,0,0.7619451,0.9067926,0.08029596,0.08029596,0.07628116,0,0,11.80586,0,0,0,0,2.800006,20,0.1345875,0.9220489,0.06423677,0,0.08029596
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,41.01267,41.01267,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345875,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,39.06173,39.06173,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345875,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,37.11078,37.11078,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345875,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,35.51921,35.51921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345875,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,34.29559,34.29559,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345875,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,33.02063,33.02063,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345875,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,31.89114,31.89114,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345875,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05120588,31.21468,30.87288,0.2710733,0.04864559,0,-1,0,0.04864559,105.2632,0,0.2224277,0.2884514,0.05120588,0.05120588,0.04864559,0,0,11.80586,0,0,0,0,2.800006,20,0.1345875,0.2981806,0.0409647,0,0.05120588
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09290032,30.41186,29.79473,0.3877827,0.08825531,0,-1,0,0.08825531,105.2632,0,0.2995274,0.4089099,0.09290032,0.09290032,0.08825531,0,0,11.80586,0,0,0,0,2.800006,20,0.1345875,0.426561,0.07432026,0,0.09290032
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4047638,31.61309,28.90482,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,146.1552,0,0,0,0.4047638,0,0,3.505263,3.33,11.80586,0,3.734764,0,3.734764,6.343113,45.30787,0.1346612,0.3046352,0.3238111,5,0.4047638
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.225134,36.5834,28.13471,0,0,3.505263,0,1.121937,0,0,0,0,0,1.225134,0,0,3.505263,3.33,8.071096,3.361287,4.555134,0,4.555134,10.66449,76.1748,0.1346808,0,0.9801071,5,4.586421
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.298114,43.96018,27.3646,1.243851,1.243851,2.525797,0,0.8545427,1.243851,184.7579,0,0,0,2.298114,0,0,1.281946,1.217849,3.515963,7.460908,3.515963,0,3.515963,14.00003,100,0.1346568,1.368236,1.838491,5,9.759022
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.902108,51.26014,29.28988,4.074282,4.074282,1.25,0,0.50625,4.074282,71.22992,0,0,0,2.902108,2.972928,2.824282,0,0,0,10.62527,0,0.07082038,-0.07082038,13.92538,99.46678,0.1346568,4.48171,2.321686,5,13.52738
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.236029,59.72341,33.79074,1.683817,1.683817,0,-1,0,1.683817,192.1841,1.384901,0,0,3.236029,1.772439,1.683817,0,0,0.07868931,10.55445,0.07868931,0,0.07868931,14.00003,100,0.1346539,1.852198,2.588823,0,13.79048
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.420458,67.35439,38.43708,0.2438019,0.2438019,0,-1,0,0.2438019,1402.966,3.163824,0,0,3.420458,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1346539,0.2681821,2.736366,0,14.04573
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.944439,78.26059,42.1165,0.665319,0.665319,0,-1,0,0.665319,592.8643,3.244103,0,0,3.944439,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1346539,0.7318509,3.155551,0,14.56971
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.286888,74.12755,44.93168,0.7582579,0.7582579,0,-1,0,0.7582579,433.4789,2.488722,0,0,3.286888,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1346539,0.8340836,2.629511,0,13.91216
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.58954,81.26158,47.60139,0.8084456,0.8084456,0,-1,0,0.8084456,444.0052,2.738545,0,0,3.58954,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1346539,0.8892902,2.871632,0,14.21481
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.30052,68.76292,49.11595,0,0,0,-1,0,0,0,2.30052,0,0,2.30052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346539,0,1.840416,0,12.92579
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.193129,68.17773,49.52667,0.8672906,0.8672906,0,-1,0,0.8672906,252.8713,1.280191,0,0,2.193129,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1346539,0.9540197,1.754503,0,12.8184
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.221879,59.75715,49.96307,0,0,0,-1,0,0,0,1.221879,0,0,1.221879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346539,0,0.9775031,0,11.84715
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4012559,51.80518,48.75656,0.4049219,0.4049219,0,-1,0,0.4049219,99.09464,0,0,0,0.4012559,0.4262335,0.4049219,0,0,0,10.62527,0,0.02497767,-0.02497767,13.9737,99.81194,0.1346539,0.445414,0.3210047,0,11.02653
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1474799,46.88102,45.79591,1.230207,1.230207,0,-1,0,1.230207,11.98821,0,0,0,0.1474799,1.294955,1.230207,0,0,0.02775296,10.6003,0,1.147475,-1.147475,12.76415,91.17235,0.1346539,1.353228,0.1179839,0,10.74778
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05596251,43.38338,42.98073,0,0,0,-1,0,0,0,0,0,0,0.05596251,0,0,0,0,1.302725,9.452822,0.05596251,0,0.05596251,12.81724,91.55157,0.1346518,0,0.04477001,0,9.508784
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,40.84153,40.84153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.246763,9.503187,0,0,0,12.81724,91.55157,0.1346518,0,0,0,9.503187
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,38.86492,38.86492,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.246763,9.503187,0,2.992666,-2.992666,9.662699,69.01913,0.1346518,3.127336,0,0,9.503187
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,36.93964,36.93964,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.571947,6.510522,0,0.2754699,-0.2754699,9.372328,66.94506,0.1346518,0.2878661,0,0,6.510522
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,35.35664,35.35664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.878025,6.235052,0,0,0,9.372328,66.94506,0.1346518,0,0,0,6.235052
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,34.12446,34.12446,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.878025,6.235052,0,0.5788524,-0.5788524,8.762163,62.58676,0.1346518,0.6049008,0,0,6.235052
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,32.8495,32.8495,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.521194,5.6562,0,0.7222147,-0.7222147,8.000882,57.14905,0.1346518,0.7547144,0,0,5.6562
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,31.72,31.72,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.323655,4.933985,0,0.08288039,-0.08288039,7.913519,56.52502,0.1346518,0.08661001,0,0,4.933985
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1178027,31.49797,30.7103,0.0594293,0.0594293,0,-1,0,0.0594293,198.2232,0,0,0,0.1178027,0.06255716,0.0594293,0,0,6.415744,4.851105,0.05524553,0,0.05524553,7.96593,56.89938,0.1346498,0.06537223,0.09424215,0,4.968907
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2895947,31.53468,29.59792,0.1340152,0.1340152,0,-1,0,0.1340152,216.091,0,0,0,0.2895947,0.1410686,0.1340152,0,0,6.360498,4.900826,0.1485261,0,0.1485261,8.106833,57.90584,0.1346442,0.1474167,0.2316758,0,5.19042
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5302886,32.27023,28.70802,0.224242,0.224242,0,0,0,0.224242,236.4804,0,0,0,0.5302886,0.2360443,0.224242,0,0,6.211972,5.034499,0.2942443,0,0.2942443,8.385979,59.89972,0.1346332,0.2466663,0.4242308,0,5.564788
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.099787,35.47065,27.9379,0.1223016,0.1223016,0,0,0,0.1223016,899.2417,0,0,0,1.099787,0.1287385,0.1223016,0,0,5.917728,5.299319,0.9710483,0,0.9710483,9.307196,66.47984,0.134597,0.1345318,0.8798295,0,6.399106
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.068185,34.43816,27.16779,2.067865,2.067865,0,0,0,2.067865,51.65643,4.440892E-16,0,0,1.068185,2.1767,2.067865,0,0,4.94668,6.173263,0,1.108515,-1.108515,8.138719,58.13359,0.134597,2.274651,0.8545482,0,7.241447
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5014842,32.46576,29.09307,1.539053,1.539053,0,0,0,1.539053,32.58395,0,0,0,0.5014842,1.620055,1.539053,0,0,6.178363,5.064748,0,1.118571,-1.118571,6.959641,49.71162,0.134597,1.692958,0.4011873,0,5.566232
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7691033,38.95021,33.56827,1.164292,1.164292,0,-1,0,1.164292,66.05759,0,0,0,0.7691033,1.225571,1.164292,0,0,7.42122,3.946177,0,0.4564674,-0.4564674,6.478482,46.27478,0.134597,1.280721,0.6152827,0,4.71528
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.596879,58.87959,38.18893,1.984305,1.984305,0,-1,0,1.984305,130.871,0,0,0,2.596879,2.088742,1.984305,0,0,7.928406,3.489709,0.5081368,0,0.5081368,6.960543,49.71806,0.1345781,2.182735,2.077503,0,6.086588
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.768263,64.8708,41.87691,0.5269511,0.5269511,0,-1,0,0.5269511,525.3358,0,0,0,2.768263,0.5546854,0.5269511,0,0,7.420269,3.947032,2.213577,0,2.213577,9.060527,64.71792,0.1344956,0.5796462,2.21461,0,6.715295
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.158418,62.3294,44.71776,0.1187079,0.1187079,0,-1,0,0.1187079,1818.261,0,0,0,2.158418,0.1249556,0.1187079,0,0,5.206692,5.939252,2.033463,0,2.033463,10.98964,78.49726,0.13442,0.1305787,1.726735,0,8.097671
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.134477,75.48827,47.3618,1.437347,1.437347,0,-1,0,1.437347,218.0738,0,0,0,3.134477,1.512997,1.437347,0,0,3.173229,7.769368,1.621481,0,1.621481,12.52791,89.48489,0.1343597,1.581082,2.507582,0,10.90385
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.486892,70.3931,48.90203,0.1288505,0.1288505,0,-1,0,0.1288505,1930.06,0.7995119,0,0,2.486892,0.1356322,0.1288505,0,0,1.551748,9.228701,1.551748,0,1.551748,14.00003,100,0.1343021,0.1417356,1.989514,0,11.71559
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.023584,57.41272,49.33842,0.5220513,0.5220513,0,-1,0,0.5220513,196.0696,0.4740561,0,0,1.023584,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1343021,0.5742564,0.818867,0,11.64886
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9132565,56.94759,49.76626,0,0,0,-1,0,0,0,0.9132565,0,0,0.9132565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343021,0,0.7306052,0,11.53853
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3721624,51.40556,48.58543,1.141833,1.141833,0,-1,0,1.141833,32.59342,0,0,0,0.3721624,1.201929,1.141833,0,0,0,10.62527,0,0.8297669,-0.8297669,13.12538,93.7525,0.1343021,1.256016,0.2977299,0,10.99744
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2407958,47.40244,45.62478,0,0,0,-1,0,0,0,0,0,0,0.2407958,0,0,0,0,0.9219632,9.795507,0.2407958,0,0.2407958,13.35382,95.38421,0.1342932,0,0.1926367,0,10.0363
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03458333,43.05791,42.8096,3.38115,3.33,0,-1,0,3.33,1.038538,0,0.0511506,0.3892657,0.03458333,3.505263,3.33,0,0,0.6811674,10.01222,0,3.47068,-3.47068,9.695398,69.25271,0.1342932,3.719266,0.02766666,0,10.04681
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,40.64473,40.64473,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.537478,6.541543,0,2.993359,-2.993359,6.540121,46.71505,0.1342932,3.12806,0,0,6.541543
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,38.69378,38.69378,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.863433,3.548185,0,2.5427,-2.5427,3.85988,27.57051,0.1342932,2.657121,0,0,3.548185
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,36.76851,36.76851,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.68865,1.005485,0,0.3423374,-0.3423374,3.499024,24.99298,0.1342932,0.3577426,0,0,1.005485
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,35.1855,35.1855,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.06903,0.6631474,0,0.1296108,-0.1296108,3.362403,24.01711,0.1342932,0.1354432,0,0,0.6631474
