Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04271109,29.42648,29.14441,0,0,0,-1,0,0,0,0,0,0,0.04271109,0,0,0,0,10.50607,1.169813,0.04271109,0,0.04271109,4.073616,29.0972,0.1344204,0,0.03416888,0,1.212524
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1042964,28.76946,28.08337,0.2187718,0.2187718,0,-1,0,0.2187718,47.67363,0,0,0,0.1042964,0.2302861,0.2187718,0,0,10.46336,1.208253,0,0.1259896,-0.1259896,3.940811,28.14859,0.1344204,0.2406489,0.08343715,0,1.312549
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1468646,28.23352,27.27047,0.03028581,0.03028581,0,0,0,0.03028581,484.9288,0,0,0,0.1468646,0.0318798,0.03028581,0,0,10.60335,1.082263,0.1149848,0,0.1149848,4.049895,28.92776,0.1344162,0.03331439,0.1174917,0,1.229128
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.312299,35.48971,26.50036,0.4630214,0.4630214,0,0,0,0.4630214,283.4209,0,0,0,1.312299,0.487391,0.4630214,0,0,10.48836,1.185749,0.8249084,0,0.8249084,4.832472,34.51759,0.1343862,0.5093236,1.049839,0,2.498049
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.576412,44.32774,25.67891,0.8084645,0.8084645,0,0,0,0.8084645,318.6797,0,0,0,2.576412,0.8510153,0.8084645,0,0,9.663453,1.928167,1.725397,0,1.725397,6.469327,46.20939,0.1343236,0.889311,2.06113,0,4.504579
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.440067,54.03653,27.51006,0,0,0,0,0,0,0,0,0,0,3.440067,0,0,0,0,7.938056,3.481024,3.440067,0,3.440067,9.732862,69.52029,0.1341988,0,2.752053,0,6.921091
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.243374,57.25082,31.69433,0.7293677,0.7293677,0,-1,0,0.7293677,444.683,0,0,0,3.243374,0.7677554,0.7293677,0,0,4.497989,6.577084,2.475618,0,2.475618,12.08144,86.29582,0.1341092,0.8023044,2.594699,0,9.820457
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.451934,64.68475,36.04974,2.472072,2.472072,0,-1,0,2.472072,139.6373,0,0,0,3.451934,2.602181,2.472072,0,0,2.022371,8.80514,0.8497531,0,0.8497531,12.88759,92.054,0.1340785,2.719279,2.761548,0,12.25708
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.473064,69.40897,39.60936,0.9811782,0.9811782,0,-1,0,0.9811782,353.9688,1.267628,0,0,3.473064,1.032819,0.9811782,0,0,1.172617,9.569919,1.172617,0,1.172617,14.00003,100,0.1340361,1.079296,2.778451,0,13.04298
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.324269,71.45203,42.50155,1.50017,1.50017,0,-1,0,1.50017,221.5928,1.745142,0,0,3.324269,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1340361,1.650187,2.659415,0,13.94954
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.004574,71.40571,45.24828,0.675234,0.675234,0,-1,0,0.675234,444.9677,2.293801,0,0,3.004574,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1340361,0.7427574,2.403659,0,13.62985
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.535814,68.4673,46.85696,0,0,0,-1,0,0,0,2.535814,0,0,2.535814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340361,0,2.028651,0,13.16109
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.909829,63.04924,47.38748,1.551933,1.551933,0,-1,0,1.551933,123.0613,0.2762154,0,0,1.909829,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1340361,1.707127,1.527864,0,12.5351
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.117436,56.68954,47.918,1.015837,1.015837,0,-1,0,1.015837,110.0016,0.04813464,0,0,1.117436,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1340361,1.11742,0.893949,0,11.74271
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1884874,48.23025,46.83129,1.701945,1.701945,0,-1,0,1.701945,11.07482,0,2.220446E-16,0,0.1884874,1.791521,1.701945,0,0,0,10.62527,0,1.603034,-1.603034,12.31028,87.93041,0.1340361,1.872139,0.1507899,0,10.81376
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1045612,44.72352,43.96476,0,0,0,-1,0,0,0,0,0,0,0.1045612,0,0,0,0,1.781148,9.022241,0.1045612,0,0.1045612,12.40948,88.63895,0.1340323,0,0.08364893,0,9.126801
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04381224,41.53817,41.22659,1.450048,1.450048,0,-1,0,1.450048,3.021434,0,0,0,0.04381224,1.526366,1.450048,0,0,1.676587,9.116345,0,1.482554,-1.482554,10.84673,77.47648,0.1340323,1.595053,0.03504979,0,9.160158
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005188095,39.19221,39.15585,0.7706834,0.7706834,0,-1,0,0.7706834,0.6731811,0,1.110223E-16,0,0.005188095,0.8112457,0.7706834,0,0,3.323869,7.633792,0,0.8060576,-0.8060576,9.997069,71.40749,0.1340323,0.8477517,0.004150476,0,7.63898
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,37.25624,37.25624,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.219489,6.827734,0,1.36079,-1.36079,8.562671,61.16181,0.1340323,1.422026,0,0,6.827734
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,35.33097,35.33097,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.731478,5.466944,0,0.543762,-0.543762,7.989495,57.06771,0.1340323,0.5682312,0,0,5.466944
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,33.69662,33.69662,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.335658,4.923182,0,0.3431579,-0.3431579,7.627775,54.484,0.1340323,0.3586,0,0,4.923182
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,32.43877,32.43877,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.716944,4.580024,0,0.2171299,-0.2171299,7.3989,52.84918,0.1340323,0.2269008,0,0,4.580024
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,31.16381,31.16381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.9582,4.362895,0,0,0,7.3989,52.84918,0.1340323,0,0,0,4.362895
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,30.03432,30.03432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.9582,4.362895,0,0,0,7.3989,52.84918,0.1340323,0,0,0,4.362895
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1392919,29.92155,28.99895,0.3165997,0.3165997,0,-1,0,0.3165997,43.99622,0,0,0,0.1392919,0.3332628,0.3165997,0,0,6.9582,4.362895,0,0.1939709,-0.1939709,7.194437,51.38873,0.1340323,0.3482596,0.1114335,0,4.502186
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2565188,29.61677,27.92079,0.159345,0.159345,0,-1,0,0.159345,160.9833,0,0,0,0.2565188,0.1677316,0.159345,0,0,7.173723,4.168923,0.08878722,0,0.08878722,7.278668,51.99038,0.1340291,0.1752795,0.2052151,0,4.425442
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3014513,29.11208,27.12501,0.3975784,0.3975784,0,0,0,0.3975784,75.82185,0,5.551115E-17,0,0.3014513,0.4185036,0.3975784,0,0,7.084936,4.248832,0,0.1170523,-0.1170523,7.155284,51.10907,0.1340291,0.4373362,0.241161,0,4.550283
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.177845,34.36823,26.3549,0.4179621,0.4179621,0,0,0,0.4179621,281.8065,0,0,0,1.177845,0.4399601,0.4179621,0,0,7.214994,4.13178,0.7378843,0,0.7378843,7.855302,56.10919,0.1340024,0.4597583,0.9422756,0,5.309624
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.737331,37.58871,25.53345,1.289292,1.289292,0,0,0,1.289292,134.7507,0,0,0,1.737331,1.35715,1.289292,0,0,6.477109,4.795876,0.3801809,0,0.3801809,8.215974,58.68541,0.1339887,1.418221,1.389864,0,6.533206
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.613054,46.52019,27.33893,0.6725615,0.6725615,0,0,0,0.6725615,388.5226,0,0,0,2.613054,0.7079595,0.6725615,0,0,6.096929,5.138039,1.905094,0,1.905094,10.0233,71.59489,0.1339199,0.7398177,2.090443,0,7.751092
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.947371,54.23833,31.48041,1.773373,1.773373,0,-1,0,1.773373,166.2015,0,0,0,2.947371,1.866708,1.773373,0,0,4.191834,6.852623,1.080664,0,1.080664,11.04851,78.91779,0.133881,1.95071,2.357897,0,9.799994
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.299278,53.47357,35.81015,0.7470349,0.7470349,0,-1,0,0.7470349,307.7872,0,0,0,2.299278,0.7863525,0.7470349,0,0,3.111171,7.825221,1.512925,0,1.512925,12.4838,89.16982,0.1338264,0.8217384,1.839422,0,10.1245
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.697479,52.2817,39.3441,0.6140678,0.6140678,0,-1,0,0.6140678,276.4319,0,0,0,1.697479,0.6463872,0.6140678,0,0,1.598245,9.186853,1.051092,0,1.051092,13.48095,96.29233,0.1337886,0.6754746,1.357984,0,10.88433
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.345799,61.26103,42.26196,0,0,0,-1,0,0,0,1.798646,0,0,2.345799,0,0,0,0,0.547153,10.13284,0.547153,0,0.547153,14.00003,100,0.1337689,0,1.876639,0,12.47864
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.536991,66.31566,45.0258,1.382041,1.382041,0,-1,0,1.382041,183.5685,1.082211,0,0,2.536991,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1337689,1.520245,2.029593,0,13.16226
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.4218,57.89542,46.64304,0.9344565,0.9344565,0,-1,0,0.9344565,152.1526,0.4381612,0,0,1.4218,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1337689,1.027902,1.13744,0,12.04707
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9610198,54.63061,47.19067,2.819479,2.819479,0,-1,0,2.819479,34.08502,0,0,0,0.9610198,2.967872,2.819479,0,0,0,10.62527,0,2.006852,-2.006852,11.88462,84.88997,0.1337689,3.101427,0.7688158,0,11.58629
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7167872,53.21833,47.72119,2.141063,2.141063,0,-1,0,2.141063,33.4781,0,0,0,0.7167872,2.253751,2.141063,0,0,2.229836,8.618422,0,1.536964,-1.536964,10.26452,73.31784,0.1337689,2.35517,0.5734298,0,9.335209
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1977432,48.12683,46.66015,0,0,0,-1,0,0,0,0,0,0,0.1977432,0,0,0,0,3.937573,7.081458,0.1977432,0,0.1977432,10.45211,74.65781,0.1337618,0,0.1581946,0,7.279201
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1013224,44.51077,43.77651,0.8625976,0.8625976,0,-1,0,0.8625976,11.74619,0,2.220446E-16,0,0.1013224,0.9079975,0.8625976,0,0,3.73983,7.259427,0,0.8066751,-0.8066751,9.601803,68.58418,0.1337618,0.9488574,0.08105792,0,7.360749
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04506731,41.37563,41.05545,0.7213796,0.7213796,0,-1,0,0.7213796,6.247378,0,2.220446E-16,0,0.04506731,0.759347,0.7213796,0,0,4.636136,6.452752,0,0.7142797,-0.7142797,8.848886,63.2062,0.1337618,0.7935176,0.03605385,0,6.497819
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01346661,39.10471,39.01038,2.429338,2.429338,0,-1,0,2.429338,0.5543324,0,4.440892E-16,0,0.01346661,2.557198,2.429338,0,0,5.42978,5.738472,0,2.543732,-2.543732,6.167558,44.05389,0.1337618,2.672272,0.01077329,0,5.751939
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,37.11078,37.11078,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.256148,3.194741,0,0.8072066,-0.8072066,5.316687,37.97626,0.1337618,0.8435309,0,0,3.194741
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,35.1855,35.1855,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.153045,2.387534,0,0.08827189,-0.08827189,5.22364,37.31164,0.1337618,0.09224413,0,0,2.387534
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,33.55116,33.55116,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.251124,2.299262,0,0.2155737,-0.2155737,4.996406,35.68854,0.1337618,0.2252745,0,0,2.299262
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,32.29331,32.29331,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.490651,2.083688,0,0.6859304,-0.6859304,4.273372,30.52402,0.1337618,0.7167973,0,0,2.083688
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,30.99268,30.99268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2528,1.397758,0,0,0,4.273372,30.52402,0.1337618,0,0,0,1.397758
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,29.86318,29.86318,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.2528,1.397758,0,0.6345985,-0.6345985,3.604446,25.74599,0.1337618,0.6631554,0,0,1.397758
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05531451,29.1926,28.82781,0.2767867,0.2767867,0,-1,0,0.2767867,19.98453,0,0,0,0.05531451,0.2913544,0.2767867,0,0,10.95791,0.7631594,0,0.2360399,-0.2360399,3.355638,23.9688,0.1337618,0.3044653,0.04425161,0,0.8184739
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2474206,29.40913,27.77532,0,0,0,-1,0,0,0,0,0,0,0.2474206,0,0,0,0,11.22017,0.5271195,0.2474206,0,0.2474206,3.590362,25.64539,0.1337529,0,0.1979365,0,0.7745401
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2436701,28.58068,26.97954,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.62778,4.440892E-16,0,0,0.2436701,0,0,3.505263,3.33,10.97275,0.7497981,3.57367,0,3.57367,6.980643,49.86164,0.1338777,0.9362835,0.1949361,5,0.9934682
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.136788,33.92251,26.20943,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,133.8504,4.440892E-16,0,0,1.136788,0,0,3.505263,3.33,7.399081,3.966101,4.466788,0,4.466788,11.21821,80.12991,0.1339699,0.9342272,0.9094303,5,5.102889
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.173687,40.77258,25.38798,0,0,0,0,0,0,0,0,0,0,2.173687,0,0,0,0,2.932293,7.98621,2.173687,0,2.173687,13.28035,94.85946,0.1338918,0,1.738949,0,10.1599
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.192546,51.35132,27.16779,2.463042,2.463042,0,0,0,2.463042,129.618,0,0,0,3.192546,2.592675,2.463042,0,0,0.7586067,9.942528,0.5998707,0,0.5998707,13.84944,98.92435,0.1338703,2.709346,2.554037,0,13.13507
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.566038,59.89451,31.28361,0.6476903,0.6476903,0,-1,0,0.6476903,550.5776,2.725523,0,0,3.566038,0.6817793,0.6476903,0,0,0.158736,10.48241,0.158736,0,0.158736,14.00003,100,0.1338646,0.7124593,2.85283,0,14.04845
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.33382,62.90874,35.59623,0.4843459,0.4843459,0,-1,0,0.4843459,688.3139,2.823982,0,0,3.33382,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1338646,0.5327804,2.667056,0,13.95909
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.483582,68.88034,39.10451,1.015059,1.015059,0,-1,0,1.015059,343.1901,2.415099,0,0,3.483582,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1338646,1.116565,2.786866,0,14.10886
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.022834,79.13081,42.02237,2.148923,2.148923,0,-1,0,2.148923,187.2024,1.76081,0,0,4.022834,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1338646,2.363815,3.218267,0,14.64811
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.525735,65.95264,44.81189,0,0,0,-1,0,0,0,2.525735,0,0,2.525735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338646,0,2.020588,0,13.15101
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.289238,65.55325,46.44623,2.256927,2.256927,0,-1,0,2.256927,101.4316,0,4.440892E-16,0,2.289238,2.375713,2.256927,0,0,0,10.62527,0,0.08647481,-0.08647481,13.90888,99.34892,0.1338646,2.48262,1.83139,0,12.91451
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.92487,62.72628,46.97675,0.9177962,0.9177962,0,-1,0,0.9177962,209.7273,0.8626852,0,0,1.92487,0.9661013,0.9177962,0,0,0.09608312,10.5388,0.09608312,0,0.09608312,14.00003,100,0.1338611,1.009576,1.539896,0,12.46367
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.078049,55.9715,47.55006,1.275998,1.275998,0,-1,0,1.275998,84.48672,0,0,0,1.078049,1.343156,1.275998,0,0,0,10.62527,0,0.2651069,-0.2651069,13.72058,98.00395,0.1338611,1.403598,0.8624393,0,11.70332
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5190346,50.40489,46.49757,1.683987,1.683987,0,-1,0,1.683987,30.82177,0,2.220446E-16,0,0.5190346,1.772618,1.683987,0,0,0.2945633,10.36017,0,1.253583,-1.253583,12.39919,88.56545,0.1338611,1.852386,0.4152277,0,10.8792
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1022189,44.37114,43.63105,2.132436,2.132436,0,-1,0,2.132436,4.793528,0,4.440892E-16,0,0.1022189,2.24467,2.132436,0,0,1.687433,9.106584,0,2.142451,-2.142451,10.14085,72.43447,0.1338611,2.34568,0.08177514,0,9.208803
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05733788,41.3172,40.90999,0.07157184,0.07157184,0,-1,0,0.07157184,80.11234,0,0,0,0.05733788,0.07533878,0.07157184,0,0,4.067935,6.964133,0,0.01800091,-0.01800091,10.12187,72.29894,0.1338611,0.07872903,0.0458703,0,7.021471
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005937422,38.93213,38.89059,2.966168,2.966168,0,-1,0,2.966168,0.2001714,0,0,0,0.005937422,3.122283,2.966168,0,0,4.087935,6.946132,0,3.116345,-3.116345,6.836956,48.8353,0.1338611,3.262785,0.004749937,0,6.95207
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,36.96531,36.96531,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.550541,3.829787,0,2.208187,-2.208187,4.509323,32.20938,0.1338611,2.307555,0,0,3.829787
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,35.0657,35.0657,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,10.00408,1.621601,0,0.2304484,-0.2304484,4.266409,30.47429,0.1338611,0.2408186,0,0,1.621601
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,33.40569,33.40569,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.26014,1.391152,0,0.6085436,-0.6085436,3.624948,25.89243,0.1338611,0.6359281,0,0,1.391152
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,32.17351,32.17351,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.93629,0.7826087,0,0.5300348,-0.5300348,3.066242,21.90168,0.1338611,0.5538864,0,0,0.7826087
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,30.87288,30.87288,0.4568729,0.2399452,0,-1,0,0.2399452,0,0,0.2169277,0.262615,0,0.2525739,0.2399452,0,0,11.52522,0.2525739,0,0.2525739,-0.2525739,2.800006,20,0.1338611,0.5025602,0,0,0.2525739
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,29.74339,29.74339,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338611,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04656091,29.01475,28.70802,0.3880706,0.04423286,0,-1,0,0.04423286,105.2632,0,0.3438378,0.4180311,0.04656091,0.04656091,0.04423286,0,0,11.80586,0,0,0,0,2.800006,20,0.1338611,0.4268777,0.03724872,0,0.04656091
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1045075,28.34126,27.65553,0.3863431,0.0992821,0,-1,0,0.0992821,105.2632,0,0.287061,0.405121,0.1045075,0.1045075,0.0992821,0,0,11.80586,0,0,0,0,2.800006,20,0.1338611,0.4249774,0.08360598,0,0.1045075
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1671374,27.95392,26.85975,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,87.28834,0,0,0,0.1671374,0,0,3.505263,3.33,11.80586,0,3.497137,0,3.497137,6.117682,43.69764,0.1339345,0.210625,0.1337099,5,0.1671374
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.161873,33.97545,26.08964,0,0,3.505263,0,1.121937,0,0,0,0,0,1.161873,0,0,3.505263,3.33,8.308722,3.147424,4.491872,0,4.491872,10.37905,74.13589,0.1339566,0,0.929498,5,4.309296
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.088805,39.97887,25.26819,1.318492,1.318492,2.960135,0,0.973117,1.318492,158.4237,0,0,0,2.088805,0,0,1.641643,1.559561,3.81685,7.190109,3.648366,0,3.648366,13.84019,98.8583,0.1339647,1.450342,1.671044,5,9.278913
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.798315,47.72358,27.02233,1.649021,1.649021,0,0,0,1.649021,169.6955,0.8940189,0,0,2.798315,1.735812,1.649021,0,0,0.1684844,10.47364,0.1684844,0,0.1684844,14.00003,100,0.1339586,1.813923,2.238652,0,13.27195
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.244604,56.56954,31.12103,0.8930212,0.8930212,0,-1,0,0.8930212,363.3289,2.304581,0,0,3.244604,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1339586,0.9823233,2.595683,0,13.86988
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.461188,63.93422,35.37375,0.0543492,0.0543492,0,-1,0,0.0543492,6368.425,3.403979,0,0,3.461188,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1339586,0.05978413,2.768951,0,14.08646
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.488648,68.63031,38.86492,1.494872,1.494872,0,-1,0,1.494872,233.3744,1.915098,0,0,3.488648,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1339586,1.644359,2.790918,0,14.11392
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.342456,70.76237,41.7999,0,0,0,-1,0,0,0,3.342456,0,0,3.342456,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339586,0,2.673965,0,13.96773
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.024292,70.81327,44.59797,0.8524897,0.8524897,0,-1,0,0.8524897,354.7599,2.126935,0,0,3.024292,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1339586,0.9377387,2.419434,0,13.64957
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.557081,67.94167,46.23231,0.4517291,0.4517291,0,-1,0,0.4517291,566.0652,2.081577,0,0,2.557081,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1339586,0.496902,2.045665,0,13.18236
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.932107,62.60049,46.80561,0,0,0,-1,0,0,0,1.932107,0,0,1.932107,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339586,0,1.545685,0,12.55738
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.140554,56.29072,47.3618,2.77705,2.77705,0,-1,0,2.77705,41.0707,0,0,0,1.140554,2.92321,2.77705,0,0,0,10.62527,0,1.782656,-1.782656,12.12094,86.578,0.1339586,3.054755,0.912443,0,11.76583
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2156928,47.92415,46.32644,1.244216,1.244216,0,-1,0,1.244216,17.33564,0,2.220446E-16,0,0.2156928,1.309701,1.244216,0,0,1.980729,8.842618,0,1.094008,-1.094008,10.96776,78.34097,0.1339586,1.368638,0.1725543,0,9.058311
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09180537,44.14934,43.48558,0.624748,0.624748,0,-1,0,0.624748,14.69478,0,0,0,0.09180537,0.6576294,0.624748,0,0,3.196294,7.74861,0,0.5658241,-0.5658241,10.37133,74.08076,0.1339586,0.6872228,0.07344429,0,7.840415
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09082268,41.43568,40.7902,1.935134,1.935134,0,-1,0,1.935134,4.693354,0,2.220446E-16,0,0.09082268,2.036983,1.935134,0,0,3.824987,7.182786,0,1.94616,-1.94616,8.319893,59.42769,0.1339586,2.128647,0.07265814,0,7.273608
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009788871,38.83924,38.77079,1.986887,1.986887,0,-1,0,1.986887,0.4926738,0,2.220446E-16,0,0.009788871,2.09146,1.986887,0,0,5.987388,5.236625,0,2.081671,-2.081671,6.125619,43.75434,0.1339586,2.185576,0.007831097,0,5.246414
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,36.87119,36.87119,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.300356,3.154954,0,1.784884,-1.784884,4.244186,30.31556,0.1339586,1.865204,0,0,3.154954
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,34.94591,34.94591,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.28356,1.37007,0,0.3219846,-0.3219846,3.904785,27.89126,0.1339586,0.3364739,0,0,1.37007
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,33.31157,33.31157,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.64132,1.048085,0,0.8010725,-0.8010725,3.06038,21.85981,0.1339586,0.8371207,0,0,1.048085
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,32.05372,32.05372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5314,0.247013,0,0,0,3.06038,21.85981,0.1339586,0,0,0,0.247013
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,30.77876,30.77876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5314,0.247013,0,0,0,3.06038,21.85981,0.1339586,0,0,0,0.247013
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,29.64926,29.64926,0.7556325,0.2346623,0,-1,0,0.2346623,0,0,0.5209701,0.5965334,0,0.247013,0.2346623,0,0,11.5314,0.247013,0,0.247013,-0.247013,2.800006,20,0.1339586,0.8311957,0,0,0.247013
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1505576,29.60926,28.61389,0.4401457,0.1430297,0,-1,0,0.1430297,105.2632,0,0.297116,0.4555543,0.1505576,0.1505576,0.1430297,0,0,11.80586,0,0,0,0,2.800006,20,0.1339586,0.4841603,0.1204461,0,0.1505576
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3460115,29.84361,27.55285,0.3613173,0.3287109,0,-1,0,0.3287109,105.2632,0,0.03260646,0.3317069,0.3460115,0.3460115,0.3287109,0,0,11.80586,0,0,0,0,2.800006,20,0.1339586,0.3974491,0.2768092,0,0.3460115
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.50651,30.09839,26.73995,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,113.8804,0,0,0,0.50651,0,0,3.505263,3.33,11.80586,0,3.83651,0,3.83651,6.439639,45.99733,0.1340401,0.4892511,0.405208,5,0.50651
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.185669,34.0463,25.99551,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1006.413,0,0,0,1.185669,0,0,3.505263,3.33,7.96935,3.452859,4.515669,0,4.515669,10.72358,76.59683,0.1340707,0.1295926,0.9485351,5,4.638528
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.546412,43.51026,25.17406,0.6445897,0.6445897,1.59961,0,0.6016935,0.6445897,395.0439,1.110223E-16,0,0,2.546412,0,0,0.9550203,0.9072693,3.453681,7.516961,3.453681,0,3.453681,14.00003,100,0.1339755,0.7090486,2.03713,5,10.06337
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.587792,54.72058,26.9282,0.1701005,0.1701005,0,0,0,0.1701005,2109.219,3.408739,0,0,3.587792,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1339755,0.1871106,2.870234,0,14.21307
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.244166,56.38975,30.97556,1.843081,1.843081,0,-1,0,1.843081,176.0186,1.30408,0,0,3.244166,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1339755,2.027389,2.595333,0,13.86944
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.463555,63.72318,35.1855,0.9425821,0.9425821,0,-1,0,0.9425821,367.4539,2.471363,0,0,3.463555,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1339755,1.03684,2.770844,0,14.08883
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.493195,68.40735,38.651,1.192597,1.192597,0,-1,0,1.192597,292.9066,2.23783,0,0,3.493195,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1339755,1.311857,2.794556,0,14.11847
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.348238,70.55463,41.58598,0.143746,0.143746,0,-1,0,0.143746,2329.274,3.196927,0,0,3.348238,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1339755,0.1581206,2.678591,0,13.97351
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.031158,70.61171,44.37549,0.4967859,0.4967859,0,-1,0,0.4967859,610.1537,2.508225,0,0,3.031158,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1339755,0.5464645,2.424926,0,13.65643
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.564162,67.77968,46.0355,0.7513463,0.7513463,0,-1,0,0.7513463,341.2756,1.773271,0,0,2.564162,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1339755,0.826481,2.051329,0,13.18944
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.939939,62.43198,46.59169,2.529821,2.529821,0,-1,0,2.529821,76.68286,0,0,0,1.939939,2.66297,2.529821,0,0,0,10.62527,0,0.7230304,-0.7230304,13.23789,94.55614,0.1339755,2.782804,1.551952,0,12.56521
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.435048,58.58426,47.17356,0.8928566,0.8928566,0,-1,0,0.8928566,160.7255,0,0,0,1.435048,0.9398491,0.8928566,0,0,0.8033671,9.902244,0.4951993,0,0.4951993,13.70767,97.91177,0.1339578,0.9821423,1.148039,0,11.33729
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2273477,47.83841,46.1553,0.8963699,0.8963699,0,-1,0,0.8963699,25.36316,0,0,0,0.2273477,0.9435472,0.8963699,0,0,0.3081678,10.34792,0,0.7161995,-0.7161995,12.95273,92.51934,0.1339578,0.9860069,0.1818782,0,10.57527
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09721574,44.02533,43.323,0.1695877,0.1695877,0,-1,0,0.1695877,57.32475,0,2.775558E-17,0,0.09721574,0.1785134,0.1695877,0,0,1.103945,9.631723,0,0.08129766,-0.08129766,12.86704,91.90723,0.1339578,0.1865465,0.07777259,0,9.728939
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1634771,41.80932,40.64473,1.39471,1.39471,0,-1,0,1.39471,11.72122,0,2.220446E-16,0,0.1634771,1.468116,1.39471,0,0,1.194276,9.550426,0,1.304639,-1.304639,11.49183,82.08432,0.1339578,1.534181,0.1307817,0,9.713903
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.0231127,38.7869,38.62533,1.744646,1.744646,0,-1,0,1.744646,1.324779,0,2.220446E-16,0,0.0231127,1.836469,1.744646,0,0,2.643875,8.245787,0,1.813356,-1.813356,9.580383,68.43117,0.1339578,1.91911,0.01849016,0,8.2689
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,36.72572,36.72572,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.658715,6.432431,0,0.1804984,-0.1804984,9.390121,67.07216,0.1339578,0.1886208,0,0,6.432431
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,34.82611,34.82611,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.859269,6.251932,0,0.7052803,-0.7052803,8.64669,61.76195,0.1339578,0.7370179,0,0,6.251932
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,33.1661,33.1661,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.642914,5.546652,0,0.5232086,-0.5232086,8.09518,57.8226,0.1339578,0.546753,0,0,5.546652
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,31.93392,31.93392,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.224257,5.023443,0,0.7211779,-0.7211779,7.334991,52.39269,0.1339578,0.7536309,0,0,5.023443
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,30.68463,30.68463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.025565,4.302265,0,0,0,7.334991,52.39269,0.1339578,0,0,0,4.302265
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,29.5808,29.5808,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,7.025565,4.302265,0,0.512206,-0.512206,6.795079,48.53618,0.1339578,0.5352552,0,0,4.302265
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1455102,29.50685,28.54543,0.04777303,0.04777303,0,-1,0,0.04777303,304.5866,0,0,0,0.1455102,0.0502874,0.04777303,0,0,7.594683,3.790059,0.09522283,0,0.09522283,6.885415,49.18144,0.1339544,0.05255033,0.1164082,0,3.93557
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.201671,28.81137,27.48439,0.06373922,0.06373922,0,-1,0,0.06373922,316.4002,0,0,0,0.201671,0.06709392,0.06373922,0,0,7.49946,3.87576,0.1345771,0,0.1345771,7.013086,50.09337,0.1339496,0.07011314,0.1613368,0,4.077431
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1722938,27.78978,26.66294,0.1582473,0.1582473,0,0,0,0.1582473,108.8763,0,0,0,0.1722938,0.1665761,0.1582473,0,0,7.364883,3.996879,0.005717684,0,0.005717684,7.018511,50.13212,0.1339494,0.174072,0.137835,0,4.169173
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.148307,33.67225,25.89283,0.2854624,0.2854624,0,0,0,0.2854624,402.2621,0,0,0,1.148307,0.3004867,0.2854624,0,0,7.359166,4.002025,0.8478204,0,0.8478204,7.822824,55.8772,0.1339192,0.3140086,0.9186457,0,5.150332
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.078349,39.6907,25.07994,2.192382,2.192382,0,0,0,2.192382,94.79865,4.440892E-16,0,0,2.078349,2.307771,2.192382,0,0,6.511345,4.765064,0,0.229422,-0.229422,7.580992,54.14983,0.1339192,2.41162,1.662679,0,6.843412
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.860241,48.03633,26.83408,1.133513,1.133513,0,0,0,1.133513,252.3341,0,0,0,2.860241,1.193172,1.133513,0,0,6.766258,4.535642,1.667069,0,1.667069,9.162512,65.44638,0.1338597,1.246865,2.288193,0,7.395883
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.243256,56.23657,30.85577,0,0,0,-1,0,0,0,0,0,0,3.243256,0,0,0,0,5.09919,6.036004,3.243256,0,3.243256,12.23934,87.42365,0.1337442,0,2.594605,0,9.27926
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.465599,63.53027,35.01437,2.378868,2.378868,0,-1,0,2.378868,145.6827,0,0,0,3.465599,2.504072,2.378868,0,0,1.855933,8.954934,0.9615272,0,0.9615272,13.15152,93.93924,0.13371,2.616755,2.772479,0,12.42053
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.900277,72.77998,38.47986,0,0,0,-1,0,0,0,3.005872,0,0,3.900277,0,0,0,0,0.8944061,9.820309,0.8944061,0,0.8944061,14.00003,100,0.1336782,0,3.120222,0,13.72059
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.624611,73.44868,41.41484,1.873304,1.873304,0,-1,0,1.873304,193.4876,1.652712,0,0,3.624611,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1336782,2.060634,2.899688,0,14.24988
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.723742,57.85078,44.21291,0,0,0,-1,0,0,0,1.723742,0,0,1.723742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336782,0,1.378994,0,12.34902
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.46496,66.60029,45.87292,2.004879,2.004879,0,-1,0,2.004879,122.9481,0.3545608,0,0,2.46496,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1336782,2.205367,1.971968,0,13.09023
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.637467,59.55311,46.44623,0.1688676,0.1688676,0,-1,0,0.1688676,969.6748,1.459711,0,0,1.637467,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1336782,0.1857544,1.309973,0,12.26274
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.336699,57.60308,47.0452,0,0,0,-1,0,0,0,1.336699,0,0,1.336699,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336782,0,1.069359,0,11.96197
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.2987596,48.22721,46.00983,0,0,0,-1,0,0,0,0.2987596,0,0,0.2987596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336782,0,0.2390077,0,10.92403
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1345319,44.16744,43.19465,1.888676,1.888676,0,-1,0,1.888676,7.123082,0,0,0,0.1345319,1.98808,1.888676,0,0,0,10.62527,0,1.853548,-1.853548,12.04622,86.04424,0.1336782,2.077543,0.1076255,0,10.75981
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1228812,41.39806,40.52494,2.66127,2.66127,0,-1,0,2.66127,4.61739,0,0,0,0.1228812,2.801337,2.66127,0,0,2.059498,8.771727,0,2.678456,-2.678456,9.222877,65.87756,0.1336782,2.927397,0.09830498,0,8.894608
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006885083,38.57927,38.5312,2.456588,2.456588,0,-1,0,2.456588,0.2802702,0,4.440892E-16,0,0.006885083,2.585882,2.456588,0,0,5.035559,6.093271,0,2.578997,-2.578997,6.504376,46.45973,0.1336782,2.702246,0.005508067,0,6.100156
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,36.6316,36.6316,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.901111,3.514274,0,1.092079,-1.092079,5.353223,38.23723,0.1336782,1.141223,0,0,3.514274
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,34.72343,34.72343,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.114532,2.422195,0,0.06700285,-0.06700285,5.282596,37.73275,0.1336782,0.07001798,0,0,2.422195
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,33.06342,33.06342,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.18898,2.355192,0,0.07705159,-0.07705159,5.201376,37.15261,0.1336782,0.08051891,0,0,2.355192
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,31.81413,31.81413,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.274593,2.278141,0,0.7488129,-0.7488129,4.412058,31.51464,0.1336782,0.7825094,0,0,2.278141
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,30.53917,30.53917,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.10661,1.529328,0,0.02387963,-0.02387963,4.386887,31.33485,0.1336782,0.02495421,0,0,1.529328
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,29.46101,29.46101,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.13314,1.505448,0,0.03111462,-0.03111462,4.35409,31.10058,0.1336782,0.03251478,0,0,1.505448
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1395895,29.34706,28.42564,0.329554,0.329554,0,-1,0,0.329554,42.35711,0,5.551115E-17,0,0.1395895,0.3468989,0.329554,0,0,10.16771,1.474334,0,0.2073094,-0.2073094,4.135566,29.5397,0.1336782,0.3625094,0.1116716,0,1.613923
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.150062,28.34929,27.3646,0.4740055,0.4740055,0,-1,0,0.4740055,31.65828,0,0,0,0.150062,0.4989532,0.4740055,0,0,10.39806,1.267024,0,0.3488912,-0.3488912,3.767803,26.91282,0.1336782,0.5214061,0.1200496,0,1.417086
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3780045,29.03367,26.54315,0.2757888,0.2757888,0,0,0,0.2757888,137.063,0,0,0,0.3780045,0.290304,0.2757888,0,0,10.78571,0.9181329,0.08770051,0,0.08770051,3.851003,27.50711,0.133675,0.3033677,0.3024036,0,1.296137
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4310413,28.6319,25.79871,0.7331624,0.7331624,0,0,0,0.7331624,58.79206,0,0,0,0.4310413,0.7717499,0.7331624,0,0,10.69801,0.9970634,0,0.3407086,-0.3407086,3.491864,24.94184,0.133675,0.8064786,0.344833,0,1.428105
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8264194,30.46901,24.97726,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,88.09898,0,0,0,0.8264194,0,0,3.505263,3.33,11.07658,0.6563548,4.156419,0,4.156419,7.43499,53.10696,0.1337848,1.031864,0.6611355,5,1.482774
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8613461,32.4821,26.68861,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8613461,0,0,3.505263,3.33,6.920158,4.397132,4.191346,0,4.191346,11.41125,81.50877,0.1338175,0,0.6890769,5,5.258478
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.073604,38.1607,30.68463,1.077351,1.077351,0,-1,0,1.077351,99.65224,0,0,0,1.073604,1.134054,1.077351,0,0,2.728812,8.169344,0,0.06044923,-0.06044923,11.34753,81.05363,0.1338175,1.185086,0.8588834,0,9.242948
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7951741,40.44247,34.82611,1.314231,1.314231,0,-1,0,1.314231,60.50491,0,2.220446E-16,0,0.7951741,1.383401,1.314231,0,0,2.795978,8.108894,0,0.5882266,-0.5882266,10.72749,76.62474,0.1338175,1.445654,0.6361393,0,8.904069
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.994468,45.51915,38.26594,2.004782,2.004782,0,-1,0,2.004782,49.6048,0,4.440892E-16,0,0.994468,2.110297,2.004782,0,0,3.449563,7.520668,0,1.115829,-1.115829,9.551299,68.22343,0.1338175,2.20526,0.7955744,0,8.515136
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.008673,48.71076,41.20092,2.531624,2.531624,0,-1,0,2.531624,39.84292,0,4.440892E-16,0,1.008673,2.664867,2.531624,0,0,4.689372,6.404839,0,1.656194,-1.656194,7.805517,55.75358,0.1338175,2.784786,0.8069384,0,7.413512
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.386897,54.76255,44.0161,2.394341,2.394341,0,-1,0,2.394341,57.92397,0,0,0,1.386897,2.520359,2.394341,0,0,6.529588,4.748645,0,1.133462,-1.133462,6.610743,47.2195,0.1338175,2.633775,1.109518,0,6.135542
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8256065,51.92825,45.65045,2.3988,2.3988,0,-1,0,2.3988,34.41748,0,0,0,0.8256065,2.525052,2.3988,0,0,7.78899,3.615183,0,1.699446,-1.699446,4.81937,34.424,0.1338175,2.63868,0.6604852,0,4.44079
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4811904,49.86769,46.25798,0,0,0,-1,0,0,0,0,0,0,0.4811904,0,0,0,0,9.677263,1.915737,0.4811904,0,0.4811904,5.275867,37.68469,0.1338004,0,0.3849523,0,2.396928
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.308318,49.15917,46.85696,1.496596,1.496596,0,-1,0,1.496596,20.60129,0,2.220446E-16,0,0.308318,1.575364,1.496596,0,0,9.196073,2.348809,0,1.267046,-1.267046,3.940283,28.14482,0.1338004,1.646256,0.2466544,0,2.657127
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.490653,49.51959,45.84726,1.714564,1.493795,0,-1,0,1.493795,32.84608,0,0.2207692,0.7651218,0.490653,1.572415,1.493795,0,0,10.6039,1.081762,0,1.081762,-1.081762,2.800006,20,0.1338004,1.88602,0.3925224,0,1.572415
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2416727,44.81245,43.05774,2.688283,0.229589,0,-1,0,0.229589,105.2632,0,2.458694,2.911194,0.2416727,0.2416727,0.229589,0,0,11.80586,0,0,0,0,2.800006,20,0.1338004,2.957112,0.1933381,0,0.2416727
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1450344,41.41008,40.37947,2.254349,0.1377826,0,-1,0,0.1377826,105.2632,0,2.116567,2.452228,0.1450344,0.1450344,0.1377826,0,0,11.80586,0,0,0,0,2.800006,20,0.1338004,2.479784,0.1160275,0,0.1450344
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02628073,38.56921,38.38574,2.513701,0.02496669,0,-1,0,0.02496669,105.2632,0,2.488734,2.760078,0.02628073,0.02628073,0.02496669,0,0,11.80586,0,0,0,0,2.800006,20,0.1338004,2.765071,0.02102458,0,0.02628073
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,36.5118,36.5118,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338004,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,34.58652,34.58652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338004,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,32.94362,32.94362,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338004,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,31.69433,31.69433,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338004,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,30.41937,30.41937,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338004,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,29.31555,29.31555,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338004,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05601604,28.66555,28.29729,0,0,0,-1,0,0,0,0,0,0,0.05601604,0,0,0,0,11.80586,0,0.05601604,0,0.05601604,2.853147,20.37958,0.1337984,0,0.04481283,0,0.05601604
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3149879,29.32372,27.2448,0.5716923,0.3471322,0,-1,0,0.3471322,90.74004,0,0.2245602,0.5211202,0.3149879,0.3654023,0.3471322,0,0,11.74984,0.05041443,0,0.05041443,-0.05041443,2.800006,20,0.1337984,0.6288616,0.2519903,0,0.3654023
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5360714,29.97518,26.42335,0.06089179,0.06089179,0,0,0,0.06089179,880.3674,0,0,0,0.5360714,0.06409662,0.06089179,0,0,11.80586,0,0.4719748,0,0.4719748,3.24776,23.19824,0.1337817,0.06698097,0.4288571,0,0.5360714
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.09912,33.09931,25.67891,0.1645879,0.1645879,0,0,0,0.1645879,667.8012,0,0,0,1.09912,0.1732505,0.1645879,0,0,11.33389,0.4247773,0.9258698,0,0.9258698,4.126117,29.47221,0.1337488,0.1810467,0.8792962,0,1.523898
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.921889,38.22914,24.84035,1.172017,1.172017,0,0,0,1.172017,163.9813,0,0,0,1.921889,1.233702,1.172017,0,0,10.40802,1.25806,0.6881865,0,0.6881865,4.778988,34.13556,0.1337244,1.289219,1.537511,0,3.179949
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.406528,52.55322,26.54315,1.411209,1.411209,0,0,0,1.411209,241.3906,0,0,0,3.406528,1.485484,1.411209,0,0,9.71983,1.877428,1.921044,0,1.921044,6.601451,47.15313,0.1336563,1.55233,2.725222,0,5.283956
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.243562,55.82665,30.5135,1.371741,1.371741,0,-1,0,1.371741,236.4559,0,0,0,3.243562,1.443938,1.371741,0,0,7.798785,3.606368,1.799624,0,1.799624,8.308724,59.34791,0.1335926,1.508915,2.59485,0,6.849929
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.376932,73.25728,34.62931,0.7761,0.7761,0,-1,0,0.7761,563.9649,0,0,0,4.376932,0.8169474,0.7761,0,0,5.999161,5.226029,3.559984,0,3.559984,11.68602,83.47141,0.1334667,0.85371,3.501545,0,9.602961
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.308327,77.18292,38.02635,1.881916,1.881916,0,-1,0,1.881916,228.933,0,0,0,4.308327,1.980964,1.881916,0,0,2.439177,8.430015,2.327362,0,2.327362,13.89395,99.24231,0.1333846,2.070108,3.446661,0,12.73834
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.719546,73.95889,40.96133,0,0,0,-1,0,0,0,3.607731,0,0,3.719546,0,0,0,0,0.1118147,10.52464,0.1118147,0,0.1118147,14.00003,100,0.1333806,0,2.975637,0,14.24419
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.730817,66.79739,43.80218,0,0,0,-1,0,0,0,2.730817,0,0,2.730817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333806,0,2.184653,0,13.35609
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.868839,70.22334,45.4622,0,0,0,-1,0,0,0,2.868839,0,0,2.868839,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333806,0,2.295071,0,13.49411
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.962533,62.04255,46.06118,2.109561,2.109561,0,-1,0,2.109561,93.03038,0,0,0,1.962533,2.220591,2.109561,0,0,0,10.62527,0,0.258058,-0.258058,13.72801,98.05702,0.1333806,2.320517,1.570026,0,12.58781
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.015902,54.5462,46.68582,0.02882308,0.02882308,0,-1,0,0.02882308,3524.613,0.6988307,0,0,1.015902,0.03034008,0.02882308,0,0,0.2867311,10.36722,0.2867311,0,0.2867311,14.00003,100,0.1333705,0.03170539,0.8127216,0,11.38312
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5123624,49.53705,45.70179,1.194622,1.194622,0,-1,0,1.194622,42.88909,2.220446E-16,0,0,0.5123624,1.257497,1.194622,0,0,0,10.62527,0,0.7451342,-0.7451342,13.21459,94.38972,0.1333705,1.314084,0.4098899,0,11.13764
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3061695,45.13993,42.91228,2.196605,2.196605,0,-1,0,2.196605,13.93831,0,4.440892E-16,0,0.3061695,2.312216,2.196605,0,0,0.8279269,9.88014,0,2.006046,-2.006046,11.10003,79.28577,0.1333705,2.416265,0.2449356,0,10.18631
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1219561,41.12474,40.25967,1.181556,1.181556,0,-1,0,1.181556,10.32165,0,0,0,0.1219561,1.243743,1.181556,0,0,3.056867,7.874094,0,1.121787,-1.121787,9.917562,70.83959,0.1333705,1.299711,0.09756489,0,7.99605
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01640909,38.38036,38.26594,0.1471497,0.1471497,0,-1,0,0.1471497,11.15129,0,2.775558E-17,0,0.01640909,0.1548945,0.1471497,0,0,4.303297,6.752307,0,0.1384854,-0.1384854,9.771585,69.7969,0.1333705,0.1618647,0.01312727,0,6.768716
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,36.38345,36.38345,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.45717,6.613822,0,1.667357,-1.667357,8.014037,57.24301,0.1333705,1.742388,0,0,6.613822
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,34.45818,34.45818,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.309788,4.946465,0,0.4378831,-0.4378831,7.552468,53.94609,0.1333705,0.4575878,0,0,4.946465
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,32.79816,32.79816,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.796325,4.508582,0,0.1322438,-0.1322438,7.413071,52.9504,0.1333705,0.1381948,0,0,4.508582
