Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,31.54887,31.54887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.943263,4.376338,0,0,0,7.413071,52.9504,0.1333705,0,0,0,4.376338
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,30.27391,30.27391,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.943263,4.376338,0,0.2577023,-0.2577023,7.141428,51.0101,0.1333705,0.2692989,0,0,4.376338
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,29.19575,29.19575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.229599,4.118636,0,0,0,7.141428,51.0101,0.1333705,0,0,0,4.118636
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04271165,28.45794,28.17749,0.8141938,0.8141938,0,-1,0,0.8141938,5.245883,0,1.110223E-16,0,0.04271165,0.8570461,0.8141938,0,0,7.229599,4.118636,0,0.8143344,-0.8143344,6.283045,44.8788,0.1333705,0.8956131,0.03416932,0,4.161347
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1124173,27.86055,27.12501,0.702749,0.702749,0,-1,0,0.702749,15.99679,0,1.110223E-16,0,0.1124173,0.7397358,0.702749,0,0,8.134415,3.304301,0,0.6273185,-0.6273185,5.621793,40.15558,0.1333705,0.7730239,0.08993382,0,3.416718
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3323665,28.51229,26.32923,0.411516,0.411516,0,0,0,0.411516,80.76635,0,0,0,0.3323665,0.4331748,0.411516,0,0,8.831435,2.676983,0,0.1008083,-0.1008083,5.515532,39.39658,0.1333705,0.4526677,0.2658932,0,3.009349
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.311113,34.48549,25.55912,0.5864614,0.5864614,0,0,0,0.5864614,223.5635,0,0,0,1.311113,0.6173278,0.5864614,0,0,8.943444,2.576174,0.6937857,0,0.6937857,6.173715,44.09787,0.133346,0.6451076,1.048891,0,3.887288
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.119566,39.63282,24.73767,1.139216,1.139216,0,0,0,1.139216,186.0548,0,0,0,2.119566,1.199175,1.139216,0,0,8.249659,3.200582,0.9203913,0,0.9203913,7.046875,50.33472,0.1333136,1.253138,1.695653,0,5.320148
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.007186,48.83001,26.42335,0.6555263,0.6555263,0,0,0,0.6555263,458.7437,0,0,0,3.007186,0.6900277,0.6555263,0,0,7.329267,4.028934,2.317158,0,2.317158,9.245124,66.03647,0.133232,0.721079,2.405749,0,7.036119
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.838603,61.48982,30.35092,1.970653,1.970653,0,-1,0,1.970653,194.7885,0,0,0,3.838603,2.074371,1.970653,0,0,5.012109,6.114376,1.764233,0,1.764233,10.91882,77.99142,0.1331699,2.167718,3.070883,0,9.95298
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.47339,62.89411,34.44106,0.5598654,0.5598654,0,-1,0,0.5598654,620.3974,0,0,0,3.47339,0.589332,0.5598654,0,0,3.247877,7.702185,2.884058,0,2.884058,13.65488,97.53466,0.1330685,0.6158519,2.778712,0,11.17558
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.511898,67.53206,37.80388,0.7802686,0.7802686,0,-1,0,0.7802686,450.0884,2.326745,0,0,3.511898,0.8213354,0.7802686,0,0,0.3638183,10.29784,0.3638183,0,0.3638183,14.00003,100,0.1330558,0.8582954,2.809519,0,13.80974
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.371799,69.74966,40.74741,1.901007,1.901007,0,-1,0,1.901007,177.3691,1.370739,0,0,3.371799,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1330558,2.091108,2.697439,0,13.99707
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.576135,75.70419,43.56259,1.299861,1.299861,0,-1,0,1.299861,275.1167,2.20786,0,0,3.576135,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1330558,1.429847,2.860908,0,14.20141
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.187089,73.40658,45.24828,1.828396,1.828396,0,-1,0,1.828396,174.3106,1.262461,0,0,3.187089,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1330558,2.011236,2.549671,0,13.81236
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.8362,60.68559,45.87292,0.8450429,0.8450429,0,-1,0,0.8450429,217.2908,0.9466814,0,0,1.8362,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1330558,0.9295471,1.46896,0,12.46147
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.33156,56.96976,46.49757,0.9837418,0.9837418,0,-1,0,0.9837418,135.3567,0.2960427,0,0,1.33156,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1330558,1.082116,1.065248,0,11.95683
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2710002,47.53298,45.53065,0.467636,0.467636,0,-1,0,0.467636,57.95109,0,0,0,0.2710002,0.4922485,0.467636,0,0,0,10.62527,0,0.2212483,-0.2212483,13.76681,98.33418,0.1330558,0.5143996,0.2168002,0,10.89627
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.106694,43.53522,42.76681,3.096033,3.096033,0,-1,0,3.096033,3.446151,0,4.440892E-16,0.07563663,0.106694,3.258982,3.096033,0,0,0.2458314,10.40403,0,3.152288,-3.152288,10.44401,74.59991,0.1330558,3.405637,0.08535518,0,10.51072
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06174177,40.57633,40.13988,1.58395,1.58395,0,-1,0,1.58395,3.897961,0,0,0,0.06174177,1.667316,1.58395,0,0,3.748374,7.251738,0,1.605574,-1.605574,8.751584,62.51119,0.1330558,1.742345,0.04939341,0,7.313479
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007955903,38.20156,38.14615,0.8495926,0.8495926,0,-1,0,0.8495926,0.9364374,0,1.110223E-16,0,0.007955903,0.894308,0.8495926,0,0,5.532345,5.646163,0,0.8863521,-0.8863521,7.817287,55.83765,0.1330558,0.9345519,0.006364723,0,5.654119
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,36.26366,36.26366,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.517181,4.759811,0,0.5396252,-0.5396252,7.248472,51.7747,0.1330558,0.5639084,0,0,4.759811
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,34.33838,34.33838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.116765,4.220186,0,0,0,7.248472,51.7747,0.1330558,0,0,0,4.220186
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,32.67836,32.67836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.116765,4.220186,0,0,0,7.248472,51.7747,0.1330558,0,0,0,4.220186
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,31.42907,31.42907,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.116765,4.220186,0,0.6889055,-0.6889055,6.522302,46.58778,0.1330558,0.7199063,0,0,4.220186
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,30.15411,30.15411,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.882215,3.53128,0,0.1783611,-0.1783611,6.334293,45.24486,0.1330558,0.1863873,0,0,3.53128
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,29.05029,29.05029,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.080395,3.352919,0,0.2195598,-0.2195598,6.102857,43.59174,0.1330558,0.22944,0,0,3.352919
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04130645,28.31157,28.04058,0.3296596,0.3296596,0,-1,0,0.3296596,12.53003,0,0,0,0.04130645,0.3470101,0.3296596,0,0,8.324349,3.133359,0,0.3057036,-0.3057036,5.780616,41.29004,0.1330558,0.3626256,0.03304517,0,3.174666
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1370459,27.91932,27.02233,0.1929942,0.1929942,0,-1,0,0.1929942,71.01039,0,0,0,0.1370459,0.2031517,0.1929942,0,0,8.664021,2.827656,0,0.06610584,-0.06610584,5.710935,40.79231,0.1330558,0.2122936,0.1096367,0,2.964702
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.177077,27.36465,26.20943,0.46114,0.46114,0,0,0,0.46114,38.39983,0,5.551115E-17,0,0.177077,0.4854105,0.46114,0,0,8.737472,2.76155,0,0.3083336,-0.3083336,5.385923,38.4708,0.1330558,0.507254,0.1416616,0,2.938627
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.042434,32.44944,25.43932,0,0,0,0,0,0,0,0,0,0,1.042434,0,0,0,0,9.080064,2.453216,1.042434,0,1.042434,6.374862,45.53464,0.1330192,0,0.8339472,0,3.49565
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.638552,35.85889,24.60931,1.781724,1.781724,0,0,0,1.781724,91.96439,0,0,0,1.638552,1.875499,1.781724,0,0,8.03763,3.391407,0,0.2369475,-0.2369475,6.125098,43.75061,0.1330192,1.959897,1.310841,0,5.029959
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.490107,53.00631,26.27789,0,0,0,0,0,0,0,0,0,0,3.490107,0,0,0,0,8.300905,3.154459,3.490107,0,3.490107,9.436104,67.4006,0.1328968,0,2.792085,0,6.644566
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.733019,60.19172,30.17978,3.025515,3.025515,0,-1,0,3.025515,123.3846,0,0,0,3.733019,3.184752,3.025515,0,0,4.810799,6.295555,0.5482668,0,0.5482668,9.956235,71.11582,0.1328776,3.328066,2.986415,0,10.02857
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.476233,62.67756,34.24426,0.9385402,0.9385402,0,-1,0,0.9385402,370.3872,0,0,0,3.476233,0.987937,0.9385402,0,0,4.262532,6.788995,2.488296,0,2.488296,12.31684,87.97725,0.1327906,1.032394,2.780986,0,10.26523
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.516804,67.313,37.58996,0.1306,0.1306,0,-1,0,0.1306,2692.805,1.605095,0,0,3.516804,0.1374737,0.1306,0,0,1.774236,9.028461,1.774236,0,1.774236,14.00003,100,0.1327285,0.14366,2.813444,0,12.54527
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.378176,69.53735,40.52494,0.8506942,0.8506942,0,-1,0,0.8506942,397.1081,2.482708,0,0,3.378176,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1327285,0.9357637,2.702541,0,14.00345
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.065213,69.69481,43.34012,0.8546897,0.8546897,0,-1,0,0.8546897,358.6346,2.16554,0,0,3.065213,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1327285,0.9401587,2.452171,0,13.69049
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.600791,66.98042,45.05148,1.939989,1.939989,0,-1,0,1.939989,134.0621,0.558697,0,0,2.600791,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1327285,2.133988,2.080632,0,13.22606
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.413136,65.89127,45.70179,0.472876,0.472876,0,-1,0,0.472876,510.3105,1.915372,0,0,2.413136,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1327285,0.5201637,1.930509,0,13.03841
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.230947,55.94025,46.32644,0,0,0,-1,0,0,0,1.230947,0,0,1.230947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327285,0,0.9847574,0,11.85622
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3690729,48.12256,45.38519,1.544814,1.544814,0,-1,0,1.544814,23.89108,0,0,0,0.3690729,1.62612,1.544814,0,0,0,10.62527,0,1.257047,-1.257047,12.67498,90.53542,0.1327285,1.699296,0.2952583,0,10.99435
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3065594,44.84768,42.62135,3.417443,3.33,0,-1,0,3.33,9.205986,4.440892E-16,0.08744338,0.4291877,0.3065594,3.505263,3.33,0,0,1.396719,9.368227,0,3.198704,-3.198704,9.303254,66.45168,0.1327285,3.759188,0.2452475,0,9.674787
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1791064,41.266,39.99442,0.3781743,0.3781743,0,-1,0,0.3781743,47.36079,0,0,0,0.1791064,0.3980782,0.3781743,0,0,4.950835,6.169523,0,0.2189719,-0.2189719,9.072437,64.80299,0.1327285,0.4159918,0.1432851,0,6.348629
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01431198,38.12599,38.02635,0.5502295,0.5502295,0,-1,0,0.5502295,2.601092,0,1.110223E-16,0,0.01431198,0.579189,0.5502295,0,0,5.194137,5.950551,0,0.564877,-0.564877,8.477005,60.54991,0.1327285,0.6052525,0.01144958,0,5.964863
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,36.12675,36.12675,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.821778,5.385674,0,3.36315,-3.36315,4.931933,35.22802,0.1327285,3.514492,0,0,5.385674
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,34.20147,34.20147,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.558611,2.022524,0,0.1692585,-0.1692585,4.753519,33.95364,0.1327285,0.1768752,0,0,2.022524
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,32.5329,32.5329,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.746676,1.853266,0,0.3877794,-0.3877794,4.344764,31.03396,0.1327285,0.4052294,0,0,1.853266
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,31.28361,31.28361,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.17754,1.465486,0,0.2337431,-0.2337431,4.098377,29.27406,0.1327285,0.2442615,0,0,1.465486
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,30.03432,30.03432,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.43726,1.231743,0,0.4347004,-0.4347004,3.640162,26.00111,0.1327285,0.4542619,0,0,1.231743
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,28.94761,28.94761,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.92026,0.7970427,0,0.2271249,-0.2271249,3.400752,24.29103,0.1327285,0.2373455,0,0,0.7970427
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05823364,28.31996,27.9379,0.1968953,0.1968953,0,-1,0,0.1968953,29.57595,0,2.775558E-17,0,0.05823364,0.2072582,0.1968953,0,0,11.17262,0.5699178,0,0.1490245,-0.1490245,3.243666,23.169,0.1327285,0.2165848,0.04658691,0,0.6281514
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1763323,28.08346,26.9282,0.1496192,0.1496192,0,-1,0,0.1496192,117.854,0,0,0,0.1763323,0.1574939,0.1496192,0,0,11.3382,0.4208933,0.01883839,0,0.01883839,3.261538,23.29665,0.1327279,0.1645811,0.1410658,0,0.5972255
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1249151,26.90234,26.08964,0.1535561,0.1535561,0,0,0,0.1535561,81.34818,0,0,0,0.1249151,0.1616381,0.1535561,0,0,11.31936,0.4378478,0,0.03672293,-0.03672293,3.222828,23.02016,0.1327279,0.1689118,0.0999321,0,0.5627629
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3848144,27.86305,25.3452,0,0,0,0,0,0,0,0,0,0,0.3848144,0,0,0,0,11.36017,0.4011249,0.3848144,0,0.3848144,3.587895,25.62777,0.1327145,0,0.3078515,0,0.7859393
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3343639,26.68783,24.51519,1.636794,1.636794,1.25,0,0.50625,1.636794,20.42798,0,2.220446E-16,0,0.3343639,0.4071513,0.3867937,0,0,10.97535,0.7474578,0,0.07278739,-0.07278739,3.511171,25.07974,0.1327145,1.800473,0.2674911,5,1.081822
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4183566,28.8864,26.13242,1.19593,1.19593,4.701193,0,1.448426,1.19593,34.9817,0,0,0,0.4183566,0,0,3.505263,3.33,11.05623,0.6746704,3.748357,0,3.748357,7.067174,50.47971,0.1328589,1.315523,0.3346853,5,1.093027
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4527662,33.09088,30.03432,0.1975462,0.1975462,0,-1,0,0.1975462,229.1951,0,0,0,0.4527662,0.2079434,0.1975462,0,0,7.30787,4.048192,0.2448228,0,0.2448228,7.299433,52.13871,0.1328503,0.2173009,0.362213,0,4.500957
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6428896,38.5434,34.056,1.823178,1.823178,0,-1,0,1.823178,35.26204,0,0,0,0.6428896,1.919135,1.823178,0,0,7.063047,4.268532,0,1.276245,-1.276245,5.954153,42.52958,0.1328503,2.005496,0.5143117,0,4.911421
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8548828,43.55947,37.40171,0.5961485,0.5961485,0,-1,0,0.5961485,143.401,0,0,0,0.8548828,0.6275247,0.5961485,0,0,8.481097,2.992287,0.2273581,0,0.2273581,6.169844,44.07022,0.1328424,0.6557633,0.6839063,0,3.84717
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5205137,44.09883,40.33669,0,0,0,-1,0,0,0,0,0,0,0.5205137,0,0,0,0,8.253739,3.196909,0.5205137,0,0.5205137,6.663646,47.59738,0.1328242,0,0.4164109,0,3.717423
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1491861,44.2569,43.17754,1.249799,1.249799,0,-1,0,1.249799,11.93681,0,2.220446E-16,0,0.1491861,1.315578,1.249799,0,0,7.733225,3.665371,0,1.166392,-1.166392,5.434162,38.81536,0.1328242,1.374779,0.1193489,0,3.814558
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008033932,44.93872,44.88034,0,0,0,-1,0,0,0,0,0,0,0.008033932,0,0,0,0,9.029216,2.49898,0.008033932,0,0.008033932,5.441783,38.8698,0.1328239,0,0.006427146,0,2.507014
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1757942,46.8236,45.53065,2.09148,2.09148,0,-1,0,2.09148,8.405252,0,0,0,0.1757942,2.201558,2.09148,0,0,9.021182,2.50621,0,2.025764,-2.025764,3.30644,23.61738,0.1328239,2.300629,0.1406354,0,2.682004
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007323612,46.23463,46.18097,0.9168813,0.4633812,0,-1,0,0.4633812,1.580472,0,0.4535,0.5507541,0.007323612,0.4877697,0.4633812,0,0,11.27203,0.4804461,0,0.4804461,-0.4804461,2.800006,20,0.1328239,1.008569,0.005858889,0,0.4877697
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.0486348,45.60319,45.24828,0,0,0,-1,0,0,0,0,0,0,0.0486348,0,0,0,0,11.80586,0,0.0486348,0,0.0486348,2.846145,20.32956,0.1328222,0,0.03890784,0,0.0486348
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06765112,42.98708,42.50155,0,0,0,-1,0,0,0,0,0,0,0.06765112,0,0,0,0,11.75723,0.04377132,0.06765112,0,0.06765112,2.910324,20.78799,0.1328199,0,0.0541209,0,0.1114224
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03852221,40.17191,39.90029,0.2857903,0.1360206,0,-1,0,0.1360206,28.32088,0,0.1497697,0.2076256,0.03852221,0.1431795,0.1360206,0,0,11.68957,0.1046573,0,0.1046573,-0.1046573,2.800006,20,0.1328199,0.3143693,0.03081777,0,0.1431795
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008937377,37.96872,37.90656,0,0,0,-1,0,0,0,0,0,0,0.008937377,0,0,0,0,11.80586,0,0.008937377,0,0.008937377,2.808484,20.06056,0.1328196,0,0.007149902,0,0.008937377
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,36.02407,36.02407,1.126884,0.007641457,0,-1,0,0.007641457,0,0,1.119242,1.231931,0,0.008043639,0.007641457,0,0,11.79692,0.008043639,0,0.008043639,-0.008043639,2.800006,20,0.1328196,1.239572,0,0,0.008043639
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,34.09879,34.09879,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328196,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,32.43877,32.43877,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328196,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,31.18948,31.18948,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328196,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,29.91452,29.91452,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328196,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,28.82781,28.82781,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328196,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1485652,28.82138,27.84378,0.2206925,0.1411369,0,-1,0,0.1411369,105.2632,0,0.07955559,0.2145344,0.1485652,0.1485652,0.1411369,0,0,11.80586,0,0,0,0,2.800006,20,0.1328196,0.2427617,0.1188521,0,0.1485652
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3357028,29.02004,26.80841,0.2857339,0.2857339,0,-1,0,0.2857339,117.4879,0,0,0.2505238,0.3357028,0.3007726,0.2857339,0,0,11.80586,0,0.03493021,0,0.03493021,2.833143,20.2367,0.1328184,0.3143073,0.2685622,0,0.3357028
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5387107,29.52969,25.96984,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,111.4244,0,0,0,0.5387107,0,0,3.505263,3.33,11.77093,0.03143718,3.868711,0,3.868711,6.503325,46.45222,0.1329016,0.5318242,0.4309685,5,0.5701478
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.181363,33.1972,25.21685,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,966.8373,0,0,0,1.181363,0,0,3.505263,3.33,7.902219,3.513277,4.511363,0,4.511363,10.78318,77.02255,0.1329335,0.1344072,0.9450902,5,4.69464
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.659249,35.77249,24.38684,0,0,1.822745,0,0.6626095,0,0,0,0,0,1.659249,0,0,1.822745,1.731608,3.390857,7.573503,3.390857,0,3.390857,14.00003,100,0.1328609,0,1.327399,5,9.232752
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.052339,33.118,26.01263,1.574077,1.574077,0,0,0,1.574077,66.85435,0,0,0,1.052339,1.656923,1.574077,0,0,0,10.62527,0,0.6045842,-0.6045842,13.36274,95.44795,0.1328609,1.731485,0.8418712,0,11.67761
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.030574,37.01471,29.88885,0,0,0,-1,0,0,0,0.3588138,0,0,1.030574,0,0,0,0,0.6717602,10.02069,0.6717602,0,0.6717602,14.00003,100,0.1328375,0,0.8244592,0,11.05126
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.443256,44.33185,33.88487,0.10076,0.10076,0,-1,0,0.10076,1432.37,1.337192,0,0,1.443256,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1328375,0.110836,1.154604,0,12.06853
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.036501,44.72649,37.2049,1.585408,1.585408,0,-1,0,1.585408,65.37756,0,0,0,1.036501,1.66885,1.585408,0,0,0,10.62527,0,0.6323494,-0.6323494,13.33347,95.23891,0.1328375,1.743949,0.8292007,0,11.66177
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.066035,48.04245,40.13988,0.9924238,0.9924238,0,-1,0,0.9924238,107.4174,0,0,0,1.066035,1.044657,0.9924238,0,0,0.7026105,9.992925,0.02137872,0,0.02137872,13.35375,95.38377,0.1328367,1.091666,0.8528283,0,11.05896
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.178364,51.94165,42.98073,1.533218,1.533218,0,-1,0,1.533218,76.8556,0,0,0,1.178364,1.613914,1.533218,0,0,0.6812317,10.01217,0,0.4355498,-0.4355498,12.89464,92.10442,0.1328367,1.68654,0.942691,0,11.19053
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.194334,62.66431,44.71776,1.953218,1.953218,0,-1,0,1.953218,112.3445,0,0,0,2.194334,2.056019,1.953218,0,0,1.165176,9.576615,0.1383145,0,0.1383145,13.02586,93.04168,0.1328319,2.14854,1.755467,0,11.77095
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.901796,60.71278,45.36807,3.44313,3.33,0,-1,0,3.33,57.11098,0,0.1131305,0.4574436,1.901796,3.505263,3.33,0,0,1.026861,9.701098,0,1.603468,-1.603468,11.33566,80.96883,0.1328319,3.787444,1.521436,0,11.60289
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8340526,52.39722,46.0355,0.66441,0.66441,0,-1,0,0.66441,125.5328,0,0,0,0.8340526,0.699379,0.66441,0,0,2.808492,8.097631,0.1346737,0,0.1346737,11.46342,81.88142,0.1328272,0.730851,0.6672421,0,8.931684
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4630851,48.54694,45.10281,0.03608427,0.03608427,0,-1,0,0.03608427,1283.343,0,0,0,0.4630851,0.03798344,0.03608427,0,0,2.673818,8.218838,0.4251016,0,0.4251016,11.86671,84.76203,0.1328125,0.0396927,0.3704681,0,8.681923
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1384264,43.3777,42.38176,0.5934997,0.5934997,0,-1,0,0.5934997,23.32374,0,0,0,0.1384264,0.6247366,0.5934997,0,0,2.248717,8.601429,0,0.4863102,-0.4863102,11.35409,81.10049,0.1328125,0.6528497,0.1107411,0,8.739856
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1712228,40.99403,39.78049,1.097149,1.097149,0,-1,0,1.097149,15.60616,0,0,0,0.1712228,1.154894,1.097149,0,0,2.789062,8.115119,0,0.9836709,-0.9836709,10.31721,73.69422,0.1328125,1.206864,0.1369782,0,8.286342
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02087443,37.97474,37.82955,1.418935,1.418935,0,-1,0,1.418935,1.471134,0,0,0,0.02087443,1.493616,1.418935,0,0,3.882029,7.131448,0,1.472741,-1.472741,8.764807,62.60563,0.1328125,1.560828,0.01669955,0,7.152322
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,35.92994,35.92994,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.518408,5.658707,0,3.505263,-3.505263,5.069934,36.21375,0.1328125,6.113368,0,0,5.658707
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,34.00467,34.00467,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.413145,2.153444,0,0.3410745,-0.3410745,4.710411,33.64572,0.1328125,0.3564229,0,0,2.153444
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,32.34465,32.34465,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.792117,1.812369,0,0.7465526,-0.7465526,3.923475,28.02477,0.1328125,0.7801475,0,0,1.812369
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,31.09536,31.09536,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.62162,1.065817,0,0.1523089,-0.1523089,3.762927,26.878,0.1328125,0.1591628,0,0,1.065817
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,29.8204,29.8204,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.79085,0.9135076,0,0.2393135,-0.2393135,3.510669,25.07615,0.1328125,0.2500826,0,0,0.9135076
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,28.73368,28.73368,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,11.05676,0.6741942,0,0.3272688,-0.3272688,3.165697,22.61208,0.1328125,0.3419959,0,0,0.6741942
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1473373,28.71859,27.74965,0,0,0,-1,0,0,0,0,0,0,0.1473373,0,0,0,0,11.42039,0.3469253,0.1473373,0,0.1473373,3.305474,23.61048,0.1328073,0,0.1178698,0,0.4942626
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1427701,27.64724,26.71428,0.4313731,0.4313731,0,-1,0,0.4313731,33.09667,0,0,0,0.1427701,0.4540769,0.4313731,0,0,11.27305,0.4795289,0,0.3113068,-0.3113068,2.977327,21.26658,0.1328073,0.4745104,0.1142161,0,0.622299
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1985466,27.16088,25.86716,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.25648,0,0,0,0.1985466,0,0,3.505263,3.33,11.61895,0.1682221,3.528547,0,3.528547,6.3248,45.17706,0.1329415,1.07818,0.1588372,5,0.3667687
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4957864,28.35037,25.09705,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,69.45679,0,0,0,0.4957864,0,0,3.505263,3.33,8.090401,3.343914,3.825786,0,3.825786,9.95426,71.10172,0.133044,0.7851859,0.3966291,5,3.8397
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6709731,28.69608,24.28416,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,81.07331,4.440892E-16,0,0,0.6709731,0,0,3.505263,3.33,4.264614,6.787122,4.000973,0,4.000973,13.74992,98.21349,0.1331492,0.9103741,0.5367785,5,7.458095
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4790145,29.04916,25.89283,1.437292,1.437292,0,0,0,1.437292,33.32756,0,0,0,0.4790145,1.512939,1.437292,0,0,0.2636407,10.388,0,1.033925,-1.033925,12.66006,90.42885,0.1331492,1.581022,0.3832116,0,10.86701
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8997649,35.92321,29.74339,0.2519088,0.2519088,0,-1,0,0.2519088,357.1788,0,0,0,0.8997649,0.2651672,0.2519088,0,0,1.412446,9.354073,0.6345977,0,0.6345977,13.2621,94.72906,0.1331271,0.2770997,0.7198119,0,10.25384
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.549172,44.97335,33.71373,0.7559174,0.7559174,0,-1,0,0.7559174,204.9393,0,0,0,1.549172,0.7957025,0.7559174,0,0,0.7778486,9.92521,0.7534694,0,0.7534694,13.9769,99.8348,0.133101,0.8315091,1.239338,0,11.47438
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.44309,47.68996,37.01665,2.459884,2.459884,0,-1,0,2.459884,58.66497,0,0,0,1.44309,2.589352,2.459884,0,0,0.02437918,10.60333,0,1.146261,-1.146261,12.76863,91.20435,0.133101,2.705872,1.154472,0,12.04642
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.125778,48.33879,39.9773,0,0,0,-1,0,0,0,0,0,0,1.125778,0,0,0,0,1.298003,9.457071,1.125778,0,1.125778,13.83664,98.83295,0.1330619,0,0.9006227,0,10.58285
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9403101,49.86324,42.8096,1.145771,1.145771,0,-1,0,1.145771,82.06786,0,0,0,0.9403101,1.206075,1.145771,0,0,0.1722244,10.47027,0,0.265765,-0.265765,13.5565,96.83195,0.1330619,1.260348,0.752248,0,11.41058
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.751311,58.46029,44.54662,0.7013755,0.7013755,0,-1,0,0.7013755,249.6967,0.5455025,0,0,1.751311,0.73829,0.7013755,0,0,0.4675189,10.20451,0.4675189,0,0.4675189,14.00003,100,0.1330456,0.771513,1.401049,0,11.95582
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.104097,53.71829,45.22261,0.8153943,0.8153943,0,-1,0,0.8153943,135.4065,0.2457874,0,0,1.104097,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1330456,0.8969338,0.8832778,0,11.72937
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2983616,48.10267,45.89004,2.213145,2.213145,0,-1,0,2.213145,13.48134,0,4.440892E-16,0,0.2983616,2.329626,2.213145,0,0,0,10.62527,0,2.031264,-2.031264,11.85889,84.70617,0.1330456,2.434459,0.2386893,0,10.92364
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2103191,46.50102,44.95735,0.6921148,0.6921148,0,-1,0,0.6921148,30.3879,0,0,0,0.2103191,0.7285419,0.6921148,0,0,2.25696,8.594009,0,0.5182227,-0.5182227,11.31263,80.80436,0.1330456,0.7613263,0.1682553,0,8.804329
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2861468,44.33325,42.26196,2.194612,2.194612,0,-1,0,2.194612,13.0386,0,0,0,0.2861468,2.310118,2.194612,0,0,2.832763,8.075788,0,2.023972,-2.023972,9.179179,65.56544,0.1330456,2.414073,0.2289174,0,8.361934
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.0449874,40.00325,39.68637,0.7942302,0.7942302,0,-1,0,0.7942302,5.664278,0,0,0,0.0449874,0.8360318,0.7942302,0,0,5.081621,6.051816,0,0.7910444,-0.7910444,8.345345,59.60949,0.1330456,0.8736532,0.03598992,0,6.096803
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.00362301,37.76059,37.73542,0,0,0,-1,0,0,0,0,0,0,0.00362301,0,0,0,0,5.960559,5.260771,0.00362301,0,0.00362301,8.348783,59.63404,0.1330455,0,0.002898408,0,5.264394
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,35.83582,35.83582,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.956936,5.264032,0,0.9603362,-0.9603362,7.336499,52.40346,0.1330455,1.003551,0,0,5.264032
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,33.91054,33.91054,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.023976,4.303696,0,0.07100196,-0.07100196,7.261657,51.86887,0.1330455,0.07419705,0,0,4.303696
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,32.25052,32.25052,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.102867,4.232694,0,0.2615402,-0.2615402,6.985969,49.89968,0.1330455,0.2733095,0,0,4.232694
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,30.99268,30.99268,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.393467,3.971153,0,0.1728926,-0.1728926,6.803724,48.59793,0.1330455,0.1806728,0,0,3.971153
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,29.71772,29.71772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.58557,3.798261,0,0,0,6.803724,48.59793,0.1330455,0,0,0,3.798261
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,28.63956,28.63956,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.58557,3.798261,0,0.01556804,-0.01556804,6.787314,48.48072,0.1330455,0.0162686,0,0,3.798261
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.135194,28.54368,27.65553,0.4666834,0.4666834,0,-1,0,0.4666834,28.96911,0,0,0,0.135194,0.4912457,0.4666834,0,0,7.602868,3.782693,0,0.3560516,-0.3560516,6.412003,45.79993,0.1330455,0.5133517,0.1081552,0,3.917887
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09450267,27.25339,26.63727,0.2669427,0.2669427,0,-1,0,0.2669427,35.40186,0,0,0,0.09450267,0.2809923,0.2669427,0,0,7.998481,3.426641,0,0.1864896,-0.1864896,6.215425,44.39581,0.1330455,0.2936369,0.07560214,0,3.521144
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4864885,28.97725,25.77304,0.7671999,0.7671999,0,0,0,0.7671999,63.41092,0,0,0,0.4864885,0.8075789,0.7671999,0,0,8.205691,3.240152,0,0.3210904,-0.3210904,5.876966,41.97825,0.1330455,0.8439199,0.3891908,0,3.72664
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8336515,30.54527,25.00293,0.5831679,0.5831679,0,0,0,0.5831679,142.9522,0,0,0,0.8336515,0.613861,0.5831679,0,0,8.562459,2.919061,0.2197906,0,0.2197906,6.085478,43.46761,0.1330379,0.6414847,0.6669213,0,3.752713
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.031573,31.06979,24.19003,2.120098,2.120098,0,0,0,2.120098,48.65685,0,0,0,1.031573,2.231682,2.120098,0,0,8.342669,3.116873,0,1.200109,-1.200109,4.820452,34.43173,0.1330379,2.332107,0.8252581,0,4.148446
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.412136,35.44354,25.77304,1.950325,1.950325,4.751628,0,1.462194,1.950325,72.40514,0,0,0,1.412136,0,0,2.801302,2.661237,9.676123,1.916764,4.073373,0,4.073373,8.684793,62.03411,0.1331735,2.145358,1.129709,5,3.3289
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.753787,59.66839,29.59792,1.032601,1.032601,0,-1,0,1.032601,363.5272,0,0,0,3.753787,1.086949,1.032601,0,0,5.60275,5.582799,2.666838,0,2.666838,11.21478,80.10539,0.133081,1.135862,3.003029,0,9.336586
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.242834,70.15247,33.55116,1.8533,1.8533,0,-1,0,1.8533,228.934,0,0,0,4.242834,1.950842,1.8533,0,0,2.935912,7.982954,2.291992,0,2.291992,13.38915,95.6366,0.1330016,2.03863,3.394267,0,12.22579
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.415275,55.70484,36.87119,1.808634,1.808634,0,-1,0,1.808634,133.5414,0,0,0,2.415275,1.903825,1.808634,0,0,0.6439201,10.04575,0.5114502,0,0.5114502,13.87436,99.10235,0.1329838,1.989497,1.93222,0,12.46102
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.135906,56.55742,39.80616,1.411405,1.411405,0,-1,0,1.411405,151.3319,0.5177463,0,0,2.135906,1.48569,1.411405,0,0,0.1324699,10.50605,0.1324699,0,0.1324699,14.00003,100,0.1329793,1.552546,1.708725,0,12.64196
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.330258,52.82214,42.64702,1.53291,1.53291,0,-1,0,1.53291,86.77993,0,0,0,1.330258,1.613589,1.53291,0,0,0,10.62527,0,0.2833313,-0.2833313,13.70137,97.86674,0.1329793,1.686201,1.064206,0,11.95553
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.166672,53.32946,44.37549,1.185484,1.185484,0,-1,0,1.185484,98.41313,0,0,0,1.166672,1.247878,1.185484,0,0,0.3148125,10.34194,0,0.08120603,-0.08120603,13.61577,97.25532,0.1329793,1.304033,0.9333378,0,11.50862
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.74485,58.98973,45.07714,1.507496,1.507496,0,-1,0,1.507496,115.7449,0,0,0,1.74485,1.586838,1.507496,0,0,0.4050415,10.26074,0.1580116,0,0.1580116,13.76567,98.32605,0.1329738,1.658246,1.39588,0,12.00559
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8997949,52.62674,45.75313,2.15131,2.15131,0,-1,0,2.15131,41.82545,0,0,0,0.8997949,2.264537,2.15131,0,0,0.2470299,10.40295,0,1.364742,-1.364742,12.32711,88.05061,0.1329738,2.366441,0.7198359,0,11.30274
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4698631,48.3271,44.83755,0,0,0,-1,0,0,0,0,0,0,0.4698631,0,0,0,0,1.763409,9.038206,0.4698631,0,0.4698631,12.77286,91.23455,0.1329575,0,0.3758905,0,9.508069
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.324397,44.51009,42.15928,0,0,0,-1,0,0,0,0,0,0,0.324397,0,0,0,0,1.293546,9.461082,0.324397,0,0.324397,13.08061,93.43275,0.1329463,0,0.2595176,0,9.78548
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1760262,40.83861,39.59224,1.601204,1.601204,0,-1,0,1.601204,10.99336,2.220446E-16,0,0,0.1760262,1.685478,1.601204,0,0,0.9691494,9.753039,0,1.509452,-1.509452,11.48951,82.06777,0.1329463,1.761324,0.1408209,0,9.929066
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002721006,37.66019,37.6413,3.730391,3.33,0,-1,0,3.33,0.08171188,0,0.4003905,0.7734295,0.002721006,3.505263,3.33,0,0,2.646318,8.243588,0,3.502542,-3.502542,7.797507,55.69637,0.1329463,4.103429,0.002176804,0,8.246309
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,35.74169,35.74169,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.538031,4.741046,0,0.3463395,-0.3463395,7.432433,53.0887,0.1329463,0.3619247,0,0,4.741046
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,33.81641,33.81641,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,6.922853,4.394707,0,0.3817351,-0.3817351,7.030049,50.21453,0.1329463,0.3989132,0,0,4.394707
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,32.14784,32.14784,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.347003,4.012971,0,0.653805,-0.653805,6.340878,45.2919,0.1329463,0.6832262,0,0,4.012971
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,30.89855,30.89855,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.073453,3.359166,0,0.5974707,-0.5974707,5.711089,40.79341,0.1329463,0.6243569,0,0,3.359166
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,29.62359,29.62359,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.737309,2.761696,0,0.2982139,-0.2982139,5.396744,38.54809,0.1329463,0.3116335,0,0,2.761696
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,28.51976,28.51976,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.068658,2.463482,0,0.2630905,-0.2630905,5.119422,36.56723,0.1329463,0.2749296,0,0,2.463482
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03966807,27.79518,27.53573,0,0,0,-1,0,0,0,0,0,0,0.03966807,0,0,0,0,9.360981,2.200392,0.03966807,0,0.03966807,5.157054,36.83603,0.1329449,0,0.03173446,0,2.24006
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09238081,27.11928,26.51748,0.07334878,0.07334878,0,-1,0,0.07334878,125.9473,0,0,0,0.09238081,0.07720925,0.07334878,0,0,9.321313,2.236093,0.01517156,0,0.01517156,5.171447,36.93884,0.1329444,0.08068366,0.07390464,0,2.328474
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1463747,26.60389,25.65324,0.08766364,0.08766364,0,0,0,0.08766364,166.9731,0,0,0,0.1463747,0.09227751,0.08766364,0,0,9.306141,2.249747,0.05409719,0,0.05409719,5.222768,37.30541,0.1329425,0.09643,0.1170998,0,2.396122
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.337139,33.95752,24.88313,0.3449521,0.3449521,0,0,0,0.3449521,387.6303,0,0,0,1.337139,0.3631074,0.3449521,0,0,9.252044,2.298435,0.9740314,0,0.9740314,6.146816,43.90574,0.1329089,0.3794473,1.069711,0,3.635574
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.425918,41.29652,24.07024,0.7856723,0.7856723,0,0,0,0.7856723,308.7697,0,0,0,2.425918,0.8270234,0.7856723,0,0,8.278012,3.175063,1.598894,0,1.598894,7.66366,54.74032,0.1328536,0.8642395,1.940734,0,5.60098
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.767608,45.88651,25.65324,2.641253,2.641253,0,0,0,2.641253,104.7839,0,0,0,2.767608,2.780267,2.641253,0,0,6.679119,4.614068,0,0.01265849,-0.01265849,7.650317,54.64501,0.1328536,2.905379,2.214087,0,7.381676
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.243247,54.5569,29.46101,2.535264,2.535264,0,-1,0,2.535264,127.9254,0,0,0,3.243247,2.668699,2.535264,0,0,6.693183,4.601409,0.5745472,0,0.5745472,8.19538,58.53831,0.1328337,2.788791,2.594597,0,7.844656
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.48824,61.75444,33.40569,0.5431021,0.5431021,0,-1,0,0.5431021,642.2807,0,0,0,3.48824,0.5716864,0.5431021,0,0,6.118636,5.118502,2.916554,0,2.916554,10.96227,78.30174,0.1327331,0.5974123,2.790592,0,8.606742
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.538928,66.38744,36.67438,2.191977,2.191977,0,-1,0,2.191977,161.4492,0,0,0,3.538928,2.307344,2.191977,0,0,3.202083,7.7434,1.231584,0,1.231584,12.13065,86.64732,0.1326907,2.411174,2.831142,0,11.28233
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.406268,68.71538,39.63503,1.180134,1.180134,0,-1,0,1.180134,288.634,0.1935232,0,0,3.406268,1.242246,1.180134,0,0,1.970498,8.851826,1.970498,0,1.970498,14.00003,100,0.1326228,1.298147,2.725014,0,12.25809
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.097231,68.99745,42.50155,0.1579596,0.1579596,0,-1,0,0.1579596,1960.773,2.930957,0,0,3.097231,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1326228,0.1737556,2.477785,0,13.7225
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.636433,66.36161,44.23002,0,0,0,-1,0,0,0,2.636433,0,0,2.636433,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326228,0,2.109147,0,13.26171
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.015891,61.25846,44.93168,0,0,0,-1,0,0,0,2.015891,0,0,2.015891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326228,0,1.612713,0,12.64116
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.226908,55.13841,45.60767,0,0,0,-1,0,0,0,1.226908,0,0,1.226908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326228,0,0.9815266,0,11.85218
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3190166,47.06779,44.71776,0.7810097,0.7810097,0,-1,0,0.7810097,40.84669,0,1.110223E-16,0,0.3190166,0.8221155,0.7810097,0,0,0,10.62527,0,0.5030989,-0.5030989,13.46972,96.21206,0.1326228,0.8591107,0.2552133,0,10.94429
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.09925137,42.75075,42.03949,0.5722794,0.5722794,0,-1,0,0.5722794,17.34317,0,0,0,0.09925137,0.6023994,0.5722794,0,0,0.5589988,10.12218,0,0.503148,-0.503148,12.93935,92.42375,0.1326228,0.6295074,0.0794011,0,10.22143
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05870441,39.88564,39.47245,2.78612,2.78612,0,-1,0,2.78612,2.107031,0,4.440892E-16,0,0.05870441,2.932758,2.78612,0,0,1.118052,9.619027,0,2.874053,-2.874053,9.909833,70.78438,0.1326228,3.064732,0.04696352,0,9.677732
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02086294,37.66634,37.5215,0,0,0,-1,0,0,0,0,0,0,0.02086294,0,0,0,0,4.311445,6.744974,0.02086294,0,0.02086294,9.929625,70.92575,0.1326221,0,0.01669035,0,6.765837
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,35.63901,35.63901,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.290582,6.763751,0,0.8525615,-0.8525615,9.030946,64.50663,0.1326221,0.8909268,0,0,6.763751
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,33.71373,33.71373,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.237872,5.911189,0,0.1039572,-0.1039572,8.921366,63.72391,0.1326221,0.1086353,0,0,5.911189
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,32.07939,32.07939,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.35338,5.807232,0,0.04134795,-0.04134795,8.877781,63.41259,0.1326221,0.04320861,0,0,5.807232
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.399323,5.765884,0,0,0,8.877781,63.41259,0.1326221,0,0,0,5.765884
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,29.5038,29.5038,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.399323,5.765884,0,0.1907875,-0.1907875,8.676673,61.97611,0.1326221,0.1993729,0,0,5.765884
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,28.42564,28.42564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.611309,5.575097,0,0,0,8.676673,61.97611,0.1326221,0,0,0,5.575097
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03933165,27.69014,27.43305,0,0,0,-1,0,0,0,0,0,0,0.03933165,0,0,0,0,5.611309,5.575097,0.03933165,0,0.03933165,8.713986,62.24264,0.1326207,0,0.03146532,0,5.614428
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08896618,27.00251,26.42335,0.299272,0.299272,0,-1,0,0.299272,29.72753,0,0,0,0.08896618,0.3150232,0.299272,0,0,5.571977,5.610495,0,0.226057,-0.226057,8.475701,60.5406,0.1326207,0.3291992,0.07117294,0,5.699461
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2740545,27.34681,25.55912,0.3428803,0.3428803,0,0,0,0.3428803,79.92718,0,0,0,0.2740545,0.3609266,0.3428803,0,0,5.823151,5.384438,0,0.08687209,-0.08687209,8.38413,59.88652,0.1326207,0.3771683,0.2192436,0,5.658493
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.221256,33.03054,24.78901,0.3472607,0.3472607,0,0,0,0.3472607,351.6827,0,0,0,1.221256,0.3655376,0.3472607,0,0,5.919676,5.297566,0.8557183,0,0.8557183,9.195936,65.68513,0.1325912,0.3819868,0.9770047,0,6.518822
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.027113,38.07602,23.96756,0.710606,0.710606,0,0,0,0.710606,285.2654,0,0,0,2.027113,0.7480063,0.710606,0,0,5.063958,6.067712,1.279106,0,1.279106,10.4094,74.35273,0.1325473,0.7816666,1.62169,0,8.094825
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.516184,52.34355,25.53345,0,0,0,0,0,0,0,0,0,0,3.516184,0,0,0,0,3.784851,7.218908,3.516184,0,3.516184,13.74515,98.17943,0.1324265,0,2.812947,0,10.73509
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.5052,56.88359,29.33266,0.1554372,0.1554372,0,-1,0,0.1554372,2255.059,3.072915,0,0,3.5052,0.1636181,0.1554372,0,0,0.2686672,10.38347,0.2686672,0,0.2686672,14.00003,100,0.1324172,0.1709809,2.80416,0,13.88867
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.159457,58.30977,33.23455,0.9220561,0.9220561,0,-1,0,0.9220561,342.6534,2.188872,0,0,3.159457,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1324172,1.014262,2.527565,0,13.78473
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.960734,51.36577,36.5118,0.8937473,0.8937473,0,-1,0,0.8937473,219.3835,1.019947,0,0,1.960734,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1324172,0.9831221,1.568587,0,12.58601
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.142045,47.93245,39.47245,0,0,0,-1,0,0,0,1.142045,0,0,1.142045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324172,0,0.9136358,0,11.76732
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.980536,58.01781,42.33042,1.549944,1.549944,0,-1,0,1.549944,127.7811,0.3490157,0,0,1.980536,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1324172,1.704938,1.584429,0,12.60581
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.643701,66.241,44.06744,0.1472002,0.1472002,0,-1,0,0.1472002,1795.99,2.488753,0,0,2.643701,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1324172,0.1619202,2.114961,0,13.26898
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.364766,64.32783,44.76054,1.116525,1.116525,0,-1,0,1.116525,211.7969,1.189476,0,0,2.364766,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1324172,1.228178,1.891813,0,12.99004
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.234765,55.04818,45.4622,2.097121,2.097121,0,-1,0,2.097121,58.87907,0,0,0,1.234765,2.207496,2.097121,0,0,0,10.62527,0,0.9727308,-0.9727308,12.97468,92.6761,0.1324172,2.306834,0.9878124,0,11.86004
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.321698,46.94013,44.57229,0,0,0,-1,0,0,0,0,0,0,0.321698,0,0,0,0,1.080812,9.652543,0.321698,0,0.321698,13.27987,94.85602,0.1324062,0,0.2573584,0,9.974241
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3153115,44.20016,41.91969,0,0,0,-1,0,0,0,0,0,0,0.3153115,0,0,0,0,0.7591139,9.942072,0.3153115,0,0.3153115,13.579,96.99266,0.1323954,0,0.2522492,0,10.25738
