Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05580598,39.76226,39.36977,3.771658,3.33,0,-1,0,3.33,1.675855,4.440892E-16,0.4416577,0.8188235,0.05580598,3.505263,3.33,0,0,0.4438024,10.22585,0,3.449457,-3.449457,9.942953,71.02095,0.1323954,4.148824,0.04464479,0,10.28166
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009639897,37.48567,37.41882,3.348783,3.33,0,-1,0,3.33,0.2894864,0,0.01878304,0.3536613,0.009639897,3.505263,3.33,0,0,4.276533,6.776395,0,3.495623,-3.495623,6.258243,44.70164,0.1323954,3.683661,0.007711918,0,6.786035
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,35.54489,35.54489,3.817836,3.116733,0,-1,0,3.116733,0,0,0.7011026,1.082886,0,3.280771,3.116733,0,0,8.160559,3.280771,0,3.280771,-3.280771,2.800006,20,0.1323954,4.199619,0,0,3.280771
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,33.61961,33.61961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323954,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,31.95959,31.95959,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323954,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,30.68463,30.68463,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323954,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,29.384,29.384,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323954,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,28.29729,28.29729,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323954,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04173528,27.58589,27.31326,0.2765486,0.03964851,0,-1,0,0.03964851,105.2632,0,0.2369001,0.2962737,0.04173528,0.04173528,0.03964851,0,0,11.80586,0,0,0,0,2.800006,20,0.1323954,0.3042035,0.03338822,0,0.04173528
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09271684,26.93255,26.32923,0.3994071,0.08808099,0,-1,0,0.08808099,105.2632,0,0.3113262,0.4217317,0.09271684,0.09271684,0.08808099,0,0,11.80586,0,0,0,0,2.800006,20,0.1323954,0.4393479,0.07417347,0,0.09271684
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1433229,26.39467,25.46499,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,46.47735,0,0,0,0.1433229,0,0,3.505263,3.33,11.80586,0,3.473323,0,3.473323,6.095089,43.53626,0.1324776,0.3392086,0.1146583,5,0.1433229
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.070458,31.8683,24.69488,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,260.3744,4.440892E-16,0,0,1.070458,0,0,3.505263,3.33,8.332538,3.125991,4.400458,0,4.400458,10.26973,73.35507,0.1325361,0.4522349,0.8563665,5,4.196449
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.275882,39.88354,23.86487,0.714291,0.714291,2.457657,0,0.8359404,0.714291,318.621,0,0,0,2.275882,0,0,1.743366,1.656198,3.932079,7.086403,3.932079,0,3.932079,14.00003,100,0.1324961,0.7857202,1.820705,5,9.362285
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.380685,50.95579,25.41365,0.8706539,0.8706539,0,0,0,0.8706539,388.2926,2.464207,0,0,3.380685,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1324961,0.9577192,2.704548,0,14.00596
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.398441,55.66267,29.17008,0.09354576,0.09354576,0,-1,0,0.09354576,3632.918,3.299971,0,0,3.398441,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1324961,0.1029003,2.718752,0,14.02372
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.493678,61.38336,33.06342,0.8684096,0.8684096,0,-1,0,0.8684096,402.3076,2.579562,0,0,3.493678,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1324961,0.9552506,2.794942,0,14.11895
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.548141,66.0297,36.31499,2.8614,2.8614,0,-1,0,2.8614,124.0002,0.5361415,0,0,3.548141,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1324961,3.14754,2.838513,0,14.17342
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.417526,68.4146,39.30132,0.3942242,0.3942242,0,-1,0,0.3942242,866.8991,3.002553,0,0,3.417526,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1324961,0.4336466,2.73402,0,14.0428
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.880632,77.51858,42.15928,1.797102,1.797102,0,-1,0,1.797102,215.9383,1.988945,0,0,3.880632,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1324961,1.976812,3.104505,0,14.50591
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.650725,66.1382,43.92198,1.922717,1.922717,0,-1,0,1.922717,137.8635,0.6268122,0,0,2.650725,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1324961,2.114989,2.12058,0,13.276
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.031074,61.06894,44.64075,2.957414,2.957414,0,-1,0,2.957414,68.67737,0,0,0,2.031074,3.113067,2.957414,0,0,0,10.62527,0,1.081993,-1.081993,12.85951,91.85344,0.1324961,3.253155,1.624859,0,12.65635
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.242237,55.00956,45.36807,0,0,0,-1,0,0,0,0.04002245,0,0,1.242237,0,0,0,0,1.202215,9.543281,1.202215,0,1.202215,14.00003,100,0.1324549,0,0.9937897,0,10.78552
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3177538,46.8064,44.46961,0,0,0,-1,0,0,0,0.3177538,0,0,0.3177538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324549,0,0.254203,0,10.94303
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09810807,42.52765,41.82557,0.2918092,0.2918092,0,-1,0,0.2918092,33.62062,0,5.551115E-17,0,0.09810807,0.3071676,0.2918092,0,0,0,10.62527,0,0.2090595,-0.2090595,13.77966,98.42595,0.1324549,0.3209901,0.07848646,0,10.72338
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05595245,39.66894,39.27564,1.65769,1.65769,0,-1,0,1.65769,3.375326,0,0,0,0.05595245,1.744937,1.65769,0,0,0.2322883,10.41621,0,1.688985,-1.688985,11.99931,85.70921,0.1324549,1.823459,0.04476196,0,10.47217
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008673647,37.41049,37.35037,1.295068,1.295068,0,-1,0,1.295068,0.6697444,0,0,0,0.008673647,1.36323,1.295068,0,0,2.108938,8.72723,0,1.354556,-1.354556,10.57149,75.51047,0.1324549,1.424575,0.006938918,0,8.735904
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,35.45076,35.45076,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.614,7.372674,0,0.1314432,-0.1314432,10.43293,74.52081,0.1324549,0.1373581,0,0,7.372674
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,33.52549,33.52549,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.760048,7.241231,0,0.414073,-0.414073,9.996462,71.40315,0.1324549,0.4327062,0,0,7.241231
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,31.86547,31.86547,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.220129,6.827158,0,0.1066251,-0.1066251,9.884069,70.60035,0.1324549,0.1114233,0,0,6.827158
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,30.59051,30.59051,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.338602,6.720533,0,0.4011775,-0.4011775,9.461191,67.5798,0.1324549,0.4192305,0,0,6.720533
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,29.31555,29.31555,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.784354,6.319355,0,0.6463777,-0.6463777,8.779849,62.71308,0.1324549,0.6754647,0,0,6.319355
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,28.22883,28.22883,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.502552,5.672977,0,0.507899,-0.507899,8.244476,58.889,0.1324549,0.5307544,0,0,5.672977
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05632755,27.61281,27.2448,0.2281632,0.2281632,0,-1,0,0.2281632,24.68739,0,2.775558E-17,0,0.05632755,0.2401718,0.2281632,0,0,6.066884,5.165079,0,0.1838442,-0.1838442,8.050688,57.5048,0.1324549,0.2509795,0.04506204,0,5.221406
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09124637,26.84567,26.25222,0.4173507,0.4173507,0,-1,0,0.4173507,21.86324,0,5.551115E-17,0,0.09124637,0.4393165,0.4173507,0,0,6.271155,4.981234,0,0.3480702,-0.3480702,7.683789,54.8841,0.1324549,0.4590858,0.07299709,0,5.072481
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1506528,26.36504,25.38798,0.2368139,0.2368139,0,0,0,0.2368139,63.61654,0,0,0,0.1506528,0.2492778,0.2368139,0,0,6.6579,4.633164,0,0.09862498,-0.09862498,7.57983,54.14153,0.1324549,0.2604953,0.1205222,0,4.783817
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.152093,32.35233,24.60931,0.3117148,0.3117148,0,0,0,0.3117148,369.5984,0,0,0,1.152093,0.3281208,0.3117148,0,0,6.767483,4.534539,0.8239722,0,0.8239722,8.361518,59.72501,0.1324267,0.3428863,0.9216744,0,5.686632
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.321152,40.14308,23.77931,1.573351,1.573351,0,0,0,1.573351,147.5292,0,0,0,2.321152,1.656159,1.573351,0,0,5.943511,5.276114,0.6649932,0,0.6649932,8.992386,64.2312,0.132404,1.730686,1.856922,0,7.597267
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.75933,45.43386,25.31953,1.585386,1.585386,0,0,0,1.585386,174.0478,0,0,0,2.75933,1.668828,1.585386,0,0,5.278518,5.874608,1.090502,0,1.090502,10.02693,71.62077,0.1323667,1.743925,2.207464,0,8.633938
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.242863,54.08058,29.0674,1.156654,1.156654,0,-1,0,1.156654,280.3659,0,0,0,3.242863,1.21753,1.156654,0,0,4.188016,6.85606,2.025333,0,2.025333,11.94833,85.34502,0.1322976,1.272319,2.594291,0,10.09892
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.495944,61.22524,32.91795,0.927426,0.927426,0,-1,0,0.927426,376.9512,0.3570226,0,0,3.495944,0.9762379,0.927426,0,0,2.162683,8.678859,2.162683,0,2.162683,14.00003,100,0.1322238,1.020169,2.796755,0,12.1748
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.362589,75.2448,36.16953,0.09003348,0.09003348,0,-1,0,0.09003348,4845.519,4.267817,0,0,4.362589,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1322238,0.09903683,3.490071,0,14.98786
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.422781,68.28718,39.15585,1.810598,1.810598,0,-1,0,1.810598,189.0415,1.516888,0,0,3.422781,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1322238,1.991658,2.738225,0,14.04806
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.116404,68.62852,42.03949,2.736781,2.736781,0,-1,0,2.736781,113.8711,0.2355814,0,0,3.116404,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1322238,3.010459,2.493123,0,13.74168
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.657354,66.06188,43.80218,1.795278,1.795278,0,-1,0,1.795278,148.0191,0.7675876,0,0,2.657354,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1322238,1.974806,2.125883,0,13.28263
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.038373,61.00036,44.52095,2.285882,2.285882,0,-1,0,2.285882,89.17228,0,0,0,2.038373,2.406191,2.285882,0,0,0,10.62527,0,0.3678184,-0.3678184,13.61231,97.23061,0.1322238,2.51447,1.630698,0,12.66365
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.249881,54.94489,45.24828,0,0,0,-1,0,0,0,0.8411942,0,0,1.249881,0,0,0,0,0.4086871,10.25746,0.4086871,0,0.4086871,14.00003,100,0.1322099,0,0.999905,0,11.50734
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3253205,46.76732,44.37549,0.520125,0.520125,0,-1,0,0.520125,62.54661,0,1.110223E-16,0,0.3253205,0.5475,0.520125,0,0,0,10.62527,0,0.2221794,-0.2221794,13.76583,98.32716,0.1322099,0.5721374,0.2602564,0,10.95059
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3620228,44.37838,41.75711,0.2903833,0.2903833,0,-1,0,0.2903833,124.6707,0,0,0,0.3620228,0.3056666,0.2903833,0,0,0.246866,10.4031,0.05635618,0,0.05635618,13.81929,98.70905,0.132208,0.3194216,0.2896182,0,10.76512
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06619834,39.68967,39.2243,1.966212,1.966212,0,-1,0,1.966212,3.366796,0,0,0,0.06619834,2.069697,1.966212,0,0,0.1905098,10.45382,0,2.003499,-2.003499,11.70742,83.62428,0.132208,2.162833,0.05295867,0,10.52001
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009828558,37.36713,37.29903,1.534659,1.534659,0,-1,0,1.534659,0.6404392,0,0,0,0.009828558,1.615431,1.534659,0,0,2.416619,8.450316,0,1.605602,-1.605602,10.01497,71.53535,0.132208,1.688125,0.007862846,0,8.460145
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,35.39942,35.39942,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.200622,6.844715,0,0.6524541,-0.6524541,9.327221,66.62288,0.132208,0.6818146,0,0,6.844715
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,33.47414,33.47414,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.925571,6.19226,0,0.2021889,-0.2021889,9.114096,65.10055,0.132208,0.2112874,0,0,6.19226
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,31.81413,31.81413,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.150225,5.990071,0,0.2437683,-0.2437683,8.857141,63.26517,0.132208,0.2547379,0,0,5.990071
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,30.53917,30.53917,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.421079,5.746303,0,0.4860747,-0.4860747,8.344773,59.6054,0.132208,0.5079481,0,0,5.746303
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,29.23853,29.23853,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.961162,5.260228,0,0.5475806,-0.5475806,7.767572,55.48255,0.132208,0.5722217,0,0,5.260228
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,28.16038,28.16038,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.569585,4.712648,0,0.8853572,-0.8853572,6.834324,48.8165,0.132208,0.9251983,0,0,4.712648
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07849978,27.70662,27.19346,0.7844267,0.7844267,0,-1,0,0.7844267,10.00728,0,0,0,0.07849978,0.8257124,0.7844267,0,0,7.553315,3.827291,0,0.7472126,-0.7472126,6.046693,43.19058,0.132208,0.8628694,0.06279983,0,3.90579
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.220449,27.62413,26.18376,0.656935,0.656935,0,-1,0,0.656935,33.5572,0,0,0,0.220449,0.6915106,0.656935,0,0,8.383552,3.080078,0,0.4710616,-0.4710616,5.55015,39.64385,0.132208,0.7226285,0.1763592,0,3.300527
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4373905,28.21299,25.3452,0.3995398,0.3995398,0,0,0,0.3995398,109.4736,0,0,0,0.4373905,0.4205682,0.3995398,0,0,8.906953,2.609016,0.01682232,0,0.01682232,5.566109,39.75784,0.1322074,0.4394937,0.3499124,0,3.046407
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.976082,31.04085,24.5323,0.3701914,0.3701914,0,0,0,0.3701914,263.6695,0,0,0,0.976082,0.3896752,0.3701914,0,0,8.890131,2.624156,0.5864068,0,0.5864068,6.122424,43.73151,0.1321874,0.4072106,0.7808656,0,3.600239
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.359239,40.34724,23.69374,1.466287,1.466287,0,0,0,1.466287,160.8989,0,0,0,2.359239,1.54346,1.466287,0,0,8.303724,3.151923,0.8157796,0,0.8157796,6.89634,49.25948,0.1321596,1.612915,1.887391,0,5.511162
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.77601,45.45559,25.21685,2.677362,2.677362,0,0,0,2.677362,103.6845,0,0,0,2.77601,2.818275,2.677362,0,0,7.487944,3.886124,0,0.04226542,-0.04226542,6.851789,48.94125,0.1321596,2.945098,2.220808,0,6.662134
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.602798,40.25499,28.94761,2.514796,2.514796,0,-1,0,2.514796,63.73471,0,0,0,1.602798,2.647153,2.514796,0,0,7.534906,3.843859,0,1.044356,-1.044356,5.750941,41.07807,0.1321596,2.766275,1.282238,0,5.446657
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.664683,44.89096,32.79816,2.11182,2.11182,0,-1,0,2.11182,78.82697,0,0,0,1.664683,2.222968,2.11182,0,0,8.695301,2.799503,0,0.5582845,-0.5582845,5.162457,36.87462,0.1321596,2.323001,1.331747,0,4.464187
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.164607,44.48812,36.04974,2.725944,2.725944,0,-1,0,2.725944,42.72309,0,0,0.6481047,1.164607,2.869414,2.725944,0,0,9.315618,2.241219,0,1.704807,-1.704807,3.365433,24.03876,0.1321596,2.998538,0.9316859,0,3.405826
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.705634,52.01271,39.03605,0.7692203,0.7692203,0,-1,0,0.7692203,221.7354,0,0,0.01248067,1.705634,0.8097056,0.7692203,0,0,11.20985,0.5364118,0.8959282,0,0.8959282,4.215385,30.10984,0.1321291,0.8461423,1.364507,0,2.242046
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.119101,50.3408,41.91969,1.396173,1.396173,0,-1,0,1.396173,80.15491,0,0,0.04755104,1.119101,1.469656,1.396173,0,0,10.31392,1.342747,0,0.3505545,-0.3505545,3.845869,27.47043,0.1321291,1.53579,0.8952809,0,2.461848
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.563123,55.90472,43.6995,1.673569,1.673569,0,-1,0,1.673569,93.40057,2.220446E-16,0,0.6013491,1.563123,1.761651,1.673569,0,0,10.70342,0.9921927,0,0.1985286,-0.1985286,3.636601,25.97567,0.1321291,1.840925,1.250498,0,2.555315
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.20901,62.46879,44.42683,1.198325,1.198325,0,-1,0,1.198325,184.3415,0,0,0.1444647,2.20901,1.261395,1.198325,0,0,10.92401,0.793664,0.947615,0,0.947615,4.535587,32.39699,0.1320969,1.318157,1.767208,0,3.002674
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.318081,55.43035,45.17127,2.399544,2.399544,0,-1,0,2.399544,54.93048,0,4.440892E-16,0.8248715,1.318081,2.525836,2.399544,0,0,9.976397,1.646518,0,1.207755,-1.207755,3.262502,23.30354,0.1320969,2.639498,1.054465,0,2.964599
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4705378,47.78944,44.30703,1.62774,0.8638354,0,-1,0,0.8638354,54.47077,0,0.7639046,1.284287,0.4705378,0.9093004,0.8638354,0,0,11.31835,0.4387626,0,0.4387626,-0.4387626,2.800006,20,0.1320969,1.790514,0.3764302,0,0.9093004
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3581672,44.2978,41.70577,1.670885,0.3402589,0,-1,0,0.3402589,105.2632,0,1.330626,1.769922,0.3581672,0.3581672,0.3402589,0,0,11.80586,0,0,0,0,2.800006,20,0.1320969,1.837974,0.2865338,0,0.3581672
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1219707,40.06665,39.20719,4.453524,0.1158722,0,-1,0,0.1158722,105.2632,0,4.337652,4.875702,0.1219707,0.1219707,0.1158722,0,0,11.80586,0,0,0,0,2.800006,20,0.1320969,4.898877,0.09757655,0,0.1219707
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02330537,37.41779,37.25624,2.476486,0.0221401,0,-1,0,0.0221401,105.2632,0,2.454346,2.719707,0.02330537,0.02330537,0.0221401,0,0,11.80586,0,0,0,0,2.800006,20,0.1320969,2.724135,0.01864429,0,0.02330537
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,35.37375,35.37375,3.229393,0,0,-1,0,0,0,0,3.229393,3.552332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320969,3.552332,0,0,0
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,33.43136,33.43136,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320969,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,31.77134,31.77134,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320969,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,30.47071,30.47071,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320969,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,29.17008,29.17008,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320969,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,28.10904,28.10904,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320969,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04825366,27.43995,27.12501,0.03377637,0.03377637,0,-1,0,0.03377637,142.8622,0,0,0.02798581,0.04825366,0.03555407,0.03377637,0,0,11.80586,0,0.01269959,0,0.01269959,2.812053,20.08606,0.1320964,0.037154,0.03860293,0,0.04825366
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.2988264,28.09029,26.13242,0.5474782,0.2947432,0,-1,0,0.2947432,101.3853,0,0.252735,0.5345908,0.2988264,0.310256,0.2947432,0,0,11.79316,0.01142963,0,0.01142963,-0.01142963,2.800006,20,0.1320964,0.602226,0.2390611,0,0.310256
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1955764,26.53789,25.26819,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,66.51884,0,0,0,0.1955764,0,0,3.505263,3.33,11.80586,0,3.525576,0,3.525576,6.144661,43.89035,0.1321756,0.3234182,0.1564611,5,0.1955764
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6642128,28.83492,24.46385,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,629.028,0,0,0,0.6642128,0,0,3.505263,3.33,8.280284,3.173019,3.994213,0,3.994213,9.933904,70.95631,0.132224,0.1161529,0.5313702,5,3.837232
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6882125,28.12676,23.61673,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,74.79624,4.440892E-16,0,0,0.6882125,0,0,3.505263,3.33,4.286071,6.76781,4.018212,0,4.018212,13.74592,98.18491,0.1323349,1.012128,0.55057,5,7.456023
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6084125,29.1337,25.12272,0.478916,0.478916,0,0,0,0.478916,127.0395,0,0,0,0.6084125,0.5041221,0.478916,0,0,0.2678585,10.3842,0.1042904,0,0.1042904,13.84485,98.89162,0.1323313,0.5268075,0.48673,0,10.99261
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.271379,37.68053,28.85348,1.256676,1.256676,0,-1,0,1.256676,101.17,0,0,0,1.271379,1.322817,1.256676,0,0,0.1635681,10.47806,0,0.0514376,-0.0514376,13.79063,98.50433,0.1323313,1.382344,1.017103,0,11.74944
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.224493,41.40501,32.70403,1.63116,1.63116,0,-1,0,1.63116,75.06885,2.220446E-16,0,0,1.224493,1.717011,1.63116,0,0,0.220721,10.42663,0,0.4925176,-0.4925176,13.27147,94.79606,0.1323313,1.794277,0.9795948,0,11.65112
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.351663,45.83394,35.95561,0,0,0,-1,0,0,0,0.5837004,0,0,1.351663,0,0,0,0,0.7679628,9.934108,0.7679628,0,0.7679628,14.00003,100,0.1323052,0,1.081331,0,11.28577
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.884671,53.41459,38.94193,0.9307372,0.9307372,0,-1,0,0.9307372,202.4923,0.9049476,0,0,1.884671,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1323052,1.023811,1.507737,0,12.50994
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.336196,51.98997,41.82557,1.205793,1.205793,0,-1,0,1.205793,110.8148,0.06694113,0,0,1.336196,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1323052,1.326372,1.068957,0,11.96147
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9375779,50.67607,43.60538,0.2682088,0.2682088,0,-1,0,0.2682088,349.5701,0.6552528,0,0,0.9375779,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1323052,0.2950297,0.7500623,0,11.56285
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.571927,56.68892,44.34982,1.949599,1.949599,0,-1,0,1.949599,80.62819,0,0,0,1.571927,2.05221,1.949599,0,0,0,10.62527,0,0.4802833,-0.4802833,13.49376,96.38384,0.1323052,2.144559,1.257541,0,12.1972
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7528715,50.7846,45.10281,0.06348471,0.06348471,0,-1,0,0.06348471,1185.91,0.1523973,0,0,0.7528715,0.06682602,0.06348471,0,0,0.5336481,10.14499,0.5336481,0,0.5336481,14.00003,100,0.1322871,0.06983318,0.6022971,0,10.89786
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4118311,47.29387,44.2557,0.2320622,0.2320622,0,-1,0,0.2320622,177.4658,0.1675551,0,0,0.4118311,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1322871,0.2552685,0.3294649,0,11.03711
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3120353,43.907,41.65443,1.771205,1.771205,0,-1,0,1.771205,17.61712,0,2.220446E-16,0,0.3120353,1.864426,1.771205,0,0,0,10.62527,0,1.552391,-1.552391,12.36366,88.31171,0.1322871,1.948326,0.2496282,0,10.93731
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1857308,40.49377,39.18152,1.795567,1.795567,0,-1,0,1.795567,10.34385,0,2.220446E-16,0,0.1857308,1.890071,1.795567,0,0,1.724879,9.072883,0,1.70434,-1.70434,10.56713,75.47936,0.1322871,1.975124,0.1485847,0,9.258614
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03241141,37.45529,37.23057,2.001344,2.001344,0,-1,0,2.001344,1.619482,0,0,0,0.03241141,2.106678,2.001344,0,0,3.61859,7.368543,0,2.074267,-2.074267,8.380663,59.86176,0.1322871,2.201479,0.02592913,0,7.400955
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,35.33097,35.33097,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.923331,5.294277,0,0.74972,-0.74972,7.590389,54.21695,0.1322871,0.7834574,0,0,5.294277
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,33.38002,33.38002,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.756353,4.544557,0,0.6230787,-0.6230787,6.933606,49.52566,0.1322871,0.6511172,0,0,4.544557
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,31.69433,31.69433,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.448663,3.921478,0,0.1661804,-0.1661804,6.758437,48.27445,0.1322871,0.1736585,0,0,3.921478
