Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.111127,17.7995,17.11357,0.5640439,0.1055707,0,-1,0,0.1055707,105.2632,0,0.4584732,0.5993341,0.111127,0.111127,0.1055707,0,0,11.80586,0,0,0,0,2.800006,20,0.07022911,0.6204482,0.0889016,0,0.111127
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1635177,17.46532,16.45792,0,0,0,0,0,0,0,0,0,0,0.1635177,0,0,0,0,11.80586,0,0.1635177,0,0.1635177,2.955132,21.10804,0.07005097,0,0.1308141,0,0.1635177
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.126706,23.07615,15.90784,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,251.558,0,0,0,1.126706,0,0,3.505263,3.33,11.64234,0.1471659,4.456707,0,4.456707,7.183135,51.30801,0.07741823,0.4926805,0.9013652,5,1.273872
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.940171,28.06176,15.35221,1.65962,1.65962,4.936581,0,1.512687,1.65962,116.9045,0,0,0,1.940171,0,0,3.276961,3.113113,7.185636,4.158202,5.053284,0,5.053284,11.9771,85.55055,0.08724659,1.825582,1.552137,5,6.098373
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.807626,35.48412,16.25234,1.471453,1.471453,0,0,0,1.471453,190.8064,0,0,0,2.807626,1.548898,1.471453,0,0,2.132352,8.706158,1.258728,0,1.258728,13.17124,94.08006,0.08578686,1.618599,2.246101,0,11.51378
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.718981,45.83834,18.65824,1.671932,1.671932,0,-1,0,1.671932,222.4361,1.085428,0,0,3.718981,1.759928,1.671932,0,0,0.873624,9.839012,0.873624,0,0.873624,14.00003,100,0.08480212,1.839125,2.975184,0,13.55799
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.748749,49.07392,21.09748,0.4251428,0.4251428,0,-1,0,0.4251428,881.7621,3.30123,0,0,3.748749,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08480212,0.4676571,2.998999,0,14.37402
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.86168,52.68704,23.17555,0.6303326,0.6303326,0,-1,0,0.6303326,612.6416,3.198172,0,0,3.86168,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08480212,0.6933659,3.089344,0,14.48695
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.763372,54.27489,25.20918,2.594985,2.594985,0,-1,0,2.594985,145.0248,1.03181,0,0,3.763372,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08480212,2.854483,3.010698,0,14.38865
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.463791,53.79201,27.12612,0.862824,0.862824,0,-1,0,0.862824,401.4482,2.555556,0,0,3.463791,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08480212,0.9491063,2.771033,0,14.08907
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.977996,50.82956,28.34852,0.7328123,0.7328123,0,-1,0,0.7328123,406.3791,2.206614,0,0,2.977996,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08480212,0.8060935,2.382397,0,13.60327
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.305065,45.70893,28.87637,2.435079,2.435079,0,-1,0,2.435079,94.66077,0,4.440892E-16,0,2.305065,2.563241,2.435079,0,0,0,10.62527,0,0.2581767,-0.2581767,13.72789,98.05613,0.08480212,2.678587,1.844052,0,12.93034
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.445414,39.56294,29.40978,2.317662,2.317662,0,-1,0,2.317662,62.36515,0,4.440892E-16,0,1.445414,2.439644,2.317662,0,0,0.286863,10.3671,0,0.9942309,-0.9942309,12.67987,90.57035,0.08480212,2.549428,1.156331,0,11.81251
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4355244,31.86149,28.94305,0.5817525,0.5817525,0,-1,0,0.5817525,74.8642,0,1.110223E-16,0,0.4355244,0.612371,0.5817525,0,0,1.391564,9.372867,0,0.1768467,-0.1768467,12.49346,89.23883,0.08480212,0.6399277,0.3484195,0,9.808391
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1083895,28.02491,27.31504,3.989851,3.33,0,-1,0,3.33,3.254941,0,0.6598507,1.058836,0.1083895,3.505263,3.33,0,0,1.58806,9.19602,0,3.396874,-3.396874,8.912843,63.66303,0.08480212,4.388836,0.08671162,0,9.304409
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05326186,26.09859,25.7537,4.540086,3.33,0,-1,0,3.33,1.599455,0,1.210086,1.664094,0.05326186,3.505263,3.33,0,0,5.362364,5.799146,0,3.452001,-3.452001,5.274114,37.67216,0.08480212,4.994094,0.04260949,0,5.852408
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.007383375,24.51755,24.47018,3.897274,2.236802,0,-1,0,2.236802,0.3300862,0,1.660472,2.05581,0.007383375,2.354528,2.236802,0,0,9.197922,2.347145,0,2.347145,-2.347145,2.800006,20,0.08480212,4.287001,0.0059067,0,2.354528
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,23.22,23.22,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08480212,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,21.92537,21.92537,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08480212,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,20.84744,20.84744,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08480212,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,19.98621,19.98621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08480212,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,19.11386,19.11386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08480212,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,18.42487,18.42487,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08480212,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02649583,17.9607,17.797,0.2552804,0.02517104,0,-1,0,0.02517104,105.2632,0,0.2301094,0.2757743,0.02649583,0.02649583,0.02517104,0,0,11.80586,0,0,0,0,2.800006,20,0.08480212,0.2808085,0.02119667,0,0.02649583
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.08282761,17.6689,17.15802,0.1250699,0.07868623,0,-1,0,0.07868623,105.2632,0,0.04638371,0.1218397,0.08282761,0.08282761,0.07868623,0,0,11.80586,0,0,0,0,2.800006,20,0.08480212,0.1375769,0.06626209,0,0.08282761
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1705446,17.53682,16.4857,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,75.76398,0,0,0,0.1705446,0,0,3.505263,3.33,11.80586,0,3.500545,0,3.500545,6.120914,43.72073,0.09052425,0.2476098,0.1364356,5,0.1705446
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.187932,23.52425,15.94674,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,527.905,0,0,0,1.187932,0,0,3.505263,3.33,8.305316,3.15049,4.517932,0,4.517932,10.407,74.33557,0.09460593,0.2475305,0.9503459,5,4.338422
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,2.034056,28.76585,15.38554,0,0,1.845607,0,0.6688508,0,0,0,0,0,2.034056,0,0,1.845607,1.753327,3.787383,7.216629,3.787383,0,3.787383,14.00003,100,0.09258527,0,1.627245,5,9.250686
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.619702,42.12285,16.28567,1.061741,1.061741,0,0,0,1.061741,340.9215,2.502081,0,0,3.619702,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09258527,1.167915,2.895762,0,14.24498
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.416904,43.25647,18.69157,0.6655961,0.6655961,0,-1,0,0.6655961,513.3599,2.716276,0,0,3.416904,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09258527,0.7321557,2.733523,0,14.04218
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.747769,49.11934,21.14193,1.669083,1.669083,0,-1,0,1.669083,224.5406,1.99084,0,0,3.747769,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09258527,1.835991,2.998215,0,14.37304
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.8618,52.76417,23.23667,2.919286,2.919286,0,-1,0,2.919286,132.2858,0.7888675,0,0,3.8618,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09258527,3.211214,3.08944,0,14.48707
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.765253,54.3481,25.25363,0,0,0,-1,0,0,0,3.765253,0,0,3.765253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09258527,0,3.012203,0,14.39053
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,4.092248,60.06384,27.1928,1.559367,1.559367,0,-1,0,1.559367,262.4301,2.45081,0,0,4.092248,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09258527,1.715303,3.273799,0,14.71752
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.67307,57.37669,28.40964,0.9030353,0.9030353,0,-1,0,0.9030353,406.7471,2.722507,0,0,3.67307,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09258527,0.9933389,2.938456,0,14.29834
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.805844,50.01119,28.94305,1.547593,1.547593,0,-1,0,1.547593,181.3037,1.176798,0,0,2.805844,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09258527,1.702352,2.244675,0,13.43112
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.451408,39.69097,29.48757,0,0,0,-1,0,0,0,1.451408,0,0,1.451408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09258527,0,1.161127,0,12.07668
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4420699,31.96838,29.00417,1.180621,1.180621,0,-1,0,1.180621,37.44383,0,2.220446E-16,0,0.4420699,1.242759,1.180621,0,0,0,10.62527,0,0.8006893,-0.8006893,13.15603,93.97144,0.09258527,1.298683,0.3536559,0,11.06734
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1162491,28.15476,27.39283,2.017911,2.017911,0,-1,0,2.017911,5.760861,0,4.440892E-16,0,0.1162491,2.124117,2.017911,0,0,0.8896549,9.824585,0,2.007868,-2.007868,11.03955,78.85376,0.09258527,2.219702,0.09299924,0,9.940834
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.05058483,26.15916,25.83149,3.409007,3.33,0,-1,0,3.33,1.519064,0,0.07900709,0.4199078,0.05058483,3.505263,3.33,0,0,3.120619,7.816717,0,3.454678,-3.454678,7.397998,52.84274,0.09258527,3.749908,0.04046786,0,7.867302
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.007051313,24.58212,24.53686,0,0,0,-1,0,0,0,0,0,0,0.007051313,0,0,0,0,6.95915,4.362039,0.007051313,0,0.007051313,7.404688,52.89052,0.09257784,0,0.005641051,0,4.36909
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,23.28668,23.28668,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,6.952099,4.368385,0,3.410999,-3.410999,3.809179,27.20837,0.09257784,3.564494,0,0,4.368385
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,21.98649,21.98649,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.7421,0.957386,0,0.187463,-0.187463,3.611576,25.79692,0.09257784,0.1958988,0,0,0.957386
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,20.90856,20.90856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95039,0.769923,0,0,0,3.611576,25.79692,0.09257784,0,0,0,0.769923
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,20.03621,20.03621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95039,0.769923,0,0,0,3.611576,25.79692,0.09257784,0,0,0,0.769923
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,19.15831,19.15831,0.687218,0.687218,0,-1,0,0.687218,0,0,1.110223E-16,0.02451291,0,0.7233874,0.687218,0,0,10.95039,0.769923,0,0.7233874,-0.7233874,2.849058,20.35038,0.09257784,0.7559398,0,0,0.769923
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,18.45821,18.45821,0.4772845,0.04420889,0,-1,0,0.04420889,0,0,0.4330756,0.4808041,0,0.04653567,0.04420889,0,0,11.75415,0.04653567,0,0.04653567,-0.04653567,2.800006,20,0.09257784,0.5250129,0,0,0.04653567
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02573818,17.98938,17.83034,0.1753901,0.02445127,0,-1,0,0.02445127,105.2632,0,0.1509388,0.1880388,0.02573818,0.02573818,0.02445127,0,0,11.80586,0,0,0,0,2.800006,20,0.09257784,0.1929291,0.02059055,0,0.02573818
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1282732,17.98395,17.19136,0,0,0,-1,0,0,0,0,0,0,0.1282732,0,0,0,0,11.80586,0,0.1282732,0,0.1282732,2.921696,20.86922,0.09244297,0,0.1026186,0,0.1282732
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3555584,18.74219,16.53571,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,62.37594,4.440892E-16,0,0,0.3555584,0,0,3.505263,3.33,11.67759,0.1154459,3.685558,0,3.685558,6.418124,45.84365,0.09807123,0.6270273,0.2844467,5,0.4710043
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.330923,18.02531,15.98007,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,41.31062,0,0,0,0.330923,0,0,3.505263,3.33,7.992029,3.432448,3.660923,0,3.660923,9.89118,70.65115,0.104026,0.8811663,0.2647384,5,3.763371
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4225768,18.03066,15.41888,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4225768,0,0,3.505263,3.33,4.331106,6.727279,3.752577,0,3.752577,13.45119,96.07972,0.1069886,0,0.3380615,5,7.149856
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.772949,27.91768,16.31346,0.04950341,0.04950341,0,0,0,0.04950341,3581.468,1.142311,0,0,1.772949,0.05210886,0.04950341,0,0,0.5785288,10.1046,0.5785288,0,0.5785288,14.00003,100,0.1063679,0.05445376,1.418359,0,11.87755
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.529499,36.13149,18.73603,1.84142,1.84142,0,-1,0,1.84142,137.3668,0.5911621,0,0,2.529499,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1063679,2.025562,2.023599,0,13.15477
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.819554,33.50645,21.19193,0,0,0,-1,0,0,0,1.819554,0,0,1.819554,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063679,0,1.455643,0,12.44483
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.210082,38.74342,23.29779,1.097552,1.097552,0,-1,0,1.097552,201.3647,1.054764,0,0,2.210082,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1063679,1.207307,1.768066,0,12.83536
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,2.058055,39.81031,25.33142,0.3425007,0.3425007,0,-1,0,0.3425007,600.8909,1.697528,0,0,2.058055,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1063679,0.3767507,1.646444,0,12.68333
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.6340159,31.51015,27.27059,1.40844,1.40844,0,-1,0,1.40844,45.01546,0,0,0,0.6340159,1.482569,1.40844,0,0,0,10.62527,0,0.8485528,-0.8485528,13.10557,93.61106,0.1063679,1.549284,0.5072127,0,11.25929
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.6355566,32.78677,28.5041,1.51603,1.51603,0,-1,0,1.51603,41.92242,0,0,0,0.6355566,1.595821,1.51603,0,0,0.9428365,9.776721,0,0.9602649,-0.9602649,12.09337,86.38102,0.1063679,1.667633,0.5084453,0,10.41228
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.7489561,34.12542,29.03751,0.769049,0.769049,0,-1,0,0.769049,97.38731,0,1.110223E-16,0,0.7489561,0.8095253,0.769049,0,0,2.009798,8.816457,0,0.06056917,-0.06056917,12.02952,85.92498,0.1063679,0.8459539,0.5991648,0,9.565413
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5640501,33.39692,29.58203,0.4620488,0.4620488,0,-1,0,0.4620488,122.0759,0,0,0,0.5640501,0.4863672,0.4620488,0,0,2.077096,8.755887,0.07768285,0,0.07768285,12.10322,86.45138,0.1062851,0.5082538,0.45124,0,9.319938
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5769303,32.99105,29.09863,1.581371,1.581371,0,-1,0,1.581371,36.48291,0,2.220446E-16,0,0.5769303,1.664601,1.581371,0,0,1.999414,8.825802,0,1.087671,-1.087671,10.95671,78.26207,0.1062851,1.739508,0.4615442,0,9.402732
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.134102,28.35059,27.47062,2.954393,2.954393,0,-1,0,2.954393,4.53907,0,4.440892E-16,0,0.134102,3.109888,2.954393,0,0,3.207937,7.738131,0,2.975786,-2.975786,7.819958,55.85673,0.1062851,3.249833,0.1072816,0,7.872233
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08803385,26.48061,25.90928,2.447164,2.447164,0,-1,0,2.447164,3.597382,0,4.440892E-16,0,0.08803385,2.575962,2.447164,0,0,6.514366,4.762345,0,2.487928,-2.487928,5.197452,37.12458,0.1062851,2.69188,0.07042708,0,4.850379
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.0211626,24.75061,24.61465,2.510719,2.180801,0,-1,0,2.180801,0.9704052,0,0.3299187,0.5970742,0.0211626,2.29558,2.180801,0,0,9.27873,2.274417,0,2.274417,-2.274417,2.800006,20,0.1062851,2.761791,0.01693008,0,2.29558
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,23.3478,23.3478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062851,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,22.04761,22.04761,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062851,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,20.96968,20.96968,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062851,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,20.08066,20.08066,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062851,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,19.20831,19.20831,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062851,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,18.50266,18.50266,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062851,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04199653,18.14007,17.88035,0.1796238,0.0398967,0,-1,0,0.0398967,105.2632,0,0.1397271,0.1896068,0.04199653,0.04199653,0.0398967,0,0,11.80586,0,0,0,0,2.800006,20,0.1062851,0.1975862,0.03359722,0,0.04199653
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2805079,18.99574,17.25248,0.3970778,0.2664825,0,-1,0,0.2664825,105.2632,0,0.1305953,0.3834891,0.2805079,0.2805079,0.2664825,0,0,11.80586,0,0,0,0,2.800006,20,0.1062851,0.4367856,0.2244063,0,0.2805079
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3945034,19.03237,16.58016,0,0,0,0,0,0,0,0,0,0,0.3945034,0,0,0,0,11.80586,0,0.3945034,0,0.3945034,3.174264,22.67327,0.1058667,0,0.3156027,0,0.3945034
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.9242725,21.87532,16.03564,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,181.0629,0,0,0,0.9242725,0,0,3.505263,3.33,11.41136,0.3550531,4.254272,0,4.254272,7.210222,51.50148,0.1095866,0.5615176,0.739418,5,1.279326
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.036778,22.03661,15.48,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,237.8674,4.440892E-16,0,0,1.036778,0,0,3.505263,3.33,7.157084,4.183898,4.366778,0,4.366778,11.35291,81.09206,0.1126905,0.47945,0.8294222,5,5.220676
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.17313,23.87284,16.37458,0.1795533,0.1795533,0,0,0,0.1795533,653.3602,0,0,0,1.17313,0.1890035,0.1795533,0,0,2.790307,8.113998,0.9841263,0,0.9841263,12.28654,87.76079,0.1116805,0.1975086,0.9385038,0,9.287128
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.435077,35.47622,18.79715,1.702868,1.702868,0,-1,0,1.702868,142.9986,0,0,0,2.435077,1.792492,1.702868,0,0,1.80618,8.999712,0.642585,0,0.642585,12.89614,92.11514,0.1110308,1.873154,1.948062,0,11.43479
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.220993,36.56787,21.25305,0,0,0,-1,0,0,0,1.057398,0,0,2.220993,0,0,0,0,1.163595,9.578038,1.163595,0,1.163595,14.00003,100,0.1098732,0,1.776794,0,11.79903
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.218871,31.49758,23.3478,1.377633,1.377633,0,-1,0,1.377633,88.47572,0,0,0,1.218871,1.45014,1.377633,0,0,0,10.62527,0,0.2312693,-0.2312693,13.75625,98.25872,0.1098732,1.515396,0.9750968,0,11.84414
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.7494366,30.36977,25.39254,2.229667,2.229667,0,-1,0,2.229667,33.61204,0,4.440892E-16,0,0.7494366,2.347018,2.229667,0,0,0.2569658,10.394,0,1.597582,-1.597582,12.07225,86.23019,0.1098732,2.452634,0.5995493,0,11.14344
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.207106,35.60637,27.33171,3.599032,3.33,0,-1,0,3.33,36.24943,0,0.2690316,0.6289348,1.207106,3.505263,3.33,0,0,2.032057,8.796423,0,2.298157,-2.298157,9.649779,68.92686,0.1098732,3.958935,0.9656849,0,10.00353
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.5195086,32.0504,28.56522,1.008101,1.008101,0,-1,0,1.008101,51.53338,0,0,0,0.5195086,1.061159,1.008101,0,0,4.585564,6.498266,0,0.5416505,-0.5416505,9.07883,64.84866,0.1098732,1.108911,0.4156069,0,7.017775
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4403471,32.06976,29.1153,2.152249,2.152249,0,-1,0,2.152249,20.45986,0,0,0,0.4403471,2.265525,2.152249,0,0,5.187398,5.956616,0,1.825178,-1.825178,7.154923,51.10649,0.1098732,2.367474,0.3522777,0,6.396963
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2359871,31.2184,29.64315,0.7190563,0.7190563,0,-1,0,0.7190563,32.819,0,1.110223E-16,0,0.2359871,0.7569014,0.7190563,0,0,7.215374,4.131438,0,0.5209143,-0.5209143,6.605832,47.18442,0.1098732,0.790962,0.1887897,0,4.367425
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2597252,30.90688,29.17641,0,0,0,-1,0,0,0,0,0,0,0.2597252,0,0,0,0,7.794168,3.610523,0.2597252,0,0.2597252,6.852229,48.94439,0.1096181,0,0.2077802,0,3.870249
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3716281,30.02813,27.56507,1.357444,1.357444,0,-1,0,1.357444,27.37706,0,0,0,0.3716281,1.428888,1.357444,0,0,7.534442,3.844276,0,1.05726,-1.05726,5.737779,40.98405,0.1096181,1.493188,0.2973025,0,4.215904
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1651161,27.07911,26.00374,3.805791,2.804526,0,-1,0,2.804526,5.887488,0,1.001265,1.507332,0.1651161,2.952132,2.804526,0,0,8.709175,2.787016,0,2.787016,-2.787016,2.800006,20,0.1096181,4.18637,0.1320929,0,2.952132
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01450683,24.78565,24.69244,2.702182,0.01378149,0,-1,0,0.01378149,105.2632,0,2.688401,2.969644,0.01450683,0.01450683,0.01378149,0,0,11.80586,0,0,0,0,2.800006,20,0.1096181,2.972401,0.01160547,0,0.01450683
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,23.42559,23.42559,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096181,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,22.1254,22.1254,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096181,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,21.03636,21.03636,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096181,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,20.15845,20.15845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096181,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,19.2861,19.2861,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096181,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,18.58045,18.58045,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096181,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.05008532,18.26811,17.95814,0.2478589,0.04758106,0,-1,0,0.04758106,105.2632,0,0.2002778,0.2631286,0.05008532,0.05008532,0.04758106,0,0,11.80586,0,0,0,0,2.800006,20,0.1096181,0.2726448,0.04006826,0,0.05008532
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07773396,17.7934,17.3136,0.1029023,0.07384726,0,-1,0,0.07384726,105.2632,0,0.02905508,0.09842312,0.07773396,0.07773396,0.07384726,0,0,11.80586,0,0,0,0,2.800006,20,0.1096181,0.1131926,0.06218717,0,0.07773396
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1502104,17.56723,16.64128,0,0,0,0,0,0,0,0,0,0,0.1502104,0,0,0,0,11.80586,0,0.1502104,0,0.1502104,2.942508,21.01787,0.1094711,0,0.1201683,0,0.1502104
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.080311,22.96548,16.09676,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,135.7421,0,0,0,1.080311,0,0,3.505263,3.33,11.65565,0.1351893,4.410311,0,4.410311,7.126496,50.90344,0.1132735,0.8754411,0.8642486,5,1.2155
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.580958,32.94999,15.54112,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1156.57,0,0,0,2.580958,0,0,3.505263,3.33,7.245339,4.104469,5.910958,0,5.910958,12.73412,90.95784,0.1139456,0.2454718,2.064767,5,6.685427
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.940075,36.71632,16.42458,1.599782,1.599782,0,0,0,1.599782,183.7797,0,0,0,2.940075,1.683981,1.599782,0,0,1.334381,9.424332,1.256094,0,1.256094,13.92576,99.46951,0.1127876,1.75976,2.35206,0,12.36441
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.244331,41.98483,18.84715,0,0,0,-1,0,0,0,3.166044,0,0,3.244331,0,0,0,0,0.07828685,10.55482,0.07828685,0,0.07828685,14.00003,100,0.1127162,0,2.595464,0,13.79915
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.849072,50.24274,21.29751,1.022522,1.022522,0,-1,0,1.022522,376.4292,2.772733,0,0,3.849072,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1127162,1.124774,3.079258,0,14.47435
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.863129,52.97034,23.39225,0.1220124,0.1220124,0,-1,0,0.1220124,3166.177,3.734695,0,0,3.863129,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1127162,0.1342137,3.090503,0,14.4884
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.769813,54.62655,25.44254,0,0,0,-1,0,0,0,3.769813,0,0,3.769813,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1127162,0,3.01585,0,14.39509
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.475015,54.20168,27.37616,0,0,0,-1,0,0,0,3.475015,0,0,3.475015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1127162,0,2.780012,0,14.10029
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.579855,56.72223,28.61522,0.8492775,0.8492775,0,-1,0,0.8492775,421.5178,2.685879,0,0,3.579855,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1127162,0.9342052,2.863884,0,14.20513
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.381998,46.64196,29.14308,0,0,0,-1,0,0,0,2.381998,0,0,2.381998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1127162,0,1.905598,0,13.00727
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.960116,36.30285,29.69316,0,0,0,-1,0,0,0,0.960116,0,0,0.960116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1127162,0,0.7680928,0,11.58539
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.6088268,33.3371,29.22087,2.528297,2.528297,0,-1,0,2.528297,24.08051,0,4.440892E-16,0,0.6088268,2.661365,2.528297,0,0,0,10.62527,0,2.052538,-2.052538,11.83646,84.546,0.1127162,2.781126,0.4870614,0,11.2341
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3579442,29.98686,27.61508,1.383801,1.383801,0,-1,0,1.383801,25.86673,0,0,0,0.3579442,1.456633,1.383801,0,0,2.280598,8.572736,0,1.098689,-1.098689,10.67834,76.27373,0.1127162,1.522181,0.2863553,0,8.93068
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1778355,27.20727,26.04819,2.77862,2.77862,0,-1,0,2.77862,6.400136,4.440892E-16,0,0,0.1778355,2.924864,2.77862,0,0,3.501363,7.474047,0,2.747028,-2.747028,7.782722,55.59076,0.1127162,3.056482,0.1422684,0,7.651883
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.02006373,24.88256,24.75356,1.724166,1.724166,0,-1,0,1.724166,1.163678,0,2.220446E-16,0,0.02006373,1.814912,1.724166,0,0,6.553617,4.727019,0,1.794848,-1.794848,5.890786,42.07695,0.1127162,1.896583,0.01605099,0,4.747083
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,23.48671,23.48671,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.547892,2.932171,0,2.011742,-2.011742,3.770223,26.93011,0.1127162,2.102271,0,0,2.932171
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,22.17541,22.17541,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.78316,0.920429,0,0.05364597,-0.05364597,3.713675,26.5262,0.1127162,0.05606004,0,0,0.920429
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,21.08081,21.08081,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.84277,0.866783,0,0.471137,-0.471137,3.217053,22.9789,0.1127162,0.4923382,0,0,0.866783
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,20.19179,20.19179,0.6804309,0.3758637,0,-1,0,0.3758637,0,0,0.3045672,0.3726103,0,0.395646,0.3758637,0,0,11.36625,0.395646,0,0.395646,-0.395646,2.800006,20,0.1127162,0.748474,0,0,0.395646
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,19.31389,19.31389,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127162,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,18.6249,18.6249,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127162,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07575459,18.47197,18.00259,0.1192745,0.07196686,0,-1,0,0.07196686,105.2632,0,0.0473076,0.1168085,0.07575459,0.07575459,0.07196686,0,0,11.80586,0,0,0,0,2.800006,20,0.1127162,0.1312019,0.06060367,0,0.07575459
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.263503,19.00123,17.36361,0.4393317,0.2503278,0,-1,0,0.2503278,105.2632,0,0.1890038,0.4331993,0.263503,0.263503,0.2503278,0,0,11.80586,0,0,0,0,2.800006,20,0.1127162,0.4832648,0.2108024,0,0.263503
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4303387,19.3545,16.67462,0.01097585,0.01097585,0,0,0,0.01097585,3920.779,0,0,0,0.4303387,0.01155352,0.01097585,0,0,11.80586,0,0.4187851,0,0.4187851,3.1973,22.83781,0.1123358,0.01207343,0.3442709,0,0.4303387
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.9067033,21.85821,16.13009,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,144.6843,0,0,0,0.9067033,0,0,3.505263,3.33,11.38708,0.3769066,4.236703,0,4.236703,7.21659,51.54697,0.1154392,0.6893448,0.7253627,5,1.28361
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.288317,23.81159,15.58002,1.872144,1.872144,4.982863,0,1.525322,1.872144,68.81504,0,0,0,1.288317,0,0,3.110719,2.955183,7.150372,4.189939,4.2435,0,4.2435,11.24233,80.30218,0.1202851,2.059358,1.030653,5,5.478256
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,3.079261,37.86069,16.45792,2.11132,2.11132,0,0,0,2.11132,145.8453,0,0,0,3.079261,2.222442,2.11132,0,0,2.906872,8.009089,0.8568188,0,0.8568188,12.05518,86.10823,0.1195127,2.322452,2.463408,0,11.08835
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,3.000599,40.01132,18.87494,0.7308623,0.7308623,0,-1,0,0.7308623,410.556,0.1812173,0,0,3.000599,0.7693287,0.7308623,0,0,2.050053,8.780227,2.050053,0,2.050053,14.00003,100,0.1177042,0.8039485,2.400479,0,11.78083
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.340422,30.22531,21.33084,0.119704,0.119704,0,-1,0,0.119704,1119.781,1.214418,0,0,1.340422,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1177042,0.1316744,1.072338,0,11.9657
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.120848,30.89282,23.42559,0,0,0,-1,0,0,0,1.120848,0,0,1.120848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177042,0,0.8966786,0,11.74612
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.662652,44.80168,25.47033,0,0,0,-1,0,0,0,2.662652,0,0,2.662652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177042,0,2.130121,0,13.28793
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,3.071316,50.55296,27.40949,1.025628,1.025628,0,-1,0,1.025628,299.4571,1.991707,0,0,3.071316,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1177042,1.128191,2.457053,0,13.69659
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.40668,46.28238,28.64301,0.9109545,0.9109545,0,-1,0,0.9109545,264.1932,1.44778,0,0,2.40668,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1177042,1.00205,1.925344,0,13.03195
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.222898,37.6837,29.19308,0.9107949,0.9107949,0,-1,0,0.9107949,134.2671,0.2641664,0,0,1.222898,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1177042,1.001874,0.9783183,0,11.84817
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,1.0356,36.89285,29.73761,0,0,0,-1,0,0,0,1.0356,0,0,1.0356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177042,0,0.8284798,0,11.66087
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.6293771,33.53106,29.27087,1.408848,1.408848,0,-1,0,1.408848,44.67318,0,2.220446E-16,0,0.6293771,1.482998,1.408848,0,0,0,10.62527,0,0.8536204,-0.8536204,13.10023,93.57291,0.1177042,1.549732,0.5035017,0,11.25465
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3576694,30.04701,27.6762,1.682605,1.682605,0,-1,0,1.682605,21.25688,0,2.220446E-16,0,0.3576694,1.771164,1.682605,0,0,0.9484671,9.771654,0,1.413494,-1.413494,11.61028,82.9304,0.1177042,1.850866,0.2861356,0,10.12932
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1566007,27.13511,26.11486,0,0,0,-1,0,0,0,0,0,0,0.1566007,0,0,0,0,2.519016,8.35816,0.1566007,0,0.1566007,11.75884,83.99158,0.1175683,0,0.1252806,0,8.51476
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,24.79801,24.79801,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.362416,8.499101,0,3.505263,-3.505263,8.063972,57.59969,0.1175683,4.435957,0,0,8.499101
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,23.53671,23.53671,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.257153,4.993837,0,3.505263,-3.505263,4.3691,31.2078,0.1175683,4.970595,0,0,4.993837
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,22.21986,22.21986,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.15189,1.488574,0,0.6032756,-0.6032756,3.733192,26.6656,0.1175683,0.630423,0,0,1.488574
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,21.12526,21.12526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8222,0.8852983,0,0,0,3.733192,26.6656,0.1175683,0,0,0,0.8852983
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,20.23624,20.23624,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.8222,0.8852983,0,0.08194488,-0.08194488,3.646815,26.04862,0.1175683,0.08563239,0,0,0.8852983
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,19.34723,19.34723,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,10.91325,0.8033534,0,0.6212173,-0.6212173,2.991994,21.37134,0.1175683,0.649172,0,0,0.8033534
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,18.65824,18.65824,0.1852529,0.1730294,0,-1,0,0.1730294,0,0,0.01222352,0.03074881,0,0.1821362,0.1730294,0,0,11.60349,0.1821362,0,0.1821362,-0.1821362,2.800006,20,0.1175683,0.2037782,0,0,0.1821362
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03269877,18.23826,18.03592,0.4436691,0.03106383,0,-1,0,0.03106383,105.2632,0,0.4126053,0.4818232,0.03269877,0.03269877,0.03106383,0,0,11.80586,0,0,0,0,2.800006,20,0.1175683,0.488036,0.02615902,0,0.03269877
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1736906,18.46757,17.39139,0.5879256,0.165006,0,-1,0,0.165006,105.2632,0,0.4229195,0.6137169,0.1736906,0.1736906,0.165006,0,0,11.80586,0,0,0,0,2.800006,20,0.1175683,0.6467181,0.1389525,0,0.1736906
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3178542,18.67975,16.70796,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,102.9084,0,0,0,0.3178542,0,0,3.505263,3.33,11.80586,0,3.647854,0,3.647854,6.260664,44.71894,0.1200734,0.3397582,0.2542834,5,0.3178542
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,1.016178,22.60538,16.15788,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,263.1046,0,0,0,1.016178,0,0,3.505263,3.33,8.158006,3.283069,4.346179,0,4.346179,10.38381,74.16993,0.1220186,0.4248485,0.8129426,5,4.299247
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,2.0048,28.79215,15.60224,0,0,1.902135,0,0.6842828,0,0,0,0,0,2.0048,0,0,1.902135,1.807028,3.811828,7.194629,3.811828,0,3.811828,14.00003,100,0.1202057,0,1.60384,5,9.199429
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.830215,35.92453,16.4857,2.038824,2.038824,0,0,0,2.038824,138.8161,0.6840845,0,0,2.830215,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1202057,2.242707,2.264172,0,13.45549
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.405423,43.41528,18.90827,0.2586878,0.2586878,0,-1,0,0.2586878,1316.422,3.13312,0,0,3.405423,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1202057,0.2845566,2.724338,0,14.0307
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.744027,49.35697,21.36418,1.967169,1.967169,0,-1,0,1.967169,190.3257,1.673323,0,0,3.744027,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1202057,2.163885,2.995222,0,14.3693
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.86448,53.10078,23.48671,0.1871123,0.1871123,0,-1,0,0.1871123,2065.326,3.66752,0,0,3.86448,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1202057,0.2058236,3.091584,0,14.48975
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.424145,61.38248,25.52033,1.262046,1.262046,0,-1,0,1.262046,350.5534,3.095676,0,0,4.424145,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1202057,1.388251,3.539316,0,15.04942
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.481206,54.37508,27.47062,0,0,0,-1,0,0,0,3.481206,0,0,3.481206,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202057,0,2.784965,0,14.10648
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,3.002209,51.46905,28.70968,0.7624216,0.7624216,0,-1,0,0.7624216,393.7729,2.19966,0,0,3.002209,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1202057,0.8386638,2.401767,0,13.62748
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.288693,45.99824,29.2542,1.887369,1.887369,0,-1,0,1.887369,121.2637,0.3019894,0,0,2.288693,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1202057,2.076106,1.830955,0,12.91397
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.480144,40.23983,29.79873,0.3598369,0.3598369,0,-1,0,0.3598369,411.3376,1.101369,0,0,1.480144,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1202057,0.3958206,1.184116,0,12.10542
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5559195,33.10185,29.34866,2.226291,2.226291,0,-1,0,2.226291,24.97066,0,0,0,0.5559195,2.343464,2.226291,0,0,0,10.62527,0,1.787545,-1.787545,12.11579,86.54118,0.1202057,2.44892,0.4447356,0,11.18119
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1126149,28.47685,27.73732,1.879851,1.879851,0,-1,0,1.879851,5.990628,0,2.220446E-16,0,0.1126149,1.978791,1.879851,0,0,1.986161,8.837729,0,1.866176,-1.866176,10.14867,72.49034,0.1202057,2.067837,0.09009192,0,8.950344
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04734007,26.48322,26.17598,3.841369,3.33,0,-1,0,3.33,1.421624,0,0.511369,0.8955059,0.04734007,3.505263,3.33,0,0,4.05969,6.971553,0,3.457923,-3.457923,6.503697,46.45489,0.1202057,4.225506,0.03787206,0,7.018893
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,24.86468,24.86468,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.901827,3.51363,0,2.914525,-2.914525,3.431518,24.51079,0.1202057,3.045679,0,0,3.51363
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,23.59784,23.59784,1.112351,0.5691499,0,-1,0,0.5691499,0,0,0.5432015,0.6544366,0,0.5991051,0.5691499,0,0,11.14019,0.5991051,0,0.5991051,-0.5991051,2.800006,20,0.1202057,1.223586,0,0,0.5991051
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,22.26987,22.26987,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202057,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,21.17526,21.17526,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202057,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,20.28625,20.28625,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202057,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,19.36389,19.36389,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202057,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,18.67491,18.67491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202057,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02986068,18.23181,18.04704,0,0,0,-1,0,0,0,0,0,0,0.02986068,0,0,0,0,11.80586,0,0.02986068,0,0.02986068,2.828334,20.20234,0.1201813,0,0.02388854,0,0.02986068
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07367082,17.84624,17.39139,0.5763708,0.09551816,0,-1,0,0.09551816,77.12756,0,0.4808527,0.5944796,0.07367082,0.1005454,0.09551816,0,0,11.776,0.02687461,0,0.02687461,-0.02687461,2.800006,20,0.1201813,0.6340079,0.05893666,0,0.1005454
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2785851,18.44495,16.71907,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,151.7525,4.440892E-16,0,0,0.2785851,0,0,3.505263,3.33,11.80586,0,3.608585,0,3.608585,6.22341,44.45284,0.1222074,0.2019364,0.2228681,5,0.2785851
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.217797,23.96237,16.17455,0,0,3.505263,0,1.121937,0,0,0,0,0,1.217797,0,0,3.505263,3.33,8.197275,3.247727,4.547797,0,4.547797,10.53783,75.27006,0.1230319,0,0.9742374,5,4.465523
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.614748,26.07344,15.61891,1.086645,1.086645,3.228467,0,1.046371,1.086645,148.5994,0,0,0,1.614748,0,0,2.141822,2.03473,3.649478,7.340744,3.649478,0,3.649478,14.00003,100,0.1239808,1.19531,1.291798,5,8.955491
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.258493,31.61399,16.50237,0,0,0,0,0,0,0,2.258493,0,0,2.258493,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1239808,0,1.806795,0,12.88377
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.185038,26.62214,18.92494,0.7174152,0.7174152,0,-1,0,0.7174152,165.1816,0.4298638,0,0,1.185038,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1239808,0.7891567,0.9480302,0,11.81031
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.7354001,26.15553,21.39196,0.6047584,0.6047584,0,-1,0,0.6047584,121.6023,0.09881231,0,0,0.7354001,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1239808,0.6652342,0.5883201,0,11.36067
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.727219,35.32289,23.50338,0,0,0,-1,0,0,0,1.727219,0,0,1.727219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1239808,0,1.381775,0,12.35249
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.76596,37.81952,25.54812,0.7200466,0.7200466,0,-1,0,0.7200466,245.2564,1.008016,0,0,1.76596,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1239808,0.7920513,1.412768,0,12.39123
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2560501,29.19256,27.50395,0,0,0,-1,0,0,0,0.2560501,0,0,0.2560501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1239808,0,0.2048401,0,10.88132
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07628772,29.25743,28.75413,0.4108765,0.4108765,0,-1,0,0.4108765,18.56707,0,0,0,0.07628772,0.4325016,0.4108765,0,0,0,10.62527,0,0.3562139,-0.3562139,13.62455,97.31799,0.1239808,0.4519642,0.06103018,0,10.70156
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.3105776,31.37374,29.29865,0,0,0,-1,0,0,0,0,0,0,0.3105776,0,0,0,0,0.3957932,10.26906,0.3105776,0,0.3105776,13.91919,99.42255,0.1237395,0,0.2484621,0,10.57964
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.565972,33.68327,29.84873,0,0,0,-1,0,0,0,0.4807564,0,0,0.565972,0,0,0,0,0.08521556,10.54858,0.08521556,0,0.08521556,14.00003,100,0.1236735,0,0.4527776,0,11.11455
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3249757,31.56692,29.39311,1.053779,1.053779,0,-1,0,1.053779,30.83909,0,0,0,0.3249757,1.109241,1.053779,0,0,0,10.62527,0,0.7842649,-0.7842649,13.17334,94.0951,0.1236735,1.159156,0.2599806,0,10.95025
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.3005774,29.80461,27.81511,1.385133,1.385133,0,-1,0,1.385133,21.70025,0,2.220446E-16,0,0.3005774,1.458035,1.385133,0,0,0.8714054,9.841009,0,1.157458,-1.157458,11.95327,85.38035,0.1236735,1.523647,0.2404619,0,10.14159
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.09176439,26.85061,26.25377,2.179783,2.179783,0,-1,0,2.179783,4.209794,4.440892E-16,0,0,0.09176439,2.294509,2.179783,0,0,2.157469,8.683552,0,2.202744,-2.202744,9.631376,68.79541,0.1236735,2.397762,0.07341151,0,8.775316
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,24.94247,24.94247,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.604963,6.480807,0,1.378169,-1.378169,8.178659,58.41888,0.1236735,1.440186,0,0,6.480807
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,23.65896,23.65896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.136262,5.102639,0,0,0,8.178659,58.41888,0.1236735,0,0,0,5.102639
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,22.33099,22.33099,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.136262,5.102639,0,0.1062741,-0.1062741,8.066636,57.61871,0.1236735,0.1110565,0,0,5.102639
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,21.23639,21.23639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.254344,4.996365,0,0,0,8.066636,57.61871,0.1236735,0,0,0,4.996365
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,20.34737,20.34737,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.254344,4.996365,0,0.2099661,-0.2099661,7.845313,56.03783,0.1236735,0.2194146,0,0,4.996365
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,19.44168,19.44168,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.48764,4.786398,0,0.2924514,-0.2924514,7.537042,53.8359,0.1236735,0.3056117,0,0,4.786398
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,18.73603,18.73603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.812586,4.493947,0,0,0,7.537042,53.8359,0.1236735,0,0,0,4.493947
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01703157,18.20241,18.09704,0.1191561,0.1191561,0,-1,0,0.1191561,14.29349,0,0,0,0.01703157,0.1254275,0.1191561,0,0,6.812586,4.493947,0,0.1083959,-0.1083959,7.422782,53.01977,0.1236735,0.1310717,0.01362525,0,4.510979
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.07192051,17.90225,17.45806,0.2197393,0.2197393,0,-1,0,0.2197393,32.72992,0,0,0,0.07192051,0.2313046,0.2197393,0,0,6.933026,4.385551,0,0.1593841,-0.1593841,7.254777,51.81973,0.1236735,0.2417133,0.05753641,0,4.457472
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1337452,17.6104,16.78575,0,0,0,0,0,0,0,0,0,0,0.1337452,0,0,0,0,7.110119,4.226167,0.1337452,0,0.1337452,7.381659,52.72603,0.12357,0,0.1069962,0,4.359912
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,1.030729,22.76486,16.219,0.1820842,0.1820842,0,0,0,0.1820842,566.0727,0,0,0,1.030729,0.1916676,0.1820842,0,0,6.976374,4.346538,0.8390614,0,0.8390614,8.177662,58.41175,0.1229246,0.2002926,0.8245832,0,5.377267
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.994131,28.78834,15.66892,0.1188526,0.1188526,0,0,0,0.1188526,1677.819,0,0,0,1.994131,0.125108,0.1188526,0,0,6.137312,5.101693,1.869023,0,1.869023,9.950773,71.07681,0.1215108,0.1307379,1.595305,0,7.095824
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.823308,35.94006,16.54682,2.081095,2.081095,0,0,0,2.081095,135.6645,0,0,0,2.823308,2.190627,2.081095,0,0,4.268289,6.783814,0.6326815,0,0.6326815,10.55099,75.36405,0.1210396,2.289205,2.258647,0,9.607122
