Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.857244,48.10907,19.5028,0.4224159,0.4224159,0,-1,0,0.4224159,913.1392,3.412596,0,0,3.857244,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1308616,0.4646574,3.085796,0,14.48252
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,4.104167,53.56866,22.01983,0.1678886,0.1678886,0,-1,0,0.1678886,2444.577,3.927443,0,0,4.104167,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1308616,0.1846775,3.283334,0,14.72944
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,4.298294,58.32661,24.20903,1.93912,1.93912,0,-1,0,1.93912,221.662,2.257114,0,0,4.298294,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1308616,2.133033,3.438635,0,14.92357
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.786428,55.85327,26.29822,2.632825,2.632825,0,-1,0,2.632825,143.8161,1.015033,0,0,3.786428,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1308616,2.896108,3.029142,0,14.4117
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.282145,53.50697,28.2874,0.4603677,0.4603677,0,-1,0,0.4603677,712.9399,2.797548,0,0,3.282145,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1308616,0.5064045,2.625716,0,13.90742
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.170289,37.66183,29.53758,0.8768218,0.8768218,0,-1,0,0.8768218,133.4695,0.2473189,0,0,1.170289,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1308616,0.964504,0.9362314,0,11.79556
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.231975,38.70673,30.09877,0,0,0,-1,0,0,0,1.231975,0,0,1.231975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308616,0,0.98558,0,11.85725
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.790047,43.53509,30.64329,0,0,0,-1,0,0,0,1.790047,0,0,1.790047,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308616,0,1.432038,0,12.41532
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5697671,34.07944,30.2099,0,0,0,-1,0,0,0,0.5697671,0,0,0.5697671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308616,0,0.4558137,0,11.19504
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.09413143,29.26405,28.64301,0,0,0,-1,0,0,0,0.09413143,0,0,0.09413143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308616,0,0.07530514,0,10.71941
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1215997,27.87737,27.08167,2.024641,2.024641,0,-1,0,2.024641,6.005987,0,0,0,0.1215997,2.131201,2.024641,0,0,0,10.62527,0,2.009602,-2.009602,11.88172,84.86927,0.1308616,2.227105,0.09727973,0,10.74687
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,25.7537,25.7537,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.232891,8.615673,0,0.6952046,-0.6952046,11.14891,79.63493,0.1308616,0.7264888,0,0,8.615673
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,24.4424,24.4424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.00534,7.920468,0,0,0,11.14891,79.63493,0.1308616,0,0,0,7.920468
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,23.06443,23.06443,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.00534,7.920468,0,0.1508019,-0.1508019,10.98995,78.4995,0.1308616,0.157588,0,0,7.920468
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,21.94204,21.94204,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.172898,7.769666,0,0.2492588,-0.2492588,10.72721,76.62278,0.1308616,0.2604755,0,0,7.769666
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,21.03636,21.03636,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.449852,7.520407,0,0.5796393,-0.5796393,10.11622,72.25855,0.1308616,0.605723,0,0,7.520407
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,20.114,20.114,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.093895,6.940768,0,0.08415172,-0.08415172,10.02751,71.62495,0.1308616,0.08793854,0,0,6.940768
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,19.36389,19.36389,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.187397,6.856616,0,0.146418,-0.146418,9.873176,70.52254,0.1308616,0.1530068,0,0,6.856616
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,18.69157,18.69157,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.350084,6.710198,0,0.3770329,-0.3770329,9.475748,67.68378,0.1308616,0.3939994,0,0,6.710198
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07781749,18.5015,18.01926,0,0,0,-1,0,0,0,0,0,0,0.07781749,0,0,0,0,4.76901,6.333166,0.07781749,0,0.07781749,9.549572,68.2111,0.1308224,0,0.06225399,0,6.410983
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1755981,18.43473,17.34694,0,0,0,0,0,0,0,0,0,0,0.1755981,0,0,0,0,4.691192,6.403201,0.1755981,0,0.1755981,9.716159,69.401,0.1307339,0,0.1404785,0,6.578799
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.140426,24.06654,16.76908,0.2116623,0.2116623,0,0,0,0.2116623,538.7952,0,0,0,1.140426,0.2228024,0.2116623,0,0,4.515594,6.56124,0.9176238,0,0.9176238,10.58669,75.61909,0.1302733,0.2328285,0.9123409,0,7.701666
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.950369,29.06013,16.20788,0,0,0,0,0,0,0,0,0,0,1.950369,0,0,0,0,3.59797,7.387101,1.950369,0,1.950369,12.43698,88.83537,0.1293052,0,1.560295,0,9.33747
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.79365,36.35156,17.11357,1.517444,1.517444,0,0,0,1.517444,184.1024,0,0,0,2.79365,1.597309,1.517444,0,0,1.647601,9.142433,1.196341,0,1.196341,13.57193,96.94213,0.1287184,1.669188,2.23492,0,11.93608
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.384981,44.01704,19.56392,0.01771029,0.01771029,0,-1,0,0.01771029,19113.08,2.915079,0,0,3.384981,0.01864241,0.01771029,0,0,0.4512596,10.21914,0.4512596,0,0.4512596,14.00003,100,0.1284984,0.01948132,2.707985,0,13.60412
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.735957,50.20126,22.11429,0.5554062,0.5554062,0,-1,0,0.5554062,672.6532,3.151319,0,0,3.735957,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1284984,0.6109467,2.988766,0,14.36123
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.867156,54.1587,24.31461,0,0,0,-1,0,0,0,3.867156,0,0,3.867156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284984,0,3.093724,0,14.49243
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.787564,55.96148,26.37601,0,0,0,-1,0,0,0,3.787564,0,0,3.787564,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284984,0,3.030051,0,14.41284
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.504718,55.69157,28.36519,0.9198415,0.9198415,0,-1,0,0.9198415,381.0132,2.536463,0,0,3.504718,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1284984,1.011826,2.803774,0,14.12999
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,3.035547,52.84956,29.62648,0,0,0,-1,0,0,0,3.035547,0,0,3.035547,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284984,0,2.428437,0,13.66082
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.377347,47.76873,30.17656,0.8056651,0.8056651,0,-1,0,0.8056651,295.0788,1.529279,0,0,2.377347,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1284984,0.8862317,1.901878,0,13.00262
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.527479,41.60534,30.73775,1.887089,1.887089,0,-1,0,1.887089,80.94365,0,0,0,1.527479,1.98641,1.887089,0,0,0,10.62527,0,0.4589308,-0.4589308,13.51627,96.54461,0.1284984,2.075798,1.221983,0,12.15275
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.6030337,34.41941,30.31547,1.542246,1.542246,0,-1,0,1.542246,39.101,0,0,0,0.6030337,1.623417,1.542246,0,0,0.5099232,10.16634,0,1.020384,-1.020384,12.44069,88.86192,0.1284984,1.696471,0.482427,0,10.76938
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.0996123,29.39518,28.73746,0,0,0,-1,0,0,0,0,0,0,0.0996123,0,0,0,0,1.643683,9.14596,0.0996123,0,0.0996123,12.53519,89.53693,0.12845,0,0.07968984,0,9.245572
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03561869,27.40856,27.17613,1.261118,1.261118,0,-1,0,1.261118,2.824374,0,2.220446E-16,0,0.03561869,1.327492,1.261118,0,0,1.54407,9.235611,0,1.291874,-1.291874,11.17344,79.81013,0.12845,1.38723,0.02849495,0,9.27123
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,25.84816,25.84816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.979486,7.943737,0,0,0,11.17344,79.81013,0.12845,0,0,0,7.943737
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,24.52019,24.52019,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,2.979486,7.943737,0,0.641,-0.641,10.49777,74.98389,0.12845,0.669845,0,0,7.943737
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,23.14222,23.14222,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.691708,7.302737,0,0.5246883,-0.5246883,9.944696,71.0334,0.12845,0.5482993,0,0,7.302737
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,22.01983,22.01983,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.274695,6.778049,0,0.266425,-0.266425,9.663859,69.02744,0.12845,0.2784141,0,0,6.778049
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,21.09748,21.09748,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.570723,6.511624,0,0.555348,-0.555348,9.078472,64.8461,0.12845,0.5803386,0,0,6.511624
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,20.19179,20.19179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.187776,5.956276,0,0,0,9.078472,64.8461,0.12845,0,0,0,5.956276
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,19.42501,19.42501,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.187776,5.956276,0,0.6089285,-0.6089285,8.436604,60.26134,0.12845,0.6363303,0,0,5.956276
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,18.76936,18.76936,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,5.864363,5.347347,0,0.1266928,-0.1266928,8.303059,59.30744,0.12845,0.132394,0,0,5.347347
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1746172,19.18339,18.09704,0.1796333,0.1796333,0,-1,0,0.1796333,97.20756,0,2.775558E-17,0,0.1746172,0.1890877,0.1796333,0,0,6.005133,5.220654,0,0.01447054,-0.01447054,8.287806,59.19849,0.12845,0.1975967,0.1396937,0,5.395272
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2595639,19.02139,17.40806,0.5637112,0.5637112,0,0,0,0.5637112,46.04556,0,1.110223E-16,0,0.2595639,0.5933802,0.5637112,0,0,6.021211,5.206184,0,0.3338162,-0.3338162,7.935932,56.68512,0.12845,0.6200823,0.2076511,0,5.465748
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6789891,21.11814,16.84686,0.2531658,0.2531658,0,0,0,0.2531658,268.1993,0,0,0,0.6789891,0.2664903,0.2531658,0,0,6.392118,4.872368,0.4124987,0,0.4124987,8.327263,59.48033,0.1282497,0.2784824,0.5431913,0,5.551357
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6560888,20.39581,16.28567,0.9089556,0.9089556,0,0,0,0.9089556,72.18051,0,1.110223E-16,0,0.6560888,0.9567954,0.9089556,0,0,5.97962,5.243617,0,0.3007066,-0.3007066,8.01029,57.21624,0.1282497,0.9998512,0.5248711,0,5.899705
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.102104,24.25119,17.19136,1.502262,1.502262,0,0,0,1.502262,73.36297,0,2.220446E-16,0,1.102104,1.581328,1.502262,0,0,6.313738,4.94291,0,0.4792244,-0.4792244,7.505143,53.60806,0.1282497,1.652488,0.8816831,0,6.045014
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.391753,28.81627,19.65838,2.423656,2.423656,0,-1,0,2.423656,57.42372,0,4.440892E-16,0,1.391753,2.551216,2.423656,0,0,6.84621,4.463686,0,1.159463,-1.159463,6.282962,44.87821,0.1282497,2.666021,1.113402,0,5.855439
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7648697,27.20502,22.21986,1.171874,1.171874,0,-1,0,1.171874,65.26891,0,2.220446E-16,0,0.7648697,1.233552,1.171874,0,0,8.134502,3.304222,0,0.4686823,-0.4686823,5.788927,41.3494,0.1282497,1.289062,0.6118957,0,4.069092
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.8172156,29.83583,24.42573,1.584883,1.584883,0,-1,0,1.584883,51.56315,0,2.220446E-16,0,0.8172156,1.668298,1.584883,0,0,8.65526,2.83554,0,0.8510823,-0.8510823,4.891808,34.94141,0.1282497,1.743371,0.6537725,0,3.652756
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.24149,34.96419,26.48714,1.3342,1.3342,0,-1,0,1.3342,93.05126,0,0,0,1.24149,1.404421,1.3342,0,0,9.600907,1.984458,0,0.1629311,-0.1629311,4.720063,33.71467,0.1282497,1.46762,0.993192,0,3.225948
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.844043,34.2075,28.47076,2.111191,2.111191,0,-1,0,2.111191,39.97948,0,4.440892E-16,0.4314911,0.844043,2.222306,2.111191,0,0,9.781941,1.821527,0,1.378263,-1.378263,3.267247,23.33743,0.1282497,2.322309,0.6752344,0,2.66557
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.374802,32.23818,29.72094,0,0,0,-1,0,0,0,0,0,0,0.374802,0,0,0,0,11.31334,0.4432638,0.374802,0,0.374802,3.622815,25.8772,0.1280683,0,0.2998416,0,0.8180658
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.9813237,37.07554,30.28769,1.974882,1.673814,0,-1,0,1.673814,58.62801,0,0.3010682,1.244362,0.9813237,1.761909,1.673814,0,0,10.93854,0.7805855,0,0.7805855,-0.7805855,2.800006,20,0.1280683,2.17237,0.785059,0,1.761909
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.116505,38.64715,30.84888,0,0,0,-1,0,0,0,0,0,0,1.116505,0,0,0,0,11.80586,0,1.116505,0,1.116505,3.859215,27.56577,0.127531,0,0.893204,0,1.116505
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5965192,34.47081,30.40993,0,0,0,-1,0,0,0,0,0,0,0.5965192,0,0,0,0,10.68935,1.004855,0.5965192,0,0.5965192,4.425123,31.60796,0.1272457,0,0.4772153,0,1.601374
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1936918,30.13314,28.84859,0,0,0,-1,0,0,0,0,0,0,0.1936918,0,0,0,0,10.09284,1.541722,0.1936918,0,0.1936918,4.608875,32.92047,0.1271534,0,0.1549534,0,1.735414
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03275169,27.4844,27.27059,2.286878,1.661356,0,-1,0,1.661356,1.971383,0,0.6255217,0.8791008,0.03275169,1.748796,1.661356,0,0,9.899144,1.716044,0,1.716044,-1.716044,2.800006,20,0.1271534,2.515566,0.02620135,0,1.748796
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,25.94262,25.94262,0.4021783,0,0,-1,0,0,0,0,0.4021783,0.4423962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271534,0.4423962,0,0,0
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,24.61465,24.61465,2.165188,0,0,-1,0,0,0,0,2.165188,2.381707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271534,2.381707,0,0,0
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,23.20889,23.20889,0.5393831,0,0,-1,0,0,0,0,0.5393831,0.5933214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271534,0.5933214,0,0,0
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,22.09762,22.09762,0.1482562,0,0,-1,0,0,0,0,0.1482562,0.1630818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271534,0.1630818,0,0,0
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,21.19193,21.19193,0.2187198,0,0,-1,0,0,0,0,0.2187198,0.2405917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271534,0.2405917,0,0,0
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,20.26958,20.26958,0.3466201,0,0,-1,0,0,0,0,0.3466201,0.3812821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271534,0.3812821,0,0,0
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,19.5028,19.5028,0.3737461,0,0,-1,0,0,0,0,0.3737461,0.4111207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271534,0.4111207,0,0,0
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,18.83048,18.83048,0.1667747,0,0,-1,0,0,0,0,0.1667747,0.1834521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271534,0.1834521,0,0,0
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.05165892,18.47826,18.15816,0.1728125,0.04907598,0,-1,0,0.04907598,105.2632,0,0.1237366,0.1802786,0.05165892,0.05165892,0.04907598,0,0,11.80586,0,0,0,0,2.800006,20,0.1271534,0.1900938,0.04132714,0,0.05165892
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1808235,18.59034,17.46918,0.1322061,0.1322061,3.637469,0,1.158029,0.1322061,136.774,0,0,0,0.1808235,0,0,3.505263,3.33,11.80586,0,3.510823,0,3.510823,6.130665,43.79038,0.1281807,0.1454267,0.1446588,5,0.1808235
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1373692,17.75568,16.90799,0.1528412,0.1528412,3.658104,0,1.163662,0.1528412,89.87706,4.440892E-16,0,0,0.1373692,0,0,3.505263,3.33,8.295036,3.159741,3.467369,0,3.467369,9.4201,67.2863,0.1292251,0.1681253,0.1098953,5,3.29711
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.109633,23.4206,16.34679,0.771383,0.771383,4.276646,0,1.332524,0.771383,143.8498,0,0,0,1.109633,0,0,3.505263,3.33,4.827668,6.280374,4.439633,0,4.439633,13.63191,97.37056,0.1304625,0.8485213,0.8877063,5,7.390007
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.543937,27.34002,17.26915,0.8620261,0.8620261,0,0,0,0.8620261,179.1056,0.2485068,0,0,1.543937,0.9073959,0.8620261,0,0,0.3880346,10.27604,0.3880346,0,0.3880346,14.00003,100,0.1302809,0.9482287,1.23515,0,11.81998
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.736802,38.8979,19.75284,1.681696,1.681696,0,-1,0,1.681696,162.7406,0.9665956,0,0,2.736802,1.770206,1.681696,0,0,0,10.62527,0,0,0,14.00003,100,0.1302809,1.849865,2.189441,0,13.36208
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.627172,49.44986,22.31432,0,0,0,-1,0,0,0,3.627172,0,0,3.627172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302809,0,2.901737,0,14.25245
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.253402,32.99342,24.53686,1.648905,1.648905,0,-1,0,1.648905,76.01415,0,0,0,1.253402,1.73569,1.648905,0,0,0,10.62527,0,0.4822884,-0.4822884,13.49165,96.36874,0.1302809,1.813796,1.002721,0,11.87868
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.525347,44.96902,26.61493,0.9765679,0.9765679,0,-1,0,0.9765679,258.5941,0.9615043,0,0,2.525347,1.027966,0.9765679,0,0,0.535876,10.14299,0.535876,0,0.535876,14.00003,100,0.1300308,1.074225,2.020277,0,12.66833
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.299667,45.33487,28.58188,0,0,0,-1,0,0,0,2.299667,0,0,2.299667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300308,0,1.839734,0,12.92494
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.574738,49.06221,29.84873,0.05704467,0.05704467,0,-1,0,0.05704467,4513.546,2.51469,0,0,2.574738,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1300308,0.06274914,2.05979,0,13.20001
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.230877,39.00973,30.39326,0.2258538,0.2258538,0,-1,0,0.2258538,544.9885,0.9931363,0,0,1.230877,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1300308,0.2484392,0.9847018,0,11.85615
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.6565417,35.45645,30.96,0.9966245,0.9966245,0,-1,0,0.9966245,65.87654,0,0,0,0.6565417,1.049078,0.9966245,0,0,0,10.62527,0,0.3925367,-0.3925367,13.58626,97.0445,0.1300308,1.096287,0.5252334,0,11.28182
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5984201,34.59803,30.52105,1.297556,1.297556,0,-1,0,1.297556,46.11902,0,0,0,0.5984201,1.365848,1.297556,0,0,0.4361519,10.23274,0,0.7674283,-0.7674283,12.77732,91.26637,0.1300308,1.427312,0.4787361,0,10.83116
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.21604,30.39472,28.95972,0,0,0,-1,0,0,0,0,0,0,0.21604,0,0,0,0,1.28885,9.465309,0.21604,0,0.21604,12.98227,92.73032,0.1299303,0,0.172832,0,9.681349
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04872145,27.69463,27.37616,0,0,0,-1,0,0,0,0,0,0,0.04872145,0,0,0,0,1.07281,9.659745,0.04872145,0,0.04872145,13.02849,93.06047,0.1299076,0,0.03897716,0,9.708467
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,26.03708,26.03708,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.024089,9.703594,0,3.505263,-3.505263,9.33362,66.66859,0.1299076,4.351261,0,0,9.703594
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,24.69244,24.69244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.918826,6.198331,0,0,0,9.33362,66.66859,0.1299076,0,0,0,6.198331
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,23.29779,23.29779,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,4.918826,6.198331,0,0.2765552,-0.2765552,9.042106,64.58634,0.1299076,0.2890002,0,0,6.198331
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,22.19208,22.19208,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.226109,5.921776,0,0.03354491,-0.03354491,9.006746,64.33377,0.1299076,0.03505443,0,0,5.921776
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,21.26972,21.26972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.263381,5.888231,0,0,0,9.006746,64.33377,0.1299076,0,0,0,5.888231
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,20.34737,20.34737,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.263381,5.888231,0,0.5595068,-0.5595068,8.416974,60.12112,0.1299076,0.5846846,0,0,5.888231
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,19.58059,19.58059,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,5.885056,5.328724,0,0.4083638,-0.4083638,7.986521,57.04647,0.1299076,0.4267401,0,0,5.328724
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,18.90827,18.90827,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.338793,4.920361,0,0.1947373,-0.1947373,7.78125,55.58025,0.1299076,0.2035004,0,0,4.920361
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1441026,19.1322,18.23595,0,0,0,-1,0,0,0,0,0,0,0.1441026,0,0,0,0,6.555168,4.725623,0.1441026,0,0.1441026,7.917958,56.55673,0.1298407,0,0.1152821,0,4.869726
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3667768,19.82608,17.53585,0,0,0,0,0,0,0,0,0,0,0.3667768,0,0,0,0,6.411065,4.855316,0.3667768,0,0.3667768,8.265913,59.04211,0.1296706,0,0.2934214,0,5.222093
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.6274483,20.91147,16.96911,0.621475,0.621475,0,0,0,0.621475,100.9612,0,0,0,0.6274483,0.6541843,0.621475,0,0,6.044288,5.185415,0,0.02673591,-0.02673591,8.237731,58.84082,0.1296706,0.6836225,0.5019587,0,5.812863
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7621132,21.22162,16.42458,2.437238,2.437238,0,0,0,2.437238,31.26955,0,4.440892E-16,0,0.7621132,2.565514,2.437238,0,0,6.073995,5.158679,0,1.8034,-1.8034,6.33678,45.26262,0.1296706,2.680962,0.6096906,0,5.920792
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4926898,20.43412,17.34694,0.6600347,0.6600347,0,0,0,0.6600347,74.64605,0,0,0,0.4926898,0.6947733,0.6600347,0,0,8.077773,3.355279,0,0.2020835,-0.2020835,6.123765,43.74109,0.1296706,0.7260381,0.3941518,0,3.847968
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.923382,40.48397,19.83063,0,0,0,-1,0,0,0,0,0,0,2.923382,0,0,0,0,8.30231,3.153195,2.923382,0,2.923382,8.897129,63.55079,0.1283307,0,2.338706,0,6.076577
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.799209,34.67215,22.40878,0,0,0,-1,0,0,0,0,0,0,1.799209,0,0,0,0,5.378928,5.784239,1.799209,0,1.799209,10.60401,75.74277,0.1275198,0,1.439368,0,7.583448
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.535187,35.13586,24.64243,0.559824,0.559824,0,-1,0,0.559824,274.2267,0,0,0,1.535187,0.5892885,0.559824,0,0,3.579719,7.403527,0.9458987,0,0.9458987,11.50137,82.15246,0.1270975,0.6158065,1.22815,0,8.938714
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.8664712,32.55089,26.72051,0,0,0,-1,0,0,0,0,0,0,0.8664712,0,0,0,0,2.63382,8.254836,0.8664712,0,0.8664712,12.32337,88.02392,0.1267132,0,0.6931769,0,9.121307
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.277375,37.57244,28.70968,0.09705152,0.09705152,0,-1,0,0.09705152,1316.183,0,0,0,1.277375,0.1021595,0.09705152,0,0,1.767349,9.03466,1.175216,0,1.175216,13.43828,95.98753,0.1261956,0.1067567,1.0219,0,10.31204
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.8865923,36.0541,29.95986,0.6329663,0.6329663,0,-1,0,0.6329663,140.0694,0,0,0,0.8865923,0.6662803,0.6329663,0,0,0.5921332,10.09235,0.220312,0,0.220312,13.64729,97.48043,0.1260991,0.6962629,0.7092739,0,10.97895
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.29749,39.62181,30.50438,2.379966,2.379966,0,-1,0,2.379966,54.51718,0,0,0,1.29749,2.505228,2.379966,0,0,0.3718212,10.29064,0,1.207737,-1.207737,12.37422,88.38712,0.1260991,2.617963,1.037992,0,11.58813
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4889987,34.39292,31.06558,0.9690331,0.9690331,0,-1,0,0.9690331,50.46253,0,0,0,0.4889987,1.020035,0.9690331,0,0,1.713751,9.082898,0,0.5310362,-0.5310362,11.81446,84.38882,0.1260991,1.065936,0.3911989,0,9.571897
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.5078871,34.08151,30.63218,1.650192,1.650192,0,-1,0,1.650192,30.77745,0,2.220446E-16,0,0.5078871,1.737045,1.650192,0,0,2.303792,8.551862,0,1.229157,-1.229157,10.51881,75.13423,0.1260991,1.815212,0.4063097,0,9.059749
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1772264,30.22461,29.04862,2.527624,2.527624,0,-1,0,2.527624,7.011583,0,0,0,0.1772264,2.660656,2.527624,0,0,3.669522,7.322704,0,2.48343,-2.48343,7.901048,56.43595,0.1260991,2.780386,0.1417812,0,7.499931
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.03138429,27.69242,27.48728,1.702241,1.702241,0,-1,0,1.702241,1.843704,0,2.220446E-16,0,0.03138429,1.791833,1.702241,0,0,6.428889,4.839274,0,1.760449,-1.760449,6.045372,43.18114,0.1260991,1.872466,0.02510744,0,4.870658
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,26.12598,26.12598,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,8.384943,3.078825,0,0.5665131,-0.5665131,5.448215,38.91574,0.1260991,0.5920062,0,0,3.078825
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,24.7869,24.7869,1.760966,1.760966,0,-1,0,1.760966,0,0,2.220446E-16,0,0,1.853648,1.760966,0,0,9.014402,2.512312,0,1.853648,-1.853648,3.494298,24.95922,0.1260991,1.937062,0,0,2.512312
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,23.37558,23.37558,0.5176744,0.5176744,0,-1,0,0.5176744,0,0,1.110223E-16,0,0,0.5449204,0.5176744,0,0,11.07401,0.658664,0,0.5449204,-0.5449204,2.919902,20.8564,0.1260991,0.5694418,0,0,0.658664
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,22.26987,22.26987,0.1354407,0.1080565,0,-1,0,0.1080565,0,0,0.02738419,0.04092826,0,0.1137437,0.1080565,0,0,11.67948,0.1137437,0,0.1137437,-0.1137437,2.800006,20,0.1260991,0.1489848,0,0,0.1137437
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,21.36418,21.36418,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260991,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,20.44183,20.44183,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260991,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,19.65838,19.65838,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260991,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,18.98606,18.98606,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260991,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04473294,18.5911,18.31374,0.6642028,0.04249629,0,-1,0,0.04249629,105.2632,0,0.6217065,0.7221238,0.04473294,0.04473294,0.04249629,0,0,11.80586,0,0,0,0,2.800006,20,0.1260991,0.7306231,0.03578635,0,0.04473294
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1173372,18.34013,17.61364,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,23.38897,4.440892E-16,0,0,0.1173372,0,0,3.505263,3.33,11.80586,0,3.447337,0,3.447337,6.070437,43.36018,0.1274772,0.5518455,0.0938698,5,0.1173372
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,1.034262,23.64896,17.04689,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,190.7865,4.440892E-16,0,0,1.034262,0,0,3.505263,3.33,8.358523,3.102603,4.364262,0,4.364262,10.21074,72.9337,0.1284652,0.5963145,0.8274093,5,4.136865
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.934355,29.24656,16.4857,2.615951,2.615951,4.572862,0,1.413391,2.615951,73.94462,0,0,0,1.934355,0,0,1.956911,1.859066,3.994261,7.030439,3.793421,0,3.793421,13.80949,98.63905,0.1302033,2.877546,1.547484,5,8.964793
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,3.104926,39.18354,17.42473,1.61487,1.61487,0,0,0,1.61487,192.271,1.204222,0,0,3.104926,1.699863,1.61487,0,0,0.2008409,10.44452,0.2008409,0,0.2008409,14.00003,100,0.1301161,1.776357,2.483941,0,13.54944
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.377801,44.38325,19.92509,1.938166,1.938166,0,-1,0,1.938166,174.2783,1.337627,0,0,3.377801,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1301161,2.131982,2.702241,0,14.00308
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.731621,50.65847,22.5199,0.2213518,0.2213518,0,-1,0,0.2213518,1685.832,3.498619,0,0,3.731621,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1301161,0.243487,2.985296,0,14.35689
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.865299,54.68935,24.75356,0,0,0,-1,0,0,0,3.865299,0,0,3.865299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301161,0,3.092239,0,14.49057
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.45845,63.51239,26.83163,1.83363,1.83363,0,-1,0,1.83363,243.1488,2.528313,0,0,4.45845,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1301161,2.016994,3.56676,0,15.08372
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.78603,59.00673,28.81525,1.987322,1.987322,0,-1,0,1.987322,190.5092,1.694113,0,0,3.78603,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1301161,2.186054,3.028824,0,14.4113
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,3.267591,55.51221,30.06543,0,0,0,-1,0,0,0,3.267591,0,0,3.267591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301161,0,2.614073,0,13.89287
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.386669,48.34244,30.61551,1.531437,1.531437,0,-1,0,1.531437,155.8451,0.7746301,0,0,2.386669,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1301161,1.68458,1.909335,0,13.01194
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.538081,42.15784,31.1767,1.75762,1.75762,0,-1,0,1.75762,87.50934,2.220446E-16,0,0,1.538081,1.850126,1.75762,0,0,0,10.62527,0,0.3120447,-0.3120447,13.6711,97.65055,0.1301161,1.933382,1.230465,0,12.16336
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.5308787,34.3491,30.73775,3.261927,3.261927,0,-1,0,3.261927,16.275,0,0,0.2581199,0.5308787,3.433608,3.261927,0,0,0.3467163,10.31323,0,2.902729,-2.902729,10.61136,75.79527,0.1301161,3.58812,0.424703,0,10.84411
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.09322944,29.77672,29.15975,2.707657,2.707657,0,-1,0,2.707657,3.443178,0,4.440892E-16,0,0.09322944,2.850165,2.707657,0,0,3.571971,7.410501,0,2.756936,-2.756936,7.705294,55.0377,0.1301161,2.978422,0.07458355,0,7.50373
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02811254,27.76558,27.58174,2.45794,2.45794,0,-1,0,2.45794,1.143744,0,0,0,0.02811254,2.587305,2.45794,0,0,6.635232,4.653565,0,2.559192,-2.559192,5.007668,35.76899,0.1301161,2.703733,0.02249004,0,4.681678
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,26.2371,26.2371,5.947108,1.989654,0,-1,0,1.989654,0,0,3.957453,4.552164,0,2.094373,1.989654,0,0,9.47878,2.094373,0,2.094373,-2.094373,2.800006,20,0.1301161,6.541819,0,0,2.094373
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,24.8758,24.8758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301161,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,23.47004,23.47004,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301161,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,22.36432,22.36432,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301161,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,21.45864,21.45864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301161,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,20.53628,20.53628,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301161,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,19.75284,19.75284,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301161,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,19.06385,19.06385,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301161,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04516453,18.6717,18.39153,0,0,0,-1,0,0,0,0,0,0,0.04516453,0,0,0,0,11.80586,0,0.04516453,0,0.04516453,2.842852,20.30605,0.1300965,0,0.03613162,0,0.04516453
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1062683,18.34942,17.69143,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.80167,4.440892E-16,0,0,0.1062683,0,0,3.505263,3.33,11.7607,0.04064807,3.436268,0,3.436268,6.102783,43.59122,0.1318624,1.082195,0.08501467,5,0.1469164
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8777623,22.69691,17.12468,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,251.5248,0,0,0,0.8777623,0,0,3.505263,3.33,8.324428,3.13329,4.207762,0,4.207762,10.09462,72.10426,0.1326272,0.3838741,0.7022098,5,4.011052
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.930487,29.32116,16.58016,1.70665,1.70665,3.783519,0,1.197901,1.70665,113.1156,0,0,0,1.930487,0,0,2.076869,1.973026,4.116665,6.920276,3.903513,0,3.903513,13.79781,98.55562,0.1334328,1.877315,1.54439,5,8.850762
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.359685,41.39011,17.51918,1.038435,1.038435,0,0,0,1.038435,323.5334,2.053442,0,0,3.359685,1.09309,1.038435,0,0,0.2131523,10.43344,0.2131523,0,0.2131523,14.00003,100,0.1333415,1.142279,2.687748,0,13.79312
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.624828,46.65002,20.01954,1.709073,1.709073,0,-1,0,1.709073,212.0932,1.825803,0,0,3.624828,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1333415,1.879981,2.899863,0,14.2501
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.730773,50.76649,22.61436,0.5718176,0.5718176,0,-1,0,0.5718176,652.4411,3.12886,0,0,3.730773,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1333415,0.6289993,2.984618,0,14.35605
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.895035,46.05201,24.86468,1.729758,1.729758,0,-1,0,1.729758,167.3664,1.074236,0,0,2.895035,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1333415,1.902734,2.316028,0,13.52031
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.360046,52.60709,26.94276,1.068323,1.068323,0,-1,0,1.068323,314.5157,2.235495,0,0,3.360046,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1333415,1.175156,2.688036,0,13.98532
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,3.100349,52.60713,28.92638,0.682828,0.682828,0,-1,0,0.682828,454.0455,2.381583,0,0,3.100349,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1333415,0.7511108,2.48028,0,13.72562
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,3.091528,54.01145,30.17656,0.02857206,0.02857206,0,-1,0,0.02857206,10820.11,3.061452,0,0,3.091528,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1333415,0.03142927,2.473222,0,13.7168
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.601858,42.15753,30.72108,1.831436,1.831436,0,-1,0,1.831436,87.46458,0,2.220446E-16,0,1.601858,1.927828,1.831436,0,0,0,10.62527,0,0.3259697,-0.3259697,13.65643,97.5457,0.1333415,2.01458,1.281486,0,12.22713
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.495162,41.94847,31.28783,1.212625,1.212625,0,-1,0,1.212625,123.2996,0,0,0,1.495162,1.276447,1.212625,0,0,0.3621886,10.2993,0.2187146,0,0.2187146,13.86392,99.02778,0.1332479,1.333887,1.196129,0,11.79447
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.5414285,34.53619,30.84888,1.797567,1.797567,0,-1,0,1.797567,30.12008,0,0,0,0.5414285,1.892175,1.797567,0,0,0.143474,10.49615,0,1.350747,-1.350747,12.4401,88.85771,0.1332479,1.977323,0.4331428,0,11.03758
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1184623,30.05614,29.27087,0,0,0,-1,0,0,0,0,0,0,0.1184623,0,0,0,0,1.644304,9.145401,0.1184623,0,0.1184623,12.55249,89.66045,0.1331973,0,0.09476984,0,9.263863
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.0426111,27.98855,27.70954,2.993505,2.993505,0,-1,0,2.993505,1.423452,0,8.881784E-16,0,0.0426111,3.151058,2.993505,0,0,1.525841,9.252017,0,3.108447,-3.108447,9.275896,66.25627,0.1331973,3.292856,0.03408888,0,9.294628
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,26.34823,26.34823,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,4.979672,6.143569,0,2.589824,-2.589824,6.545982,46.75692,0.1331973,2.706367,0,0,6.143569
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,24.98693,24.98693,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,7.857255,3.553745,0,2.749147,-2.749147,3.648127,26.05799,0.1331973,2.872859,0,0,3.553745
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,23.58117,23.58117,0.8741695,0.7643682,0,-1,0,0.7643682,0,0,0.1098012,0.1972181,0,0.8045982,0.7643682,0,0,10.91186,0.8045982,0,0.8045982,-0.8045982,2.800006,20,0.1331973,0.9615864,0,0,0.8045982
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,22.4699,22.4699,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331973,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,21.54754,21.54754,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331973,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,20.61407,20.61407,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331973,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,19.81396,19.81396,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331973,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,19.14164,19.14164,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331973,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04300432,18.72505,18.45821,0.4686188,0.0408541,0,-1,0,0.0408541,105.2632,0,0.4277647,0.5073099,0.04300432,0.04300432,0.0408541,0,0,11.80586,0,0,0,0,2.800006,20,0.1331973,0.5154807,0.03440345,0,0.04300432
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1479425,18.68701,17.76922,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,17.28325,4.440892E-16,0,0,0.1479425,0,0,3.505263,3.33,11.80586,0,3.477942,0,3.477942,6.099472,43.56757,0.134721,0.9415861,0.118354,5,0.1479425
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,1.0106,23.65945,17.20803,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,212.9808,0,0,0,1.0106,0,0,3.505263,3.33,8.327918,3.130148,4.3406,0,4.3406,10.21733,72.98076,0.1354819,0.5219532,0.8084801,5,4.140749
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.927108,29.36316,16.64128,1.783024,1.783024,3.740223,0,1.186081,1.783024,108.0809,0,0,0,1.927108,0,0,1.957199,1.859339,3.987318,7.036688,3.786447,0,3.786447,13.80947,98.63884,0.1362311,1.961326,1.541687,5,8.963797
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.77768,36.77478,17.59697,0.5228786,0.5228786,0,0,0,0.5228786,531.2284,2.026411,0,0,2.77768,0.5503986,0.5228786,0,0,0.2008704,10.44449,0.2008704,0,0.2008704,14.00003,100,0.1361466,0.5751665,2.222144,0,13.22217
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.374508,44.57877,20.114,0,0,0,-1,0,0,0,3.374508,0,0,3.374508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361466,0,2.699607,0,13.99978
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.729708,50.88616,22.71993,2.225486,2.225486,0,-1,0,2.225486,167.5907,1.387092,0,0,3.729708,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1361466,2.448034,2.983767,0,14.35498
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.863984,54.96856,24.98693,2.364397,2.364397,0,-1,0,2.364397,163.4237,1.375145,0,0,3.863984,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1361466,2.600836,3.091187,0,14.48926
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.788324,56.83061,27.065,0.5839617,0.5839617,0,-1,0,0.5839617,648.7281,3.173627,0,0,3.788324,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1361466,0.6423578,3.030659,0,14.4136
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.509844,56.57932,29.04862,2.913901,2.913901,0,-1,0,2.913901,120.4517,0.4425791,0,0,3.509844,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1361466,3.205291,2.807875,0,14.13512
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,3.044636,53.74756,30.31547,1.404036,1.404036,0,-1,0,1.404036,216.8488,1.566703,0,0,3.044636,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1361466,1.54444,2.435709,0,13.66991
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.389827,48.6516,30.86555,0.7619892,0.7619892,0,-1,0,0.7619892,313.63,1.587733,0,0,2.389827,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1361466,0.8381881,1.911861,0,13.0151
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.542089,42.42146,31.3934,0.06386603,0.06386603,0,-1,0,0.06386603,2414.568,1.474861,0,0,1.542089,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1361466,0.07025264,1.233671,0,12.16736
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.5345227,34.61311,30.97112,0.6249316,0.6249316,0,-1,0,0.6249316,85.53298,0,0,0,0.5345227,0.6578228,0.6249316,0,0,0,10.62527,0,0.1233001,-0.1233001,13.87006,99.07165,0.1361466,0.6874248,0.4276181,0,11.1598
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08971401,29.98757,29.39311,3.802891,3.33,0,-1,0,3.33,2.694115,0,0.4728916,0.8531807,0.08971401,3.505263,3.33,0,0,0.1370001,10.50197,0,3.415549,-3.415549,10.26975,73.35523,0.1361466,4.183181,0.07177121,0,10.59169
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02583348,28.00094,27.83178,1.534543,1.534543,0,-1,0,1.534543,1.683464,0,0,0,0.02583348,1.615308,1.534543,0,0,3.932055,7.086425,0,1.589474,-1.589474,8.5943,61.38773,0.1361466,1.687997,0.02066678,0,7.112258
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,26.47047,26.47047,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.698137,5.496951,0,2.60338,-2.60338,5.850096,41.78632,0.1361466,2.720533,0,0,5.496951
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,25.09805,25.09805,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.590782,2.89357,0,1.095322,-1.095322,4.695526,33.53941,0.1361466,1.144611,0,0,2.89357
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,23.67562,23.67562,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.807806,1.798249,0,0.8645446,-0.8645446,3.784216,27.03006,0.1361466,0.9034492,0,0,1.798249
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,22.56435,22.56435,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.76841,0.9337038,0,0.7240426,-0.7240426,3.021008,21.57858,0.1361466,0.7566245,0,0,0.9337038
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,21.642,21.642,0.5647209,0.1991782,0,-1,0,0.1991782,0,0,0.3655427,0.4220148,0,0.2096612,0.1991782,0,0,11.5729,0.2096612,0,0.2096612,-0.2096612,2.800006,20,0.1361466,0.621193,0,0,0.2096612
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,20.71964,20.71964,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361466,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,19.92509,19.92509,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361466,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,19.2361,19.2361,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361466,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.0476126,18.84275,18.54711,0,0,0,-1,0,0,0,0,0,0,0.0476126,0,0,0,0,11.80586,0,0.0476126,0,0.0476126,2.845175,20.32264,0.1361266,0,0.03809008,0,0.0476126
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.3012131,19.72677,17.84701,0,0,0,0,0,0,0,0,0,0,0.3012131,0,0,0,0,11.75825,0.04285134,0.3012131,0,0.3012131,3.130931,22.36375,0.136,0,0.2409705,0,0.3440645
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7518134,22.05184,17.29693,0.2254703,0.2254703,0,0,0,0.2254703,333.4423,0,0,0,0.7518134,0.2373372,0.2254703,0,0,11.45703,0.3139432,0.5144762,0,0.5144762,3.619006,25.84999,0.1357844,0.2480173,0.6014507,0,1.065757
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.635222,27.40621,16.73574,0,0,0,0,0,0,0,0,0,0,1.635222,0,0,0,0,10.94256,0.7769718,1.635222,0,1.635222,5.170313,36.93074,0.1351037,0,1.308177,0,2.412194
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.747888,36.66774,17.7081,2.526578,2.526578,5,0,1.53,2.526578,108.7593,0,0,0,2.747888,0,0,2.473422,2.349751,9.307337,2.248671,5.097638,0,5.097638,10.00636,71.47384,0.1364584,2.779236,2.19831,5,4.996559
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.30213,36.0428,20.21957,1.087051,1.087051,0,-1,0,1.087051,211.7775,0,0,0,2.30213,1.144265,1.087051,0,0,4.209698,6.836546,1.157865,0,1.157865,11.1048,79.31988,0.1359832,1.195757,1.841704,0,9.138676
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.162473,37.86168,22.83106,0.3393515,0.3393515,0,-1,0,0.3393515,637.2369,0,0,0,2.162473,0.3572121,0.3393515,0,0,3.051833,7.878624,1.805261,0,1.805261,12.81743,91.55286,0.1352487,0.3732866,1.729978,0,10.0411
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.301982,49.88828,25.11472,2.188151,2.188151,0,-1,0,2.188151,150.9028,0,0,0,3.301982,2.303317,2.188151,0,0,1.246572,9.503359,0.9986649,0,0.9986649,13.76484,98.32011,0.1348458,2.406966,2.641586,0,12.80534
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.787565,57.00409,27.20947,1.914057,1.914057,0,-1,0,1.914057,197.8815,1.524861,0,0,3.787565,2.014797,1.914057,0,0,0.2479074,10.40216,0.2479074,0,0.2479074,14.00003,100,0.1347462,2.105463,3.030052,0,14.18972
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.549736,57.12261,29.17641,1.40472,1.40472,0,-1,0,1.40472,252.7006,2.071083,0,0,3.549736,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1347462,1.545192,2.839789,0,14.17501
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,2.082494,45.64422,30.44326,0,0,0,-1,0,0,0,2.082494,0,0,2.082494,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347462,0,1.665996,0,12.70777
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.526338,49.94957,30.98779,0.7438751,0.7438751,0,-1,0,0.7438751,339.6185,1.743311,0,0,2.526338,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1347462,0.8182627,2.02107,0,13.15161
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.860631,45.05127,31.5212,2.567179,2.567179,0,-1,0,2.567179,72.47767,0,4.440892E-16,0,1.860631,2.702293,2.567179,0,0,0,10.62527,0,0.8416622,-0.8416622,13.11284,93.66294,0.1347462,2.823897,1.488505,0,12.48591
