Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.6327465,35.43174,31.09891,1.385019,1.385019,0,-1,0,1.385019,45.68506,0,0,0,0.6327465,1.457914,1.385019,0,0,0.9351802,9.783612,0,0.8251677,-0.8251677,12.24304,87.45007,0.1347462,1.52352,0.5061972,0,10.41636
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.08171792,30.07935,29.53758,0,0,0,-1,0,0,0,0,0,0,0.08171792,0,0,0,0,1.852033,8.958445,0.08171792,0,0.08171792,12.32056,88.00382,0.1347134,0,0.06537434,0,9.040162
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02462161,28.13204,27.97069,2.247682,2.247682,0,-1,0,2.247682,1.095422,0,0,0,0.02462161,2.365981,2.247682,0,0,1.770315,9.03199,0,2.34136,-2.34136,9.85255,70.37521,0.1347134,2.47245,0.01969728,0,9.056612
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,26.59827,26.59827,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.371826,6.690631,0,2.947318,-2.947318,6.745803,48.18421,0.1347134,3.079947,0,0,6.690631
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,25.22029,25.22029,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.646624,3.743312,0,1.457458,-1.457458,5.209507,37.21069,0.1347134,1.523044,0,0,3.743312
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,23.79786,23.79786,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.266023,2.285854,0,0.2962134,-0.2962134,4.897271,34.98044,0.1347134,0.3095431,0,0,2.285854
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,22.69215,22.69215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.595148,1.989641,0,0,0,4.897271,34.98044,0.1347134,0,0,0,1.989641
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,21.76979,21.76979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.595148,1.989641,0,0,0,4.897271,34.98044,0.1347134,0,0,0,1.989641
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,20.84744,20.84744,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.595148,1.989641,0,0.621183,-0.621183,4.242486,30.30342,0.1347134,0.6491363,0,0,1.989641
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,20.04733,20.04733,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.28535,1.368458,0,0.059418,-0.059418,4.179854,29.85604,0.1347134,0.06209181,0,0,1.368458
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,19.34723,19.34723,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.35137,1.30904,0,0.1337432,-0.1337432,4.038877,28.84906,0.1347134,0.1397616,0,0,1.30904
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03701263,18.88812,18.65824,0.1944419,0.1944419,0,-1,0,0.1944419,19.03532,0,2.775558E-17,0,0.03701263,0.2046757,0.1944419,0,0,10.49998,1.175297,0,0.167663,-0.167663,3.862144,27.58669,0.1347134,0.2138861,0.0296101,0,1.212309
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1081727,18.64014,17.96925,0,0,0,0,0,0,0,0,0,0,0.1081727,0,0,0,0,10.68627,1.007633,0.1081727,0,0.1081727,3.964766,28.3197,0.1346699,0,0.08653817,0,1.115806
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.090225,24.39776,17.40806,0.2160106,0.2160106,0,0,0,0.2160106,504.709,0,0,0,1.090225,0.2273796,0.2160106,0,0,10.57809,1.104989,0.8628455,0,0.8628455,4.783333,34.1666,0.1343247,0.2376117,0.87218,0,2.195214
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.91999,29.53471,16.84686,1.026087,1.026087,0,0,0,1.026087,187.1177,0,0,0,1.91999,1.080091,1.026087,0,0,9.715249,1.88155,0.8398987,0,0.8398987,5.580131,39.858,0.1339903,1.128696,1.535992,0,3.80154
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.291408,41.18624,17.83034,2.057607,2.057607,0,0,0,2.057607,159.9629,0,0,0,3.291408,2.165902,2.057607,0,0,8.875351,2.637459,1.125505,0,1.125505,6.647879,47.48476,0.1335448,2.263368,2.633126,0,5.928866
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.449222,45.50163,20.34737,1.013073,1.013073,0,-1,0,1.013073,340.471,0,0,0,3.449222,1.066393,1.013073,0,0,7.749845,3.650414,2.382828,0,2.382828,8.908429,63.63151,0.1326113,1.114381,2.759377,0,7.099635
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.418591,57.95329,22.96997,0.3316664,0.3316664,0,-1,0,0.3316664,1332.239,0,0,0,4.418591,0.3491226,0.3316664,0,0,5.367017,5.794959,4.069468,0,4.069468,12.76906,91.20743,0.1310469,0.3648331,3.534873,0,10.21355
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.650977,63.52054,25.25363,0.626465,0.626465,0,-1,0,0.626465,742.416,2.693991,0,0,4.650977,0.6594369,0.626465,0,0,1.297549,9.45748,1.297549,0,1.297549,14.00003,100,0.1305558,0.6891115,3.720782,0,14.10846
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.42216,63.80544,27.34838,0.251466,0.251466,0,-1,0,0.251466,1758.552,4.157459,0,0,4.42216,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1305558,0.2766126,3.537728,0,15.04743
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.996485,61.80624,29.31532,0.5912885,0.5912885,0,-1,0,0.5912885,675.8943,3.374076,0,0,3.996485,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1305558,0.6504173,3.197188,0,14.62176
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,3.138535,54.90837,30.5655,0.4270455,0.4270455,0,-1,0,0.4270455,734.9415,2.689013,0,0,3.138535,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1305558,0.46975,2.510828,0,13.76381
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.953516,53.86406,31.11558,0,0,0,-1,0,0,0,2.953516,0,0,2.953516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305558,0,2.362813,0,13.57879
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.680386,43.76297,31.64344,0,0,0,-1,0,0,0,1.680386,0,0,1.680386,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305558,0,1.344309,0,12.30566
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.5310118,34.84432,31.22115,0,0,0,-1,0,0,0,0.5310118,0,0,0.5310118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305558,0,0.4248095,0,11.15629
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1462682,30.63276,29.65982,0,0,0,-1,0,0,0,0.1462682,0,0,0.1462682,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305558,0,0.1170146,0,10.77154
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.05205195,28.44023,28.09848,0,0,0,-1,0,0,0,0.05205195,0,0,0.05205195,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305558,0,0.04164156,0,10.67733
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,26.72051,26.72051,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1305558,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,25.36476,25.36476,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1305558,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,23.92566,23.92566,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1305558,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,22.79772,22.79772,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1305558,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,21.89203,21.89203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1305558,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,20.95857,20.95857,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1305558,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,20.14178,20.14178,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1305558,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,19.45835,19.45835,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1305558,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03580084,18.99185,18.76936,0.1355036,0.1355036,0,-1,0,0.1355036,26.42058,0,2.775558E-17,0,0.03580084,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1068346,-0.1068346,11.81063,84.3615,0.1305558,0.149054,0.02864067,0,8.690867
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09850635,18.6915,18.08038,0.4892361,0.4892361,0,0,0,0.4892361,20.13473,0,0,0,0.09850635,0.5149854,0.4892361,0,0,2.307825,8.548232,0,0.4164791,-0.4164791,11.37163,81.22574,0.1305558,0.5381597,0.07880508,0,8.646738
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,1.01355,24.01968,17.53585,1.072899,1.072899,0,0,0,1.072899,94.46837,0,0,0,1.01355,1.129367,1.072899,0,0,2.770579,8.131753,0,0.1158172,-0.1158172,11.24954,80.35372,0.1305558,1.180189,0.8108401,0,9.145303
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.277608,32.2688,16.96911,1.329731,1.329731,0,0,0,1.329731,171.2834,0,0,0,2.277608,1.399717,1.329731,0,0,2.899265,8.015936,0.8778914,0,0.8778914,12.08239,86.30257,0.1302256,1.462704,1.822087,0,10.29354
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.511306,43.19129,17.95814,1.385956,1.385956,0,0,0,1.385956,253.3489,0.03103076,0,0,3.511306,1.458901,1.385956,0,0,2.021374,8.806038,2.021374,0,2.021374,14.00003,100,0.1294717,1.524552,2.809045,0,12.31734
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,4.102604,51.59721,20.46961,1.77753,1.77753,0,-1,0,1.77753,230.8036,2.23152,0,0,4.102604,1.871084,1.77753,0,0,0,10.62527,0,0,0,14.00003,100,0.1294717,1.955283,3.282083,0,14.72788
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,4.142067,55.33235,23.11443,0,0,0,-1,0,0,0,4.142067,0,0,4.142067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294717,0,3.313654,0,14.76734
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.86054,55.44301,25.39254,1.058686,1.058686,0,-1,0,1.058686,364.6538,2.746134,0,0,3.86054,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1294717,1.164555,3.088432,0,14.48581
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.786473,57.32065,27.47062,0,0,0,-1,0,0,0,3.786473,0,0,3.786473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294717,0,3.029179,0,14.41175
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.588265,57.82836,29.44312,0,0,0,-1,0,0,0,3.588265,0,0,3.588265,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294717,0,2.870612,0,14.21354
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.566746,59.16743,30.6933,3.726097,3.33,0,-1,0,3.33,107.1095,0.06148294,0.396097,0.7687067,3.566746,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1294717,4.098707,2.853397,0,14.19202
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.393146,49.10069,31.23782,2.188496,2.188496,0,-1,0,2.188496,109.3512,0.08946636,0,0,2.393146,2.30368,2.188496,0,0,0,10.62527,0,0,0,14.00003,100,0.1294717,2.407346,1.914517,0,13.01842
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.545918,42.85714,31.77123,0.6890751,0.6890751,0,-1,0,0.6890751,224.3467,0.8205754,0,0,1.545918,0.7253422,0.6890751,0,0,0,10.62527,0,0,0,14.00003,100,0.1294717,0.7579826,1.236734,0,12.17119
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.537958,35.02352,31.34895,1.776803,1.776803,0,-1,0,1.776803,30.27673,0,0,0,0.537958,1.870319,1.776803,0,0,0,10.62527,0,1.332361,-1.332361,12.5956,89.96836,0.1294717,1.954484,0.4303664,0,11.16323
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07819607,30.30674,29.78761,1.906848,1.906848,0,-1,0,1.906848,4.100802,0,2.220446E-16,0,0.07819607,2.007208,1.906848,0,0,1.480402,9.292912,0,1.929012,-1.929012,10.56224,75.4444,0.1294717,2.097533,0.06255686,0,9.371109
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.02119526,28.35981,28.22072,1.947489,1.947489,0,-1,0,1.947489,1.088338,0,2.220446E-16,0,0.02119526,2.049989,1.947489,0,0,3.623749,7.363901,0,2.028793,-2.028793,8.423702,60.16918,0.1294717,2.142238,0.0169562,0,7.385096
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,26.8483,26.8483,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.877964,5.335107,0,3.505263,-3.505263,4.72883,33.77729,0.1294717,3.880903,0,0,5.335107
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,25.487,25.487,5.550336,1.738352,0,-1,0,1.738352,0,0,3.811985,4.367018,0,1.829844,1.738352,0,0,9.7727,1.829844,0,1.829844,-1.829844,2.800006,20,0.1294717,6.10537,0,0,1.829844
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,24.0479,24.0479,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294717,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,22.90885,22.90885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294717,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,21.98649,21.98649,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294717,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,21.06414,21.06414,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294717,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,20.25291,20.25291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294717,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,19.54725,19.54725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294717,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04878211,19.16728,18.86382,0,0,0,-1,0,0,0,0,0,0,0.04878211,0,0,0,0,11.80586,0,0.04878211,0,0.04878211,2.846284,20.33056,0.1294536,0,0.03902569,0,0.04878211
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09608193,18.78791,18.1915,0.04150866,0.04150866,0,0,0,0.04150866,231.4744,0,0,0,0.09608193,0.04369333,0.04150866,0,0,11.75708,0.04390389,0.0523886,0,0.0523886,2.895985,20.68556,0.1294342,0.04565953,0.07686555,0,0.1399858
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,1.042721,24.32368,17.64142,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,373.1232,4.440892E-16,0,0,1.042721,0,0,3.505263,3.33,11.70469,0.09105363,4.372721,0,4.372721,7.044312,50.31642,0.1300079,0.3074035,0.8341771,5,1.133775
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.69287,28.17737,17.08023,0,0,3.505263,0,1.121937,0,0,0,0,0,1.69287,0,0,3.505263,3.33,7.331968,4.026503,5.02287,0,5.02287,11.80943,84.35287,0.1300946,0,1.354296,5,5.719373
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.401085,42.39945,18.08038,3.219563,3.219563,2.182175,0,0.7607338,3.219563,105.6381,0,0,0,3.401085,1.091987,1.037387,0,0,2.309098,8.547086,2.309098,0,2.309098,14.00003,100,0.1300457,3.541519,2.720868,5,11.94817
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.251454,44.09801,20.5974,0.9133925,0.9133925,0,-1,0,0.9133925,355.9755,2.289988,0,0,3.251454,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1300457,1.004732,2.601163,0,13.87673
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.844912,52.58312,23.22,0.3129348,0.3129348,0,-1,0,0.3129348,1228.662,3.515507,0,0,3.844912,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1300457,0.3442283,3.07593,0,14.47019
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.859112,55.61013,25.537,1.723181,1.723181,0,-1,0,1.723181,223.9528,2.045237,0,0,3.859112,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1300457,1.895499,3.087289,0,14.48439
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.785876,57.47503,27.59841,0.6490319,0.6490319,0,-1,0,0.6490319,583.3112,3.102684,0,0,3.785876,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1300457,0.7139351,3.028701,0,14.41115
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.509866,57.21498,29.56536,1.874456,1.874456,0,-1,0,1.874456,187.2472,1.536755,0,0,3.509866,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1300457,2.061901,2.807893,0,14.13514
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.596282,50.35395,30.81554,0.2703043,0.2703043,0,-1,0,0.2703043,960.5036,2.311751,0,0,2.596282,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1300457,0.2973347,2.077026,0,13.22156
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,2.087661,46.70882,31.36562,0.312506,0.312506,0,-1,0,0.312506,668.0388,1.758708,0,0,2.087661,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1300457,0.3437566,1.670129,0,12.71294
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.409165,41.94044,31.89347,0.1865065,0.1865065,0,-1,0,0.1865065,755.5582,1.212842,0,0,1.409165,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1300457,0.2051571,1.127332,0,12.03444
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.4403144,34.45733,31.46008,1.443767,1.443767,0,-1,0,1.443767,30.4976,0,2.220446E-16,0,0.4403144,1.519755,1.443767,0,0,0,10.62527,0,1.079441,-1.079441,12.8622,91.87266,0.1300457,1.588144,0.3522515,0,11.06559
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2679658,31.70378,29.90985,4.540831,3.33,0,-1,0,3.33,8.047021,4.440892E-16,1.210831,1.664914,0.2679658,3.505263,3.33,0,0,1.199378,9.545834,0,3.237297,-3.237297,9.449787,67.49834,0.1300457,4.994914,0.2143726,0,9.8138
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.06091053,28.74916,28.34852,3.318439,3.318439,0,-1,0,3.318439,1.835517,0,4.440892E-16,0.320283,0.06091053,3.493094,3.318439,0,0,4.796375,6.308536,0,3.432183,-3.432183,5.831948,41.65669,0.1300457,3.650283,0.04872842,0,6.369447
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,26.97054,26.97054,4.135997,2.732535,0,-1,0,2.732535,0,0,1.403461,1.817061,0,2.876353,2.732535,0,0,8.609912,2.876353,0,2.876353,-2.876353,2.800006,20,0.1300457,4.549597,0,0,2.876353
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,25.59812,25.59812,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300457,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,24.15903,24.15903,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300457,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,23.01997,23.01997,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300457,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,22.09762,22.09762,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300457,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,21.17526,21.17526,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300457,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,20.36404,20.36404,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300457,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,19.65838,19.65838,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300457,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03182005,19.16734,18.96939,0.1103945,0.03022905,0,-1,0,0.03022905,105.2632,0,0.08016543,0.1153881,0.03182005,0.03182005,0.03022905,0,0,11.80586,0,0,0,0,2.800006,20,0.1300457,0.1214339,0.02545604,0,0.03182005
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.09309568,18.87523,18.29708,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,19.74083,0,0,0,0.09309568,0,0,3.505263,3.33,11.80586,0,3.423096,0,3.423096,6.047439,43.19591,0.131094,0.5187485,0.07447654,5,0.09309568
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8506852,23.16763,17.75255,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,173.3474,0,0,0,0.8506852,0,0,3.505263,3.33,8.382765,3.080786,4.180685,0,4.180685,10.01359,71.52547,0.131867,0.5398142,0.6805482,5,3.931471
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.910133,29.83681,17.19136,2.413704,2.413704,4.591053,0,1.418358,2.413704,79.13698,0,0,0,1.910133,0,0,2.17735,2.068482,4.202079,6.843403,3.978615,0,3.978615,13.78803,98.48573,0.1331791,2.655075,1.528106,5,8.753535
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.764666,37.3468,18.1915,0.95925,0.95925,0,0,0,0.95925,288.2112,1.531464,0,0,2.764666,1.009737,0.95925,0,0,0.2234648,10.42416,0.2234648,0,0.2234648,14.00003,100,0.1330992,1.055175,2.211733,0,13.18882
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.365099,45.20238,20.70853,0.9777397,0.9777397,0,-1,0,0.9777397,344.1712,2.335899,0,0,3.365099,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1330992,1.075514,2.692079,0,13.99037
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.722457,51.58973,23.3478,0,0,0,-1,0,0,0,3.722457,0,0,3.722457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330992,0,2.977966,0,14.34773
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.858163,55.75412,25.65924,2.35242,2.35242,0,-1,0,2.35242,164.0083,1.381932,0,0,3.858163,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1330992,2.587662,3.08653,0,14.48344
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.785324,57.62295,27.72065,0.4051443,0.4051443,0,-1,0,0.4051443,934.3151,3.358856,0,0,3.785324,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1330992,0.4456587,3.028259,0,14.4106
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.509598,57.3697,29.69316,0,0,0,-1,0,0,0,3.509598,0,0,3.509598,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330992,0,2.807678,0,14.13487
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,3.047146,54.51525,30.94333,0.04209777,0.04209777,0,-1,0,0.04209777,7238.26,3.002833,0,0,3.047146,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1330992,0.04630755,2.437717,0,13.67242
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.39455,49.37671,31.47119,0.999086,0.999086,0,-1,0,0.999086,239.674,1.34288,0,0,2.39455,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1330992,1.098995,1.91564,0,13.01982
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.547389,43.12546,32.01015,0.8609908,0.8609908,0,-1,0,0.8609908,179.7219,0.6410828,0,0,1.547389,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1330992,0.9470898,1.237911,0,12.17266
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.675423,36.23003,31.58232,3.841048,3.33,0,-1,0,3.33,20.28297,0,0.5110476,0.8951524,0.675423,3.505263,3.33,0,0,0,10.62527,0,2.82984,-2.82984,11.01711,78.69352,0.1330992,4.225152,0.5403384,0,11.3007
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.08001835,30.56971,30.03765,1.301497,1.301497,0,-1,0,1.301497,6.148177,0,0,0,0.08001835,1.369997,1.301497,0,0,3.144267,7.795434,0,1.289979,-1.289979,9.657357,68.98099,0.1330992,1.431647,0.06401468,0,7.875453
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01930589,28.61431,28.48743,1.539889,1.539889,0,-1,0,1.539889,1.25372,0,2.220446E-16,0,0.01930589,1.620935,1.539889,0,0,4.577577,6.505455,0,1.60163,-1.60163,7.969092,56.92197,0.1330992,1.693878,0.01544471,0,6.524761
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,27.11501,27.11501,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.357165,4.903826,0,3.059865,-3.059865,4.743711,33.88358,0.1330992,3.197558,0,0,4.903826
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,25.72036,25.72036,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.757014,1.843961,0,0.9481599,-0.9481599,3.744263,26.74468,0.1330992,0.9908271,0,0,1.843961
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,24.27015,24.27015,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.81053,0.8958012,0,0.1620841,-0.1620841,3.573411,25.52432,0.1330992,0.1693778,0,0,0.8958012
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,23.1311,23.1311,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,10.99062,0.7337171,0,0.3237068,-0.3237068,3.232194,23.08706,0.1330992,0.3382736,0,0,0.7337171
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,22.20875,22.20875,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.35029,0.4100103,0,0.1635117,-0.1635117,3.059838,21.85594,0.1330992,0.1708698,0,0,0.4100103
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,21.28639,21.28639,0.2484022,0.2341737,0,-1,0,0.2341737,0,0,0.01422854,0.03906877,0,0.2464986,0.2341737,0,0,11.53197,0.2464986,0,0.2464986,-0.2464986,2.800006,20,0.1330992,0.2732424,0,0,0.2464986
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,20.46961,20.46961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330992,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,19.76951,19.76951,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330992,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.0425448,19.34545,19.08052,0.2263852,0.04041757,0,-1,0,0.04041757,105.2632,0,0.1859677,0.2409402,0.0425448,0.0425448,0.04041757,0,0,11.80586,0,0,0,0,2.800006,20,0.1330992,0.2490237,0.03403584,0,0.0425448
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09856194,19.02082,18.4082,0,0,0,0,0,0,0,0,0,0,0.09856194,0,0,0,0,11.80586,0,0.09856194,0,0.09856194,2.89351,20.66788,0.133064,0,0.07884955,0,0.09856194
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,1.034023,24.49689,17.86368,0.1302501,0.1302501,0,0,0,0.1302501,793.8748,0,0,0,1.034023,0.1371054,0.1302501,0,0,11.7073,0.08870575,0.8969177,0,0.8969177,3.744401,26.74566,0.1327447,0.1432752,0.8272185,0,1.122729
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.409589,33.61552,17.29693,0,0,0,0,0,0,0,0,0,0,2.409589,0,0,0,0,10.81038,0.8959317,2.409589,0,2.409589,6.030337,43.07375,0.1318944,0,1.927671,0,3.305521
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.456313,43.12455,18.29708,1.572427,1.572427,0,0,0,1.572427,219.8076,0,0,0,3.456313,1.655186,1.572427,0,0,8.400791,3.064562,1.801127,0,1.801127,7.739037,55.27872,0.1312659,1.72967,2.765051,0,6.520875
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.363645,45.31501,20.8141,2.827154,2.827154,0,-1,0,2.827154,118.9763,0,0,0,3.363645,2.975952,2.827154,0,0,6.599664,4.685576,0.387693,0,0.387693,8.106834,57.90585,0.1311314,3.10987,2.690916,0,8.049221
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.721351,51.71598,23.45893,1.348573,1.348573,0,-1,0,1.348573,275.9474,0,0,0,3.721351,1.41955,1.348573,0,0,6.211971,5.0345,2.301801,0,2.301801,10.29051,73.50353,0.1303385,1.48343,2.977081,0,8.755851
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.857041,55.90343,25.78704,1.250017,1.250017,0,-1,0,1.250017,308.5591,0,0,0,3.857041,1.315807,1.250017,0,0,3.91017,7.106121,2.541234,0,2.541234,12.70134,90.72369,0.1294741,1.375018,3.085633,0,10.96316
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.784556,57.77575,27.84845,2.323583,2.323583,0,-1,0,2.323583,162.8759,0,0,0,3.784556,2.445877,2.323583,0,0,1.368936,9.393231,1.338679,0,1.338679,13.97132,99.79497,0.1290234,2.555942,3.027645,0,13.17779
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.509319,57.51753,29.8154,1.164894,1.164894,0,-1,0,1.164894,301.2567,2.252858,0,0,3.509319,1.226204,1.164894,0,0,0.03025694,10.59804,0.03025694,0,0.03025694,14.00003,100,0.1290133,1.281383,2.807455,0,14.10736
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,3.04721,54.66099,31.06558,3.031682,3.031682,0,-1,0,3.031682,100.5122,4.440892E-16,0,0.004850179,3.04721,3.191244,3.031682,0,0,0,10.62527,0,0.1440338,-0.1440338,13.8482,98.91553,0.1290133,3.33485,2.437768,0,13.67248
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.394782,49.52339,31.59899,1.528044,1.528044,0,-1,0,1.528044,156.722,0.6262768,0,0,2.394782,1.608468,1.528044,0,0,0.1600376,10.48124,0.1600376,0,0.1600376,14.00003,100,0.1289596,1.680849,1.915826,0,12.87602
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.547783,43.25403,32.12684,0,0,0,-1,0,0,0,1.547783,0,0,1.547783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289596,0,1.238226,0,12.17306
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.5390512,35.40064,31.71011,1.959938,1.959938,0,-1,0,1.959938,27.50349,0,2.220446E-16,0,0.5390512,2.063092,1.959938,0,0,0,10.62527,0,1.524041,-1.524041,12.39355,88.52516,0.1289596,2.155931,0.4312409,0,11.16433
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.08321757,30.7137,30.15989,1.856961,1.856961,0,-1,0,1.856961,4.481386,0,4.440892E-16,0,0.08321757,1.954695,1.856961,0,0,1.693379,9.101233,0,1.871478,-1.871478,10.42084,74.4344,0.1289596,2.042657,0.06657406,0,9.184451
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02816249,28.81164,28.62634,0.8705603,0.8705603,0,-1,0,0.8705603,3.234985,0,1.110223E-16,0,0.02816249,0.9163793,0.8705603,0,0,3.772799,7.229755,0,0.8882168,-0.8882168,9.484574,67.74682,0.1289596,0.9576163,0.02253,0,7.257918
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,27.23725,27.23725,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.759706,6.341538,0,3.505263,-3.505263,5.789702,41.35493,0.1289596,3.745214,0,0,6.341538
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,25.86483,25.86483,2.713521,2.694462,0,-1,0,2.694462,0,0,0.01905907,0.2904111,0,2.836275,2.694462,0,0,8.654443,2.836275,0,2.836275,-2.836275,2.800006,20,0.1289596,2.984873,0,0,2.836275
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,24.40906,24.40906,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289596,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,23.27001,23.27001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289596,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,22.34766,22.34766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289596,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,21.40863,21.40863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289596,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,20.58074,20.58074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289596,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,19.87508,19.87508,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1289596,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09741001,19.7998,19.19165,0.04305861,0.04305861,0,-1,0,0.04305861,226.2265,0,0,0.02885657,0.09741001,0.04532485,0.04305861,0,0,11.80586,0,0.05208515,0,0.05208515,2.849418,20.35295,0.1289421,0.04736447,0.07792801,0,0.09741001
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.283136,20.30885,18.536,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,59.61259,0,0,0,0.283136,0,0,3.505263,3.33,11.75377,0.04687664,3.613136,0,3.613136,6.27714,44.83662,0.1298749,0.5224562,0.2265088,5,0.3300127
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.867699,23.52063,17.98592,0,0,3.505263,0,1.121937,0,0,0,0,0,0.867699,0,0,3.505263,3.33,8.140639,3.298699,4.197699,0,4.197699,10.25943,73.28147,0.1302288,0,0.6941592,5,4.166398
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.814813,29.40852,17.42473,1.017883,1.017883,3.258016,0,1.054438,1.017883,178.2929,0,0,0,1.814813,0,0,2.240133,2.128127,3.94294,7.076628,3.94294,0,3.94294,14.00003,100,0.1304699,1.119671,1.451851,5,8.891441
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.518849,28.39405,18.42487,1.46744,1.46744,0,0,0,1.46744,103.5033,0,2.220446E-16,0,1.518849,1.544674,1.46744,0,0,0,10.62527,0,0.0258251,-0.0258251,13.97281,99.80556,0.1304699,1.614184,1.215079,0,12.14412
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.8206393,26.2609,20.9419,0,0,0,-1,0,0,0,0.7919448,0,0,0.8206393,0,0,0,0,0.02869456,10.59945,0.02869456,0,0.02869456,14.00003,100,0.1304604,0,0.6565115,0,11.42009
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.8039002,28.8899,23.59784,2.355075,2.355075,0,-1,0,2.355075,34.1348,0,0,0,0.8039002,2.479027,2.355075,0,0,0,10.62527,0,1.675126,-1.675126,12.23429,87.38761,0.1304604,2.590583,0.6431202,0,11.42917
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.133772,33.58622,25.90928,0,0,0,-1,0,0,0,0,0,0,1.133772,0,0,0,0,1.861252,8.950148,1.133772,0,1.133772,13.30988,95.07039,0.1300885,0,0.9070179,0,10.08392
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9877971,34.72221,27.98736,0,0,0,-1,0,0,0,0.2603179,0,0,0.9877971,0,0,0,0,0.7274792,9.970543,0.7274792,0,0.7274792,14.00003,100,0.129851,0,0.7902377,0,10.95834
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,2.138549,45.54322,29.94319,0.7243361,0.7243361,0,-1,0,0.7243361,295.2426,1.37609,0,0,2.138549,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.129851,0.7967697,1.710839,0,12.76382
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.454562,41.53778,31.19337,0.2690684,0.2690684,0,-1,0,0.2690684,540.5919,1.171332,0,0,1.454562,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.129851,0.2959752,1.163649,0,12.07984
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.148216,39.81615,31.73789,0.9057564,0.9057564,0,-1,0,0.9057564,126.7688,0.1947884,0,0,1.148216,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.129851,0.996332,0.9185729,0,11.77349
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2948106,34.25901,32.25463,0,0,0,-1,0,0,0,0.2948106,0,0,0.2948106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129851,0,0.2358485,0,10.92008
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.4173982,34.67742,31.83235,0,0,0,-1,0,0,0,0.4173982,0,0,0.4173982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129851,0,0.3339185,0,11.04267
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.2065396,31.68132,30.2988,1.195215,1.195215,0,-1,0,1.195215,17.28053,0,0,0,0.2065396,1.258121,1.195215,0,0,0,10.62527,0,1.051582,-1.051582,12.89156,92.08241,0.129851,1.314737,0.1652317,0,10.83181
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.04119802,29.02556,28.75413,2.5724,2.5724,0,-1,0,2.5724,1.60154,0,4.440892E-16,0,0.04119802,2.707789,2.5724,0,0,1.168424,9.573692,0,2.666591,-2.666591,10.08073,72.00507,0.129851,2.82964,0.03295841,0,9.61489
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,27.37616,27.37616,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.131303,6.907101,0,1.326105,-1.326105,8.682892,62.02053,0.129851,1.38578,0,0,6.907101
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,26.00374,26.00374,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.604754,5.580996,0,1.39515,-1.39515,7.212275,51.51614,0.129851,1.457932,0,0,5.580996
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,24.54797,24.54797,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.154921,4.185846,0,0.03135055,-0.03135055,7.179228,51.2801,0.129851,0.03276133,0,0,4.185846
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,23.39225,23.39225,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.189754,4.154495,0,0.2405374,-0.2405374,6.925679,49.46904,0.129851,0.2513616,0,0,4.154495
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,22.4699,22.4699,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.457018,3.913958,0,0.3547329,-0.3547329,6.551758,46.79818,0.129851,0.3706959,0,0,3.913958
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,21.53643,21.53643,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.851166,3.559225,0,0.3779449,-0.3779449,6.153369,43.95255,0.129851,0.3949525,0,0,3.559225
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,20.70853,20.70853,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.271105,3.18128,0,0.02980371,-0.02980371,6.121953,43.72815,0.129851,0.03114488,0,0,3.18128
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,20.00287,20.00287,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.30422,3.151476,0,0.2937196,-0.2937196,5.812346,41.51667,0.129851,0.306937,0,0,3.151476
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.08072857,19.80123,19.29722,0.2482546,0.2482546,0,-1,0,0.2482546,32.51846,0,0,0,0.08072857,0.2613207,0.2482546,0,0,8.630575,2.857756,0,0.1805921,-0.1805921,5.621984,40.15695,0.129851,0.2730801,0.06458285,0,2.938485
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.3057165,20.5754,18.65824,0.2989815,0.2989815,0,0,0,0.2989815,102.2526,0,0,0,0.3057165,0.3147173,0.2989815,0,0,8.831233,2.677164,0,0.009000867,-0.009000867,5.612497,40.08918,0.129851,0.3288796,0.2445732,0,2.982881
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.785831,23.11442,18.11371,0.7073104,0.7073104,0,0,0,0.7073104,111.1013,0,0,0,0.785831,0.7445372,0.7073104,0,0,8.841234,2.668164,0.04129378,0,0.04129378,5.651671,40.369,0.1298375,0.7780414,0.6286649,0,3.453995
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.451499,34.19698,17.53585,2.024449,2.024449,0,0,0,2.024449,121.0947,0,0,0,2.451499,2.130999,2.024449,0,0,8.79994,2.705328,0.3205004,0,0.3205004,5.955725,42.54081,0.1297332,2.226893,1.961199,0,5.156827
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.963105,39.31837,18.536,0.5458326,0.5458326,0,0,0,0.5458326,542.8596,0,0,0,2.963105,0.5745606,0.5458326,0,0,8.47944,2.993778,2.388544,0,2.388544,8.221697,58.72629,0.1289608,0.6004159,2.370484,0,5.956883
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.250921,44.64249,21.06414,0.6464761,0.6464761,0,-1,0,0.6464761,502.868,0,0,0,3.250921,0.6805012,0.6464761,0,0,6.090896,5.143468,2.57042,0,2.57042,10.66021,76.14422,0.1281398,0.7111237,2.600737,0,8.394389
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,3.09155,46.39559,23.72008,0.4988351,0.4988351,0,-1,0,0.4988351,619.7538,0,0,0,3.09155,0.5250896,0.4988351,0,0,3.520475,7.456846,2.56646,0,2.56646,13.09497,93.53531,0.1273304,0.5487186,2.47324,0,10.5484
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,2.006108,40.19558,26.04819,0,0,0,-1,0,0,0,1.052093,0,0,2.006108,0,0,0,0,0.954015,9.766661,0.954015,0,0.954015,14.00003,100,0.1270321,0,1.604886,0,11.77277
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.892827,49.80752,28.11515,3.064038,3.064038,0,-1,0,3.064038,94.41224,0,4.440892E-16,0.0404417,2.892827,3.225303,3.064038,0,0,0,10.62527,0,0.3324762,-0.3324762,13.64957,97.49671,0.1270321,3.370442,2.314261,0,13.5181
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.55515,58.27425,30.06543,0.7095205,0.7095205,0,-1,0,0.7095205,501.0637,2.438868,0,0,3.55515,0.7468637,0.7095205,0,0,0.369418,10.2928,0.369418,0,0.369418,14.00003,100,0.126917,0.7804725,2.84412,0,13.84795
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.584251,60.11662,31.31561,0.4322817,0.4322817,0,-1,0,0.4322817,829.147,3.129217,0,0,3.584251,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.126917,0.4755099,2.867401,0,14.20953
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.675015,52.2301,31.84902,0,0,0,-1,0,0,0,2.675015,0,0,2.675015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126917,0,2.140012,0,13.30029
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.176799,40.70218,32.37688,2.183725,2.183725,0,-1,0,2.183725,53.8895,0,4.440892E-16,0,1.176799,2.298658,2.183725,0,0,0,10.62527,0,1.121859,-1.121859,12.81748,91.55328,0.126917,2.402097,0.9414389,0,11.80207
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3549637,34.37521,31.96015,0,0,0,-1,0,0,0,0,0,0,0.3549637,0,0,0,0,1.24651,9.503415,0.3549637,0,0.3549637,13.15423,93.95862,0.1268066,0,0.283971,0,9.858378
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2254556,31.92124,30.40993,0,0,0,-1,0,0,0,0,0,0,0.2254556,0,0,0,0,0.8915467,9.822883,0.2254556,0,0.2254556,13.36812,95.48637,0.1267366,0,0.1803645,0,10.04834
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04653029,29.18322,28.87637,0,0,0,-1,0,0,0,0,0,0,0.04653029,0,0,0,0,0.666091,10.02579,0.04653029,0,0.04653029,13.41226,95.80167,0.1267221,0,0.03722423,0,10.07232
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,27.50395,27.50395,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.6195607,10.06767,0,1.455748,-1.455748,11.87777,84.84103,0.1267221,1.521257,0,0,10.06767
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,26.11486,26.11486,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.237059,8.611921,0,0.278533,-0.278533,11.58417,82.7439,0.1267221,0.291067,0,0,8.611921
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,24.6591,24.6591,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.54654,8.333388,0,0.5568562,-0.5568562,10.99719,78.5512,0.1267221,0.5819147,0,0,8.333388
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,23.48671,23.48671,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.165269,7.776532,0,0.5175532,-0.5175532,10.45164,74.65443,0.1267221,0.5408431,0,0,7.776532
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,22.58102,22.58102,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.740328,7.258979,0,0.2168416,-0.2168416,10.22307,73.02178,0.1267221,0.2265995,0,0,7.258979
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,21.642,21.642,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,3.981263,7.042137,0,0.2044868,-0.2044868,10.00752,71.48215,0.1267221,0.2136887,0,0,7.042137
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,20.79743,20.79743,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.208471,6.837651,0,0.07340515,-0.07340515,9.930146,70.92947,0.1267221,0.07670838,0,0,6.837651
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,20.09733,20.09733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.290032,6.764246,0,0,0,9.930146,70.92947,0.1267221,0,0,0,6.764246
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02280109,19.5505,19.40834,0.5372297,0.5372297,0,-1,0,0.5372297,4.244197,0,1.110223E-16,0,0.02280109,0.565505,0.5372297,0,0,4.290032,6.764246,0,0.5427039,-0.5427039,9.358087,66.84334,0.1267221,0.5909527,0.01824087,0,6.787046
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.0834925,19.27239,18.7527,0,0,0,0,0,0,0,0,0,0,0.0834925,0,0,0,0,4.893036,6.221541,0.0834925,0,0.0834925,9.437294,67.40911,0.1266962,0,0.066794,0,6.305034
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.070187,25.09749,18.20817,0.2036734,0.2036734,0,0,0,0.2036734,525.4426,0,0,0,1.070187,0.2143931,0.2036734,0,0,4.809544,6.296685,0.8557937,0,0.8557937,10.24917,73.20822,0.1264312,0.2240408,0.8561494,0,7.366872
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.89925,30.24555,17.64142,0,0,0,0,0,0,0,0,0,0,1.89925,0,0,0,0,3.95375,7.066899,1.89925,0,1.89925,12.05096,86.0781,0.1258471,0,1.5194,0,8.966149
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.756548,37.79332,18.64157,0,0,0,0,0,0,0,0.7020489,0,0,2.756548,0,0,0,0,2.0545,8.776224,2.0545,0,2.0545,14.00003,100,0.1252213,0,2.205239,0,11.53277
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.358721,45.70079,21.17526,1.5524,1.5524,0,-1,0,1.5524,216.3567,1.724616,0,0,3.358721,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1252213,1.70764,2.686977,0,13.984
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.717158,52.13453,23.8312,3.102327,3.102327,0,-1,0,3.102327,119.8184,0.4515508,0,0.08255918,3.717158,3.265607,3.102327,0,0,0,10.62527,0,0,0,14.00003,100,0.1252213,3.412559,2.973726,0,14.34243
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.854024,56.32018,26.14265,0.9517416,0.9517416,0,-1,0,0.9517416,404.9444,2.852191,0,0,3.854024,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1252213,1.046916,3.08322,0,14.4793
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.782202,58.20606,28.20961,0,0,0,-1,0,0,0,3.782202,0,0,3.782202,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1252213,0,3.025762,0,14.40748
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.507782,57.94767,30.17656,0.2930017,0.2930017,0,-1,0,0.2930017,1197.188,3.199359,0,0,3.507782,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1252213,0.3223019,2.806226,0,14.13306
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,3.046744,55.06598,31.41007,0,0,0,-1,0,0,0,3.046744,0,0,3.046744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1252213,0,2.437395,0,13.67202
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.39449,49.93003,31.96015,0.06434027,0.06434027,0,-1,0,0.06434027,3721.603,2.326763,0,0,2.39449,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1252213,0.07077429,1.915592,0,13.01976
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.921634,46.58288,32.47133,1.351544,1.351544,0,-1,0,1.351544,142.1806,0.4989559,0,0,1.921634,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1252213,1.486699,1.537308,0,12.54691
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.5377369,35.75525,32.06572,0.7256631,0.7256631,0,-1,0,0.7256631,74.10283,0,0,0,0.5377369,0.7638559,0.7256631,0,0,0,10.62527,0,0.226119,-0.226119,13.76168,98.2975,0.1252213,0.7982295,0.4301895,0,11.16301
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.06388568,30.96352,30.53772,2.786014,2.786014,0,-1,0,2.786014,2.293086,0,4.440892E-16,0,0.06388568,2.932646,2.786014,0,0,0.2512434,10.39916,0,2.868761,-2.868761,10.73774,76.69798,0.1252213,3.064615,0.05110855,0,10.46304
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01170303,29.0813,29.00417,0.6154673,0.6154673,0,-1,0,0.6154673,1.901487,0,0,0,0.01170303,0.6478603,0.6154673,0,0,3.438755,7.530395,0,0.6361573,-0.6361573,10.06717,71.90821,0.1252213,0.6770141,0.009362422,0,7.542098
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,27.62619,27.62619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.145597,6.894237,0,0,0,10.06717,71.90821,0.1252213,0,0,0,6.894237
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,26.2371,26.2371,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.145597,6.894237,0,1.14217,-1.14217,8.863216,63.30856,0.1252213,1.193568,0,0,6.894237
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,24.7869,24.7869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.414675,5.752067,0,0,0,8.863216,63.30856,0.1252213,0,0,0,5.752067
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,23.6145,23.6145,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.414675,5.752067,0,0.125373,-0.125373,8.731062,62.3646,0.1252213,0.1310147,0,0,5.752067
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,22.69215,22.69215,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.553978,5.626694,0,0.03412167,-0.03412167,8.695094,62.10769,0.1252213,0.03565715,0,0,5.626694
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,21.75313,21.75313,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.591891,5.592572,0,0.3657092,-0.3657092,8.309603,59.35419,0.1252213,0.3821661,0,0,5.592572
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,20.90856,20.90856,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,5.998235,5.226863,0,0.3799116,-0.3799116,7.909141,56.49375,0.1252213,0.3970076,0,0,5.226863
