Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,20.20846,20.20846,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.420359,4.846951,0,0.05436314,-0.05436314,7.851837,56.08444,0.1252213,0.05680948,0,0,4.846951
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02107889,19.65096,19.51947,0.351322,0.351322,0,-1,0,0.351322,5.999878,5.551115E-17,0,0,0.02107889,0.3698126,0.351322,0,0,6.480762,4.792588,0,0.3487337,-0.3487337,7.48424,53.45875,0.1252213,0.3864542,0.01686311,0,4.813667
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.223527,20.26306,18.86382,0.4320695,0.4320695,0,0,0,0.4320695,51.73405,0,5.551115E-17,0,0.223527,0.45481,0.4320695,0,0,6.868244,4.443854,0,0.2312829,-0.2312829,7.240446,51.71737,0.1252213,0.4752764,0.1788216,0,4.667382
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7717782,23.24542,18.33041,0.2357939,0.2357939,0,0,0,0.2357939,327.3105,0,0,0,0.7717782,0.2482041,0.2357939,0,0,7.125225,4.212572,0.5235741,0,0.5235741,7.737152,55.26526,0.1250629,0.2593733,0.6174226,0,4.98435
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.776335,29.50573,17.76922,0,0,0,0,0,0,0,0,0,0,1.776335,0,0,0,0,6.601651,4.683788,1.776335,0,1.776335,9.422332,67.30224,0.1245281,0,1.421068,0,6.460124
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,3.166088,41.24417,18.76936,1.257668,1.257668,0,0,0,1.257668,251.7428,0,0,0,3.166088,1.323861,1.257668,0,0,4.825315,6.28249,1.842227,0,1.842227,11.17002,79.78571,0.1239784,1.383435,2.532871,0,9.448579
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.357128,45.83202,21.29751,1.563817,1.563817,0,-1,0,1.563817,214.6753,0,0,0,3.357128,1.646123,1.563817,0,0,2.983088,7.940495,1.711005,0,1.711005,12.79322,91.37999,0.1234721,1.720198,2.685702,0,11.29762
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.716025,52.26064,23.94233,1.348991,1.348991,0,-1,0,1.348991,275.467,1.023952,0,0,3.716025,1.41999,1.348991,0,0,1.272083,9.480399,1.272083,0,1.272083,14.00003,100,0.1230984,1.48389,2.97282,0,13.19642
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.852687,56.46754,26.27044,0.06615745,0.06615745,0,-1,0,0.06615745,5823.512,3.783048,0,0,3.852687,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1230984,0.0727732,3.08215,0,14.47796
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.781559,58.33238,28.31518,0.8537576,0.8537576,0,-1,0,0.8537576,442.9313,2.882867,0,0,3.781559,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1230984,0.9391333,3.025248,0,14.40683
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.507541,58.06182,30.27102,0.43751,0.43751,0,-1,0,0.43751,801.7053,3.047004,0,0,3.507541,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1230984,0.481261,2.806033,0,14.13282
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,3.046289,55.19389,31.5212,1.573318,1.573318,0,-1,0,1.573318,193.622,1.390165,0,0,3.046289,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1230984,1.73065,2.437032,0,13.67156
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.394156,50.04683,32.06572,1.720303,1.720303,0,-1,0,1.720303,139.1706,0.58331,0,0,2.394156,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1230984,1.892333,1.915324,0,13.01943
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.54682,43.75476,32.59913,1.30318,1.30318,0,-1,0,1.30318,118.6958,0.1750519,0,0,1.54682,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1230984,1.433497,1.237456,0,12.17209
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.5328203,35.81736,32.16018,0.001108662,0.001108662,0,-1,0,0.001108662,48059.77,0.5316533,0,0,0.5328203,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1230984,0.001219528,0.4262563,0,11.15809
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.150924,31.67014,30.65996,0,0,0,-1,0,0,0,0.150924,0,0,0.150924,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230984,0,0.1207392,0,10.7762
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02438134,29.30397,29.14308,0.1812513,0.1812513,0,-1,0,0.1812513,13.45168,0,0,0,0.02438134,0.1907909,0.1812513,0,0,0,10.62527,0,0.1664095,-0.1664095,13.82462,98.74706,0.1230984,0.1993765,0.01950507,0,10.64966
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,27.75399,27.75399,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1848995,10.45886,0,1.923846,-1.923846,11.79671,84.26201,0.1230984,2.010419,0,0,10.45886
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,26.3649,26.3649,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.322506,8.535019,0,1.245333,-1.245333,10.48401,74.88563,0.1230984,1.301373,0,0,8.535019
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,24.89247,24.89247,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.706209,7.289686,0,0.1474037,-0.1474037,10.32863,73.77579,0.1230984,0.1540368,0,0,7.289686
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,23.73674,23.73674,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.869991,7.142282,0,0.4263408,-0.4263408,9.87923,70.56578,0.1230984,0.4455261,0,0,7.142282
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,22.81439,22.81439,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.343703,6.715941,0,0.3107757,-0.3107757,9.551643,68.22588,0.1230984,0.3247606,0,0,6.715941
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,21.88092,21.88092,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.68901,6.405166,0,0.1619305,-0.1619305,9.380953,67.00668,0.1230984,0.1692174,0,0,6.405166
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,21.03636,21.03636,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.868932,6.243235,0,0.4257978,-0.4257978,8.932123,63.80075,0.1230984,0.4449587,0,0,6.243235
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,20.31403,20.31403,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.342041,5.817437,0,0.512147,-0.512147,8.392273,59.94468,0.1230984,0.5351936,0,0,5.817437
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05466317,19.96664,19.62504,0.3266302,0.3266302,0,-1,0,0.3266302,16.73549,0,5.551115E-17,0,0.05466317,0.3438212,0.3266302,0,0,5.911093,5.30529,0,0.2891581,-0.2891581,8.087473,57.76755,0.1230984,0.3592932,0.04373053,0,5.359953
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1996402,20.21879,18.96939,0.5676819,0.5676819,0,0,0,0.5676819,35.16761,0,1.110223E-16,0,0.1996402,0.5975599,0.5676819,0,0,6.23238,5.016132,0,0.3979197,-0.3979197,7.668029,54.77153,0.1230984,0.6244501,0.1597122,0,5.215773
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7405297,23.15508,18.44154,0,0,0,0,0,0,0,0,0,0,0.7405297,0,0,0,0,6.674513,4.618213,0.7405297,0,0.7405297,8.370557,59.78957,0.1228819,0,0.5924237,0,5.358742
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.247854,25.95378,17.88035,1.316945,1.316945,0,0,0,1.316945,94.75367,0,0,0,1.247854,1.386258,1.316945,0,0,5.933983,5.284689,0,0.1384042,-0.1384042,8.224667,58.7475,0.1228819,1.44864,0.9982831,0,6.532543
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.683841,37.50505,18.8916,0,0,0,0,0,0,0,0,0,0,2.683841,0,0,0,0,6.087766,5.146285,2.683841,0,2.683841,10.77078,76.934,0.1221036,0,2.147073,0,7.830126
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.327187,45.72421,21.4253,0,0,0,-1,0,0,0,0,0,0,3.327187,0,0,0,0,3.403924,7.561742,3.327187,0,3.327187,13.92723,99.48,0.1211522,0,2.66175,0,10.88893
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.385639,59.04731,24.06457,0.5236737,0.5236737,0,-1,0,0.5236737,837.4754,3.757666,0,0,4.385639,0.5512355,0.5236737,0,0,0.0767372,10.55621,0.0767372,0,0.0767372,14.00003,100,0.1211304,0.5760411,3.508511,0,14.94185
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.851416,56.6086,26.39268,0.1789812,0.1789812,0,-1,0,0.1789812,2151.855,3.663014,0,0,3.851416,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1211304,0.1968793,3.081133,0,14.47669
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.779904,58.49754,28.45964,1.187763,1.187763,0,-1,0,1.187763,318.2372,2.529627,0,0,3.779904,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1211304,1.306539,3.023923,0,14.40518
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.506554,58.20297,30.39326,0,0,0,-1,0,0,0,3.506554,0,0,3.506554,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1211304,0,2.805243,0,14.13183
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,3.045443,55.33142,31.64344,2.441715,2.441715,0,-1,0,2.441715,124.7255,0.4752162,0,0,3.045443,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1211304,2.685887,2.436354,0,13.67072
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.477873,50.90885,32.19352,0.6020172,0.6020172,0,-1,0,0.6020172,411.5951,1.844171,0,0,2.477873,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1211304,0.662219,1.982298,0,13.10315
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.594931,44.26105,32.72137,1.223776,1.223776,0,-1,0,1.223776,130.3287,0.3067458,0,0,1.594931,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1211304,1.346154,1.275945,0,12.22021
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.5255867,35.89727,32.28797,2.530612,2.530612,0,-1,0,2.530612,20.76915,0,4.440892E-16,0,0.5255867,2.663802,2.530612,0,0,0,10.62527,0,2.138215,-2.138215,11.74615,83.90091,0.1211304,2.783673,0.4204693,0,11.15086
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.06227686,31.20343,30.78776,0,0,0,-1,0,0,0,0,0,0,0.06227686,0,0,0,0,2.375795,8.487059,0.06227686,0,0.06227686,11.80523,84.32292,0.1211128,0,0.04982149,0,8.549335
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.01004583,29.33718,29.27087,0,0,0,-1,0,0,0,0,0,0,0.01004583,0,0,0,0,2.313518,8.543108,0.01004583,0,0.01004583,11.81476,84.39099,0.1211099,0,0.008036667,0,8.553154
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,27.88178,27.88178,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.303472,8.552149,0,1.635917,-1.635917,10.09035,72.07382,0.1211099,1.709533,0,0,8.552149
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,26.48714,26.48714,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.121157,6.916233,0,3.123268,-3.123268,6.798141,48.55806,0.1211099,3.263815,0,0,6.916233
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,25.03693,25.03693,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.591455,3.792965,0,0.6788467,-0.6788467,6.082574,43.44687,0.1211099,0.7093948,0,0,3.792965
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,23.86454,23.86454,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.345729,3.114118,0,0.3593698,-0.3593698,5.703765,40.7411,0.1211099,0.3755414,0,0,3.114118
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,22.94219,22.94219,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.745028,2.754748,0,0.1931926,-0.1931926,5.500122,39.28651,0.1211099,0.2018863,0,0,2.754748
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,22.00316,22.00316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.959687,2.561556,0,0,0,5.500122,39.28651,0.1211099,0,0,0,2.561556
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,21.14193,21.14193,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,8.959687,2.561556,0,0.1643244,-0.1643244,5.326909,38.04927,0.1211099,0.171719,0,0,2.561556
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,20.42516,20.42516,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.14227,2.397231,0,0.1354085,-0.1354085,5.184176,37.02975,0.1211099,0.1415019,0,0,2.397231
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.05214858,20.06224,19.73617,0.3053352,0.3053352,0,-1,0,0.3053352,17.07912,0,5.551115E-17,0,0.05214858,0.3214055,0.3053352,0,0,9.292724,2.261823,0,0.2692569,-0.2692569,4.900354,35.00246,0.1211099,0.3358687,0.04171886,0,2.313971
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2714093,20.78459,19.08052,0.1534313,0.1534313,0,0,0,0.1534313,176.8931,0,0,0,0.2714093,0.1615066,0.1534313,0,0,9.591898,1.992566,0.1099027,0,0.1099027,5.004617,35.7472,0.1210788,0.1687744,0.2171275,0,2.263975
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.715634,23.08933,18.536,0.00758851,0.00758851,0,0,0,0.00758851,9430.495,0,0,0,0.715634,0.007987905,0.00758851,0,0,9.481996,2.091478,0.7076461,0,0.7076461,5.675949,40.54242,0.1208786,0.00834736,0.5725073,0,2.807112
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.15289,32.44668,17.96925,2.090182,2.090182,0,0,0,2.090182,103.0001,0,0,0,2.15289,2.200192,2.090182,0,0,8.774349,2.72836,0,0.04730169,-0.04730169,5.626089,40.18627,0.1208786,2.299201,1.722312,0,4.88125
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.60998,29.6314,18.98606,0.446216,0.446216,0,0,0,0.446216,360.8074,0,0,0,1.60998,0.469701,0.446216,0,0,8.826907,2.681058,1.140279,0,1.140279,6.707853,47.91314,0.1205574,0.4908375,1.287984,0,4.291039
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.4538,46.97464,21.54754,0.6842111,0.6842111,0,-1,0,0.6842111,504.7857,0,0,0,3.4538,0.7202222,0.6842111,0,0,7.686627,3.707309,2.733578,0,2.733578,9.301152,66.43667,0.1197943,0.7526322,2.76304,0,7.161109
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.684095,52.28935,24.20903,1.184224,1.184224,0,-1,0,1.184224,311.0978,0,0,0,3.684095,1.246552,1.184224,0,0,4.95305,6.16753,2.437543,0,2.437543,11.61361,82.95419,0.119122,1.302647,2.947276,0,9.851624
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,4.197032,60.32067,26.54826,0,0,0,-1,0,0,0,1.681526,0,0,4.197032,0,0,0,0,2.515506,8.361319,2.515506,0,2.515506,14.00003,100,0.118436,0,3.357626,0,12.55835
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,4.28578,63.97286,28.59855,1.120285,1.120285,0,-1,0,1.120285,382.5616,3.106533,0,0,4.28578,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.118436,1.232314,3.428624,0,14.91105
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,4.086277,64.35648,30.53772,0.5668396,0.5668396,0,-1,0,0.5668396,720.8876,3.489603,0,0,4.086277,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.118436,0.6235236,3.269021,0,14.71155
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.512471,59.98695,31.7879,0,0,0,-1,0,0,0,3.512471,0,0,3.512471,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.118436,0,2.809977,0,14.13775
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.888381,54.68489,32.31575,0.253033,0.253033,0,-1,0,0.253033,1141.504,2.622031,0,0,2.888381,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.118436,0.2783363,2.310705,0,13.51366
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.184982,41.26181,32.84916,1.32578,1.32578,0,-1,0,1.32578,89.38,0,2.220446E-16,0,1.184982,1.395558,1.32578,0,0,0,10.62527,0,0.2105758,-0.2105758,13.77806,98.41453,0.118436,1.458358,0.9479856,0,11.81026
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4713795,35.67622,32.44355,0,0,0,-1,0,0,0,0.2374064,0,0,0.4713795,0,0,0,0,0.2339731,10.4147,0.2339731,0,0.2339731,14.00003,100,0.1183726,0,0.3771036,0,10.88608
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.2100244,32.33808,30.92667,4.109797,3.33,0,-1,0,3.33,6.307039,0,0.7797976,1.190777,0.2100244,3.505263,3.33,0,0,0,10.62527,0,3.295239,-3.295239,10.52654,75.18943,0.1183726,4.520777,0.1680195,0,10.8353
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02885009,29.60051,29.40978,2.583734,2.583734,0,-1,0,2.583734,1.116604,0,4.440892E-16,0,0.02885009,2.71972,2.583734,0,0,3.661376,7.330035,0,2.69087,-2.69087,7.690116,54.92929,0.1183726,2.842107,0.02308007,0,7.358885
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,28.03736,28.03736,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.651231,4.639166,0,0.7031211,-0.7031211,6.948961,49.63534,0.1183726,0.7347615,0,0,4.639166
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,26.63161,26.63161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.432477,3.936045,0,0,0,6.948961,49.63534,0.1183726,0,0,0,3.936045
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,25.17584,25.17584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.432477,3.936045,0,0,0,6.948961,49.63534,0.1183726,0,0,0,3.936045
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,24.00345,24.00345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.432477,3.936045,0,0,0,6.948961,49.63534,0.1183726,0,0,0,3.936045
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,23.08109,23.08109,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,7.432477,3.936045,0,0.3054282,-0.3054282,6.627011,47.3357,0.1183726,0.3191725,0,0,3.936045
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,22.1254,22.1254,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.771842,3.630617,0,0.2250264,-0.2250264,6.389813,45.64143,0.1183726,0.2351525,0,0,3.630617
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,21.26972,21.26972,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,8.021872,3.40559,0,0.4466587,-0.4466587,5.918993,42.27844,0.1183726,0.4667583,0,0,3.40559
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,20.56407,20.56407,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.518159,2.958931,0,0.3792881,-0.3792881,5.519188,39.4227,0.1183726,0.396356,0,0,2.958931
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.03127447,20.05951,19.86397,0.6439528,0.6439528,0,-1,0,0.6439528,4.85664,0,1.110223E-16,0,0.03127447,0.6778451,0.6439528,0,0,8.93959,2.579643,0,0.6465706,-0.6465706,4.837643,34.55453,0.1183726,0.7083481,0.02501957,0,2.610918
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07436214,19.67224,19.20831,0.2842583,0.2842583,0,0,0,0.2842583,26.16006,0,0,0,0.07436214,0.2992192,0.2842583,0,0,9.658002,1.933073,0,0.2248571,-0.2248571,4.600623,32.86153,0.1183726,0.3126841,0.05948971,0,2.007435
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.9161358,24.53657,18.65824,0.3311054,0.3311054,0,0,0,0.3311054,276.6901,0,0,0,0.9161358,0.3485319,0.3311054,0,0,9.907843,1.708216,0.5676038,0,0.5676038,5.1391,36.70778,0.1182191,0.3642159,0.7329086,0,2.624352
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.263186,33.38618,18.08038,1.377526,1.377526,0,0,0,1.377526,164.2935,0,0,0,2.263186,1.450028,1.377526,0,0,9.340239,2.219059,0.8131586,0,0.8131586,5.910529,42.21798,0.1179998,1.515279,1.810549,0,4.482245
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.194272,41.89888,19.13053,1.486571,1.486571,0,0,0,1.486571,214.8752,0,0,0,3.194272,1.564812,1.486571,0,0,8.527081,2.950902,1.629461,0,1.629461,7.456371,53.25969,0.1175629,1.635228,2.555418,0,6.145174
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.352009,46.25583,21.69201,1.300471,1.300471,0,-1,0,1.300471,257.7536,0,0,0,3.352009,1.368916,1.300471,0,0,6.89762,4.417417,1.983093,0,1.983093,9.337699,66.69772,0.1170355,1.430518,2.681607,0,7.769426
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.710548,52.72902,24.36461,1.76317,1.76317,0,-1,0,1.76317,210.4476,0,0,0,3.710548,1.855968,1.76317,0,0,4.914527,6.2022,1.85458,0,1.85458,11.09711,79.2649,0.1165466,1.939487,2.968439,0,9.912748
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.846967,56.96284,26.70939,0.6828437,0.6828437,0,-1,0,0.6828437,563.3745,0.06823743,0,0,3.846967,0.7187828,0.6828437,0,0,3.059947,7.871322,3.059947,0,3.059947,14.00003,100,0.1157487,0.7511281,3.077573,0,11.71829
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.775733,58.84735,28.7708,1.691471,1.691471,0,-1,0,1.691471,223.2218,1.995237,0,0,3.775733,1.780496,1.691471,0,0,0,10.62527,0,0,0,14.00003,100,0.1157487,1.860619,3.020586,0,14.40101
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.502562,58.55478,30.70997,1.882754,1.882754,0,-1,0,1.882754,186.0339,1.520715,0,0,3.502562,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1157487,2.07103,2.80205,0,14.12784
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,3.041847,55.67485,31.96015,0.907548,0.907548,0,-1,0,0.907548,335.1721,2.086534,0,0,3.041847,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1157487,0.9983028,2.433478,0,13.66712
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.390093,50.50978,32.50467,0,0,0,-1,0,0,0,2.390093,0,0,2.390093,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1157487,0,1.912075,0,13.01537
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.542708,44.19524,33.03808,0,0,0,-1,0,0,0,1.542708,0,0,1.542708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1157487,0,1.234167,0,12.16798
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.5270361,36.22567,32.59913,0,0,0,-1,0,0,0,0.5270361,0,0,0.5270361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1157487,0,0.4216289,0,11.15231
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1644846,32.18661,31.08224,1.870142,1.870142,0,-1,0,1.870142,8.795302,0,2.220446E-16,0,0.1644846,1.968571,1.870142,0,0,0,10.62527,0,1.804086,-1.804086,12.09835,86.41664,0.1157487,2.057156,0.1315877,0,10.78976
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,29.58203,29.58203,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.00454,8.821188,0,1.620067,-1.620067,10.39065,74.21881,0.1157487,1.69297,0,0,8.821188
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,28.19294,28.19294,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.804614,7.201121,0,1.816486,-1.816486,8.47591,60.54209,0.1157487,1.898228,0,0,7.201121
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,26.78718,26.78718,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.822932,5.384635,0,1.444988,-1.444988,6.952759,49.66246,0.1157487,1.510013,0,0,5.384635
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,25.31475,25.31475,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.428474,3.939647,0,0.2946837,-0.2946837,6.642135,47.44373,0.1157487,0.3079445,0,0,3.939647
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,24.14236,24.14236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.7559,3.644964,0,0,0,6.642135,47.44373,0.1157487,0,0,0,3.644964
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,23.22,23.22,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.7559,3.644964,0,0.4361157,-0.4361157,6.182428,44.16011,0.1157487,0.4557408,0,0,3.644964
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,22.28654,22.28654,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.240474,3.208848,0,0.3678966,-0.3678966,5.794631,41.39014,0.1157487,0.3844519,0,0,3.208848
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,21.4253,21.4253,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.649247,2.840951,0,0.1957897,-0.1957897,5.588251,39.916,0.1157487,0.2046003,0,0,2.840951
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,20.70853,20.70853,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.866792,2.645162,0,0.1389138,-0.1389138,5.441823,38.87009,0.1157487,0.1451649,0,0,2.645162
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01460433,20.11088,20.01954,0.2954662,0.2954662,0,-1,0,0.2954662,4.942811,0,5.551115E-17,0,0.01460433,0.311017,0.2954662,0,0,9.02114,2.506248,0,0.2964127,-0.2964127,5.129376,36.63833,0.1157487,0.3250128,0.01168347,0,2.520852
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07831436,19.86969,19.38056,0.8961247,0.8961247,0,0,0,0.8961247,8.739226,0,1.110223E-16,0,0.07831436,0.9432891,0.8961247,0,0,9.350488,2.209835,0,0.8649747,-0.8649747,4.217613,30.12575,0.1157487,0.9857371,0.06265149,0,2.28815
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.8228634,24.07963,18.81381,0.3094262,0.3094262,0,0,0,0.3094262,265.932,0,0,0,0.8228634,0.3257118,0.3094262,0,0,10.31157,1.344861,0.4971516,0,0.4971516,4.689252,33.49459,0.1156201,0.3403689,0.6582907,0,2.167724
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.888685,30.81255,18.23595,0.0941382,0.0941382,0,0,0,0.0941382,2006.289,0,0,0,1.888685,0.09909284,0.0941382,0,0,9.814419,1.792297,1.789592,0,1.789592,6.387009,45.6214,0.1151595,0.103552,1.510948,0,3.680982
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.747525,38.43433,19.26944,0.1473635,0.1473635,0,0,0,0.1473635,1864.455,0,0,0,2.747525,0.1551194,0.1473635,0,0,8.024827,3.40293,2.592406,0,2.592406,8.84638,63.1883,0.1144988,0.1620998,2.19802,0,6.150455
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.350212,46.40514,21.83092,0,0,0,-1,0,0,0,0,0,0,3.350212,0,0,0,0,5.432421,5.736095,3.350212,0,3.350212,12.02467,85.89034,0.1136561,0,2.68017,0,9.086307
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.708341,52.89987,24.52019,0,0,0,-1,0,0,0,1.626132,0,0,3.708341,0,0,0,0,2.082209,8.751286,2.082209,0,2.082209,14.00003,100,0.1131386,0,2.966673,0,12.45963
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.844693,57.13605,26.86497,1.303264,1.303264,0,-1,0,1.303264,295.0049,2.472836,0,0,3.844693,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1131386,1.433591,3.075754,0,14.46997
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.773857,59.00344,28.90971,2.114589,2.114589,0,-1,0,2.114589,178.4676,1.547973,0,0,3.773857,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1131386,2.326048,3.019085,0,14.39913
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.500387,58.72555,30.86555,1.706873,1.706873,0,-1,0,1.706873,205.076,1.703678,0,0,3.500387,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1131386,1.877561,2.800309,0,14.12566
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,3.040111,55.82404,32.09906,4.136879,3.33,0,-1,0,3.33,91.29462,0,0.8068795,1.220567,3.040111,3.505263,3.33,0,0,0,10.62527,0,0.4651525,-0.4651525,13.50971,96.49776,0.1131386,4.550568,2.432089,0,13.66539
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.388613,50.63575,32.62691,0,0,0,-1,0,0,0,1.871777,0,0,2.388613,0,0,0,0,0.5168361,10.16012,0.5168361,0,0.5168361,14.00003,100,0.1130109,0,1.910891,0,12.54873
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.541033,44.31378,33.16032,0.6808357,0.6808357,0,-1,0,0.6808357,226.3443,0.8243637,0,0,1.541033,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1130109,0.7489192,1.232826,0,12.16631
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.5299575,36.37127,32.72137,0,0,0,-1,0,0,0,0.5299575,0,0,0.5299575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130109,0,0.4239661,0,11.15523
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.0540843,31.59967,31.23782,0.5391583,0.5391583,0,-1,0,0.5391583,10.03125,0,0,0,0.0540843,0.5675351,0.5391583,0,0,0,10.62527,0,0.5134508,-0.5134508,13.4588,96.13412,0.1130109,0.5930741,0.04326744,0,10.67936
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,29.72094,29.72094,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5705009,10.11182,0,2.274851,-2.274851,11.0609,79.00626,0.1130109,2.37722,0,0,10.11182
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,28.34852,28.34852,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.098114,7.836972,0,0.8501382,-0.8501382,10.16477,72.60539,0.1130109,0.8883945,0,0,7.836972
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,26.94276,26.94276,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.042712,6.986834,0,1.292825,-1.292825,8.802018,62.87143,0.1130109,1.351002,0,0,6.986834
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,25.47033,25.47033,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.479184,5.694009,0,0.4996513,-0.4996513,8.275339,59.10945,0.1130109,0.5221356,0,0,5.694009
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,24.29794,24.29794,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.034352,5.194358,0,0.1619439,-0.1619439,8.104635,57.89014,0.1130109,0.1692314,0,0,5.194358
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,23.37558,23.37558,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.214289,5.032414,0,0.3554563,-0.3554563,7.729952,55.21383,0.1130109,0.3714518,0,0,5.032414
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,22.44211,22.44211,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.609241,4.676958,0,0.03667432,-0.03667432,7.691294,54.9377,0.1130109,0.03832467,0,0,4.676958
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,21.56421,21.56421,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.64999,4.640283,0,0.4015162,-0.4015162,7.268058,51.9146,0.1130109,0.4195844,0,0,4.640283
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,20.84744,20.84744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.096119,4.238767,0,0,0,7.268058,51.9146,0.1130109,0,0,0,4.238767
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02406147,20.30911,20.15845,0.4331598,0.4331598,0,-1,0,0.4331598,5.554872,0,0,0,0.02406147,0.4559577,0.4331598,0,0,7.096119,4.238767,0,0.4318962,-0.4318962,6.8128,48.66276,0.1130109,0.4764758,0.01924918,0,4.262828
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07570128,19.99261,19.51947,0.3909985,0.3909985,0,0,0,0.3909985,19.36102,0,5.551115E-17,0,0.07570128,0.4115774,0.3909985,0,0,7.576004,3.806871,0,0.3358761,-0.3358761,6.458755,46.13387,0.1130109,0.4300984,0.06056102,0,3.882572
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.8206046,24.2252,18.96939,0.6241645,0.6241645,0,0,0,0.6241645,131.4725,0,0,0,0.8206046,0.6570152,0.6241645,0,0,7.949199,3.470995,0.1635893,0,0.1635893,6.61395,47.2424,0.1129705,0.6865809,0.6564837,0,4.291599
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.8868,30.9492,18.37486,0.09484275,0.09484275,0,0,0,0.09484275,1989.398,0,0,0,1.8868,0.09983448,0.09484275,0,0,7.78561,3.618225,1.786965,0,1.786965,8.309214,59.35141,0.1125314,0.104327,1.50944,0,5.505025
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.745517,38.59499,19.42501,1.817489,1.817489,0,0,0,1.817489,151.061,0,0,0,2.745517,1.913147,1.817489,0,0,5.998645,5.226494,0.8323707,0,0.8323707,9.09887,64.9918,0.1123281,1.999238,2.196414,0,7.972011
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.348114,46.57164,21.98649,1.152286,1.152286,0,-1,0,1.152286,290.5627,0,0,0,3.348114,1.212933,1.152286,0,0,5.166274,5.975627,2.135181,0,2.135181,11.12448,79.46042,0.1118097,1.267515,2.678491,0,9.323741
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.706467,53.05335,24.6591,1.645738,1.645738,0,-1,0,1.645738,225.2161,0,0,0,3.706467,1.732356,1.645738,0,0,3.031093,7.89729,1.974111,0,1.974111,12.99729,92.83758,0.1113347,1.810312,2.965174,0,11.60376
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.842729,57.29138,27.00388,4.259197,3.33,0,-1,0,3.33,115.3973,0,0.929197,1.355117,3.842729,3.505263,3.33,0,0,1.056982,9.67399,0.3374659,0,0.3374659,13.31744,95.12434,0.1112539,4.685117,3.074183,0,13.51672
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.771857,59.15832,29.04862,1.307254,1.307254,0,-1,0,1.307254,288.5328,1.676284,0,0,3.771857,1.376057,1.307254,0,0,0.7195159,9.97771,0.7195159,0,0.7195159,14.00003,100,0.1110821,1.437979,3.017486,0,13.74957
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.498408,58.87768,31.00446,4.049311,3.33,0,-1,0,3.33,105.0573,0,0.719311,1.124242,3.498408,3.505263,3.33,0,0,0,10.62527,0,0.006855548,-0.006855548,13.9928,99.94838,0.1110821,4.454242,2.798726,0,14.12368
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,3.038479,55.95437,32.2213,0.904617,0.904617,0,-1,0,0.904617,335.8857,2.078634,0,0,3.038479,0.9522284,0.904617,0,0,0.007617276,10.61842,0.007617276,0,0.007617276,14.00003,100,0.1110803,0.9950787,2.430784,0,13.6569
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.386823,50.76536,32.75471,0.3534806,0.3534806,0,-1,0,0.3534806,675.2346,2.014738,0,0,2.386823,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1110803,0.3888286,1.909459,0,13.0121
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.539053,44.43591,33.28812,0.6582584,0.6582584,0,-1,0,0.6582584,233.8068,0.8461493,0,0,1.539053,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1110803,0.7240843,1.231242,0,12.16433
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.6390797,37.30942,32.8825,0.7055518,0.7055518,0,-1,0,0.7055518,90.57871,1.110223E-16,0,0,0.6390797,0.7426861,0.7055518,0,0,0,10.62527,0,0.1036064,-0.1036064,13.89082,99.21992,0.1110803,0.776107,0.5112638,0,11.26435
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.05315508,31.72151,31.36562,2.320766,2.320766,0,-1,0,2.320766,2.29041,0,4.440892E-16,0,0.05315508,2.442912,2.320766,0,0,0.1151182,10.52167,0,2.389757,-2.389757,11.37179,81.22693,0.1110803,2.552843,0.04252406,0,10.57482
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,29.8654,29.8654,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.770404,8.131911,0,1.554297,-1.554297,9.733419,69.52428,0.1110803,1.62424,0,0,8.131911
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,28.47076,28.47076,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.4974,6.577614,0,2.505404,-2.505404,7.092492,50.66055,0.1110803,2.618147,0,0,6.577614
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,27.08167,27.08167,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.281183,4.07221,0,1.331431,-1.331431,5.68904,40.63592,0.1110803,1.391345,0,0,4.07221
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,25.61479,25.61479,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.76055,2.740779,0,0.1649652,-0.1649652,5.515152,39.39386,0.1110803,0.1723886,0,0,2.740779
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,24.42573,24.42573,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,8.943845,2.575814,0,0.7932192,-0.7932192,4.679025,33.42154,0.1110803,0.828914,0,0,2.575814
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,23.50338,23.50338,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.8252,1.782594,0,0.2871521,-0.2871521,4.37634,31.25951,0.1110803,0.300074,0,0,1.782594
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,22.56435,22.56435,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.14426,1.495442,0,0.3049304,-0.3049304,4.054915,28.96362,0.1110803,0.3186523,0,0,1.495442
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,21.69201,21.69201,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.48307,1.190512,0,0.5374486,-0.5374486,3.488394,24.91706,0.1110803,0.5616338,0,0,1.190512
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,20.98635,20.98635,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.08023,0.6530631,0,0.1879238,-0.1879238,3.290305,23.50213,0.1110803,0.1963804,0,0,0.6530631
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.0282853,20.46351,20.28625,0.4864968,0.4687534,0,-1,0,0.4687534,6.034154,0,0.01774344,0.08788995,0.0282853,0.4934246,0.4687534,0,0,11.28904,0.4651393,0,0.4651393,-0.4651393,2.800006,20,0.1110803,0.5351465,0.02262824,0,0.4934246
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.0730745,20.11543,19.65838,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,80.54983,0,0,0,0.0730745,0,0,3.505263,3.33,11.80586,0,3.403075,0,3.403075,6.028446,43.06024,0.1117913,0.09979159,0.0584596,5,0.0730745
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.8186533,24.34414,19.09719,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,286.9544,0,0,0,0.8186533,0,0,3.505263,3.33,8.402785,3.062767,4.148654,0,4.148654,9.964204,71.17274,0.1124396,0.3138194,0.6549226,5,3.88142
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.884831,31.10927,18.536,2.008559,2.008559,4.259395,0,1.327815,2.008559,93.83997,0,0,0,1.884831,0,0,2.250837,2.138295,4.254132,6.796555,4.023126,0,4.023126,13.78088,98.43463,0.1134043,2.209414,1.507865,5,8.681386
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.743832,38.73928,19.56392,0,0,0,0,0,0,0,2.512825,0,0,2.743832,0,0,0,0,0.2310069,10.41737,0.2310069,0,0.2310069,14.00003,100,0.1133495,0,2.195066,0,13.1612
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.346349,46.72126,22.1254,1.141356,1.141356,0,-1,0,1.141356,293.1906,2.144921,0,0,3.346349,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1133495,1.255492,2.677079,0,13.97162
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.704186,53.22356,24.81468,0.8727899,0.8727899,0,-1,0,0.8727899,424.4076,2.78546,0,0,3.704186,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1133495,0.9600688,2.963349,0,14.32946
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.84068,57.4459,27.14279,0.5170322,0.5170322,0,-1,0,0.5170322,742.8318,3.296435,0,0,3.84068,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1133495,0.5687354,3.072544,0,14.46595
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.7696,59.31764,29.19308,1.347157,1.347157,0,-1,0,1.347157,279.819,2.351541,0,0,3.7696,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1133495,1.481872,3.01568,0,14.39487
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.496622,59.01115,31.1267,1.894987,1.894987,0,-1,0,1.894987,184.5196,1.501899,0,0,3.496622,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1133495,2.084485,2.797297,0,14.1219
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,3.036544,56.0885,32.34909,0.8260506,0.8260506,0,-1,0,0.8260506,367.5978,2.167017,0,0,3.036544,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1133495,0.9086556,2.429235,0,13.66182
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.384799,50.89297,32.8825,0.6840205,0.6840205,0,-1,0,0.6840205,348.6443,1.664777,0,0,2.384799,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1133495,0.7524226,1.907839,0,13.01007
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.536864,44.55042,33.41036,1.380805,1.380805,0,-1,0,1.380805,111.302,0.08338433,0,0,1.536864,1.45348,1.380805,0,0,0,10.62527,0,0,0,14.00003,100,0.1133495,1.518886,1.229491,0,12.16214
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.5250007,36.59208,32.97141,0,0,0,-1,0,0,0,0.5250007,0,0,0.5250007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1133495,0,0.4200006,0,11.15028
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.0546031,31.85374,31.48786,1.910333,1.910333,0,-1,0,1.910333,2.858304,0,0,0,0.0546031,2.010876,1.910333,0,0,0,10.62527,0,1.956273,-1.956273,11.93793,85.27079,0.1133495,2.101366,0.04368248,0,10.67988
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,29.98764,29.98764,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.173637,8.669001,0,2.322412,-2.322412,9.489898,67.78485,0.1133495,2.42692,0,0,8.669001
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,28.59855,28.59855,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.754095,6.346589,0,1.746757,-1.746757,7.648655,54.63314,0.1133495,1.825361,0,0,6.346589
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,27.20947,27.20947,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.694935,4.599833,0,2.4784,-2.4784,5.036192,35.97272,0.1133495,2.589928,0,0,4.599833
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,25.73703,25.73703,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.448713,2.121433,0,0.4190304,-0.4190304,4.594495,32.81776,0.1133495,0.4378867,0,0,2.121433
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,24.54797,24.54797,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.914302,1.702402,0,0.1653039,-0.1653039,4.420249,31.57315,0.1133495,0.1727426,0,0,1.702402
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,23.62562,23.62562,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.09797,1.537098,0,0.2591932,-0.2591932,4.147036,29.62162,0.1133495,0.2708569,0,0,1.537098
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,22.67548,22.67548,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.38597,1.277905,0,0.1857564,-0.1857564,3.951231,28.22302,0.1133495,0.1941154,0,0,1.277905
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,21.79758,21.79758,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59236,1.092149,0,0.1792679,-0.1792679,3.762266,26.87328,0.1133495,0.187335,0,0,1.092149
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,21.09748,21.09748,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79155,0.9128807,0,0.6335584,-0.6335584,3.094437,22.10308,0.1133495,0.6620685,0,0,0.9128807
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01742519,20.50105,20.39182,0.01335405,0.01335405,0,-1,0,0.01335405,130.4862,0,0,0,0.01742519,0.0140569,0.01335405,0,0,11.4955,0.2793223,0.003368292,0,0.003368292,3.097633,22.1259,0.1133487,0.01468946,0.01394015,0,0.2967475
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.07044438,20.21034,19.76951,0.06615604,0.06615604,0,0,0,0.06615604,106.4821,0,0,0,0.07044438,0.06963794,0.06615604,0,0,11.49213,0.2823538,0.0008064358,0,0.0008064358,3.098398,22.13137,0.1133485,0.07277165,0.0563555,0,0.3527981
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6940594,23.64989,19.21943,0.3062466,0.3062466,0,0,0,0.3062466,226.6341,0,0,0,0.6940594,0.3223649,0.3062466,0,0,11.49133,0.2830796,0.3716945,0,0.3716945,3.451018,24.65008,0.1132603,0.3368713,0.5552475,0,0.9771389
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.248657,33.89622,18.64157,0.1762661,0.1762661,0,0,0,0.1762661,1275.718,0,0,0,2.248657,0.1855433,0.1762661,0,0,11.11963,0.6176046,2.063114,0,2.063114,5.40826,38.63035,0.1127735,0.1938927,1.798926,0,2.866262
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.742382,38.87283,19.69172,1.024785,1.024785,0,0,0,1.024785,267.6057,0,0,0,2.742382,1.078721,1.024785,0,0,9.056519,2.474407,1.663661,0,1.663661,6.986548,49.90381,0.112384,1.127263,2.193906,0,5.21679
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.344487,46.87665,22.26987,0,0,0,-1,0,0,0,0,0,0,3.344487,0,0,0,0,7.392857,3.971703,3.344487,0,3.344487,10.15941,72.56705,0.111609,0,2.67559,0,7.31619
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.702107,53.382,24.95914,1.0532,1.0532,0,-1,0,1.0532,351.5105,0,0,0,3.702107,1.108631,1.0532,0,0,4.04837,6.981741,2.593476,0,2.593476,12.61979,90.1412,0.1110154,1.15852,2.961686,0,10.68385
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.838411,57.60527,27.28725,0.3849587,0.3849587,0,-1,0,0.3849587,997.0966,1.978297,0,0,3.838411,0.4052197,0.3849587,0,0,1.454894,9.315869,1.454894,0,1.454894,14.00003,100,0.1106852,0.4234546,3.070729,0,13.15428
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.767342,59.46998,29.33199,0.6558921,0.6558921,0,-1,0,0.6558921,574.3845,3.07693,0,0,3.767342,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1106852,0.7214813,3.013874,0,14.39262
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.494188,59.16571,31.27116,0,0,0,-1,0,0,0,3.494188,0,0,3.494188,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1106852,0,2.79535,0,14.11946
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,3.033895,56.24908,32.50467,1.108168,1.108168,0,-1,0,1.108168,273.7758,1.867402,0,0,3.033895,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1106852,1.218984,2.427116,0,13.65917
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.382153,51.04676,33.03808,2.305321,2.305321,0,-1,0,2.305321,103.3328,0,0,0,2.382153,2.426653,2.305321,0,0,0,10.62527,0,0.04450056,-0.04450056,13.95312,99.66495,0.1106852,2.535852,1.905722,0,13.00743
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.955722,48.03534,33.53815,0.3005601,0.3005601,0,-1,0,0.3005601,650.6924,1.589898,0,0,1.955722,0.3163791,0.3005601,0,0,0.04944506,10.58077,0.04944506,0,0.04944506,14.00003,100,0.110674,0.3306161,1.564577,0,12.5365
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.5220243,36.73587,33.13254,0.7998141,0.7998141,0,-1,0,0.7998141,65.26821,0,0,0,0.5220243,0.8419096,0.7998141,0,0,0,10.62527,0,0.3198852,-0.3198852,13.66284,97.59151,0.110674,0.8797955,0.4176195,0,11.1473
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07836796,32.15841,31.63232,1.986451,1.986451,0,-1,0,1.986451,3.945124,0,4.440892E-16,0,0.07836796,2.091001,1.986451,0,0,0.355428,10.30539,0,2.012633,-2.012633,11.54134,82.43797,0.110674,2.185096,0.06269437,0,10.38376
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,30.11544,30.11544,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.591687,8.292756,0,1.332133,-1.332133,10.13715,72.40804,0.110674,1.392079,0,0,8.292756
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,28.73746,28.73746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.071835,6.960623,0,0,0,10.13715,72.40804,0.110674,0,0,0,6.960623
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,27.33171,27.33171,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.071835,6.960623,0,2.385103,-2.385103,7.623027,54.45008,0.110674,2.492433,0,0,6.960623
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,25.84816,25.84816,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.72195,4.57552,0,0.00919476,-0.00919476,7.613335,54.38086,0.110674,0.009608524,0,0,4.57552
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,24.6591,24.6591,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.732166,4.566325,0,0.09850373,-0.09850373,7.509503,53.6392,0.110674,0.1029364,0,0,4.566325
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,23.73674,23.73674,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.841614,4.467821,0,0.1868053,-0.1868053,7.312593,52.2327,0.110674,0.1952115,0,0,4.467821
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,22.79772,22.79772,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.049176,4.281016,0,0.5409523,-0.5409523,6.742379,48.15975,0.110674,0.5652951,0,0,4.281016
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,21.92537,21.92537,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.650234,3.740064,0,0.427218,-0.427218,6.292052,44.94313,0.110674,0.4464428,0,0,3.740064
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,21.2086,21.2086,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.124921,3.312846,0,0.9848234,-0.9848234,5.253956,37.52819,0.110674,1.02914,0,0,3.312846
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007810503,20.55192,20.50295,0.5160757,0.5160757,0,-1,0,0.5160757,1.513441,0,0,0,0.007810503,0.5432376,0.5160757,0,0,9.219169,2.328022,0,0.5354271,-0.5354271,4.689567,33.49684,0.110674,0.5676833,0.006248402,0,2.335833
