Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,33.66039,33.66039,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.104025,7.831652,0,2.938064,-2.938064,7.9583,56.84488,0.09844767,3.070277,0,0,7.831652
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,32.16018,32.16018,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,6.368541,4.893587,0,2.976574,-2.976574,4.820715,34.43361,0.09844767,3.110519,0,0,4.893587
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,30.64329,30.64329,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,9.675845,1.917014,0,0.2414414,-0.2414414,4.566214,32.61575,0.09844767,0.2523063,0,0,1.917014
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,29.4709,29.4709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.944113,1.675572,0,0,0,4.566214,32.61575,0.09844767,0,0,0,1.675572
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,28.58188,28.58188,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,9.944113,1.675572,0,0.5944864,-0.5944864,3.93957,28.13973,0.09844767,0.6212382,0,0,1.675572
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,27.62619,27.62619,0.5699925,0.5699925,0,-1,0,0.5699925,0,0,1.110223E-16,0,0,0.5999921,0.5699925,0,0,10.60465,1.081086,0,0.5999921,-0.5999921,3.307123,23.62226,0.09844767,0.6269917,0,0,1.081086
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,26.73717,26.73717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27131,0.4810939,0,0,0,3.307123,23.62226,0.09844767,0,0,0,0.4810939
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,26.06486,26.06486,0.2821266,0.2821266,0,-1,0,0.2821266,0,0,0,0,0,0.2969754,0.2821266,0,0,11.27131,0.4810939,0,0.2969754,-0.2969754,2.994083,21.38627,0.09844767,0.3103393,0,0,0.4810939
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,25.34809,25.34809,0.6306353,0.1749125,0,-1,0,0.1749125,0,0,0.4557227,0.5187863,0,0.1841185,0.1749125,0,0,11.60128,0.1841185,0,0.1841185,-0.1841185,2.800006,20,0.09844767,0.6936988,0,0,0.1841185
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,24.70911,24.70911,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09891184,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.8386658,29.78731,24.23682,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,338.7573,0,0,0,0.8386658,0,0,3.505263,3.33,8.475861,2.997,4.168666,0,4.168666,9.913864,70.81318,0.09932464,0.2723284,0.6709326,5,3.835666
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.868741,36.60922,23.72008,2.294422,2.294422,4.610953,0,1.42379,2.294422,81.44714,0,0,0,1.868741,0,0,2.31653,2.200704,4.307194,6.748799,4.069445,0,4.069445,13.77448,98.38894,0.1000534,2.523865,1.494993,5,8.61754
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.686229,44.28665,24.84801,0.3215933,0.3215933,0,0,0,0.3215933,835.2877,2.109961,0,0,2.686229,0.3385193,0.3215933,0,0,0.2377492,10.4113,0.2377492,0,0.2377492,14.00003,100,0.1000252,0.3537527,2.148984,0,13.09753
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,3.242383,52.4825,27.73732,3.338705,3.33,0,-1,0,3.33,97.36887,0,0.008704901,0.3425754,3.242383,3.505263,3.33,0,0,0,10.62527,0,0.2628797,-0.2628797,13.72293,98.02072,0.1000252,3.672575,2.593907,0,13.86766
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.558974,59.01453,30.63218,0.6895399,0.6895399,0,-1,0,0.6895399,516.1375,2.541054,0,0,3.558974,0.7258315,0.6895399,0,0,0.2920886,10.36239,0.2920886,0,0.2920886,14.00003,100,0.09999061,0.7584939,2.847179,0,13.92137
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,4.402927,71.26258,32.97141,2.281494,2.281494,0,-1,0,2.281494,192.9844,2.001355,0,0,4.402927,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.09999061,2.509643,3.522342,0,15.0282
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.575922,64.39038,34.78833,1.686028,1.686028,0,-1,0,1.686028,212.0915,1.801156,0,0,3.575922,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.09999061,1.854631,2.860738,0,14.2012
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,3.290311,63.59021,36.50525,1.307306,1.307306,0,-1,0,1.307306,251.6863,1.914199,0,0,3.290311,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.09999061,1.438037,2.632249,0,13.91558
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.820077,60.21455,37.53873,0.535134,0.535134,0,-1,0,0.535134,526.9852,2.256778,0,0,2.820077,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.09999061,0.5886474,2.256061,0,13.44535
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,2.159732,54.59354,37.87767,1.44719,1.44719,0,-1,0,1.44719,149.2362,0.6363738,0,0,2.159732,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.09999061,1.591909,1.727786,0,12.78501
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.621924,50.40424,38.19438,1.271975,1.271975,0,-1,0,1.271975,127.5122,0.283002,0,0,1.621924,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.09999061,1.399173,1.297539,0,12.2472
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4616164,40.99378,37.72209,2.29782,2.29782,0,-1,0,2.29782,20.08932,0,0,0,0.4616164,2.418757,2.29782,0,0,0,10.62527,0,1.957141,-1.957141,11.93702,85.26426,0.09999061,2.527601,0.3692932,0,11.08689
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,36.41079,36.41079,2.604713,2.604713,0,-1,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.174601,8.668133,0,2.741804,-2.741804,9.046906,64.62062,0.09999061,2.865185,0,0,8.668133
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,35.16061,35.16061,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.22105,5.92633,0,2.219401,-2.219401,6.707451,47.91027,0.09999061,2.319274,0,0,5.92633
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,33.75485,33.75485,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.687051,3.706928,0,3.505263,-3.505263,3.012579,21.51838,0.09999061,4.318978,0,0,3.706928
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,32.28797,32.28797,1.84707,0.1915819,0,-1,0,0.1915819,0,0,1.655488,1.840195,0,0.2016651,0.1915819,0,0,11.58179,0.2016651,0,0.2016651,-0.2016651,2.800006,20,0.09999061,2.031777,0,0,0.2016651
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,30.75442,30.75442,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09999061,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,29.56536,29.56536,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09999061,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,28.69301,28.69301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09999061,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,27.73732,27.73732,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09999061,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,26.8483,26.8483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09999061,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,26.17598,26.17598,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09999061,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,25.44254,25.44254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09999061,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,24.81468,24.81468,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1004047,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.9186056,30.45167,24.34794,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,639.2885,4.440892E-16,0,0,0.9186056,0,0,3.505263,3.33,8.475861,2.997,4.248606,0,4.248606,9.989702,71.35487,0.1007579,0.1580611,0.7348845,5,3.915606
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.152761,38.9083,23.84787,0.3658929,0.3658929,2.54957,0,0.8610327,0.3658929,588.3583,0,0,0,2.152761,0,0,2.183677,2.074493,4.227254,6.820745,4.227254,0,4.227254,14.00003,100,0.1007209,0.4024822,1.722209,5,8.973506
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.684005,44.40778,24.97025,0,0,0,0,0,0,0,2.684005,0,0,2.684005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007209,0,2.147204,0,13.30928
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,3.237972,52.615,27.88178,0,0,0,-1,0,0,0,3.237972,0,0,3.237972,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007209,0,2.590378,0,13.86325
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.552787,59.14635,30.78776,0.5031615,0.5031615,0,-1,0,0.5031615,706.0928,3.023143,0,0,3.552787,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1007209,0.5534776,2.84223,0,14.17806
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.657288,63.14452,33.13254,0.6263661,0.6263661,0,-1,0,0.6263661,583.8899,2.997955,0,0,3.657288,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1007209,0.6890027,2.92583,0,14.28256
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.567558,64.49941,34.94391,0,0,0,-1,0,0,0,3.567558,0,0,3.567558,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007209,0,2.854047,0,14.19283
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,3.281262,63.69027,36.66082,0.9723164,0.9723164,0,-1,0,0.9723164,337.4685,2.257771,0,0,3.281262,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1007209,1.069548,2.625009,0,13.90654
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.811142,60.27425,37.66097,3.085099,3.085099,0,-1,0,3.085099,91.12,0,0,0.063609,2.811142,3.247473,3.085099,0,0,0,10.62527,0,0.4363306,-0.4363306,13.5401,96.71478,0.1007209,3.393609,2.248914,0,13.43642
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.824018,60.76622,37.97212,1.566044,1.566044,0,-1,0,1.566044,180.3281,0.6907381,0,0,2.824018,1.648468,1.566044,0,0,0.4848118,10.18894,0.4848118,0,0.4848118,14.00003,100,0.1006639,1.722649,2.259214,0,13.01296
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.295902,47.91528,38.31662,3.225439,3.225439,0,-1,0,3.225439,40.17753,0,0,0.2179825,1.295902,3.395199,3.225439,0,0,0,10.62527,0,2.099297,-2.099297,11.78717,84.19394,0.1006639,3.547982,1.036721,0,11.92118
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4800434,41.22375,37.81655,1.193527,1.193527,0,-1,0,1.193527,40.22057,0,0,0,0.4800434,1.256344,1.193527,0,0,2.332552,8.525977,0,0.7763009,-0.7763009,10.96888,78.349,0.1006639,1.31288,0.3840347,0,9.006021
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,36.53858,36.53858,2.834955,2.834955,0,-1,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,3.195109,7.749676,0,2.984164,-2.984164,7.823297,55.88058,0.1006639,3.118451,0,0,7.749676
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,35.25507,35.25507,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,6.510846,4.765512,0,1.38754,-1.38754,6.360702,45.43349,0.1006639,1.449979,0,0,4.765512
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,33.87709,33.87709,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.052557,3.377973,0,1.446584,-1.446584,4.835868,34.54185,0.1006639,1.51168,0,0,3.377973
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,32.37688,32.37688,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,9.659872,1.931389,0,0.2648451,-0.2648451,4.556697,32.54777,0.1006639,0.2767631,0,0,1.931389
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,30.86555,30.86555,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,9.954144,1.666544,0,0.5630665,-0.5630665,3.963173,28.30832,0.1006639,0.5884045,0,0,1.666544
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,29.67649,29.67649,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,10.57977,1.103478,0,0.1421833,-0.1421833,3.813299,27.23779,0.1006639,0.1485815,0,0,1.103478
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,28.79858,28.79858,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,10.73776,0.9612943,0,0.6284112,-0.6284112,3.150895,22.50635,0.1006639,0.6566898,0,0,0.9612943
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,27.83178,27.83178,0.6373998,0.3162389,0,-1,0,0.3162389,0,0,0.3211609,0.3849009,0,0.332883,0.3162389,0,0,11.43599,0.332883,0,0.332883,-0.332883,2.800006,20,0.1006639,0.7011397,0,0,0.332883
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,26.95943,26.95943,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006639,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,26.28711,26.28711,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006639,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,25.54812,25.54812,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006639,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,24.9258,24.9258,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1011148,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.3117881,26.49382,24.47018,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,83.98345,0,0,0,0.3117881,0,0,3.505263,3.33,8.475861,2.997,3.641788,0,3.641788,9.414024,67.2429,0.1016107,0.4083744,0.2494305,5,3.308788
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.937984,37.39013,23.959,1.812849,1.812849,4.564132,0,1.411008,1.812849,106.9027,0,0,0,1.937984,0,0,2.751283,2.613719,4.834072,6.274609,4.551703,0,4.551703,13.73215,98.08659,0.1022355,1.994134,1.550388,5,8.212594
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,3.006805,47.27766,25.09805,2.425858,2.425858,0,0,0,2.425858,123.9481,0.1709017,0,0,3.006805,2.553535,2.425858,0,0,0.2823686,10.37114,0.2823686,0,0.2823686,14.00003,100,0.1022023,2.668444,2.405444,0,13.37795
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,3.233855,52.72357,28.00402,0.6178818,0.6178818,0,-1,0,0.6178818,523.3776,2.583453,0,0,3.233855,0.6504019,0.6178818,0,0,0,10.62527,0,0,0,14.00003,100,0.1022023,0.67967,2.587084,0,13.85913
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,4.228989,66.4268,30.91,1.086507,1.086507,0,-1,0,1.086507,389.2279,3.085297,0,0,4.228989,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1022023,1.195158,3.383191,0,14.85426
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.649724,63.26284,33.28812,1.981596,1.981596,0,-1,0,1.981596,184.181,1.563833,0,0,3.649724,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1022023,2.179756,2.919779,0,14.275
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,4.169395,71.3494,35.06615,1.173583,1.173583,0,-1,0,1.173583,355.2707,2.934045,0,0,4.169395,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1022023,1.290941,3.335516,0,14.79467
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,3.022657,61.27145,36.78862,0,0,0,-1,0,0,0,3.022657,0,0,3.022657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1022023,0,2.418126,0,13.64793
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.773651,60.06894,37.78876,1.365878,1.365878,0,-1,0,1.365878,203.0673,1.335885,0,0,2.773651,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1022023,1.502466,2.218921,0,13.39893
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.636089,50.41749,38.09992,0.6255947,0.6255947,0,-1,0,0.6255947,261.5254,0.9775683,0,0,1.636089,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1022023,0.6881542,1.308871,0,12.26136
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.234294,47.56613,38.44441,1.891069,1.891069,0,-1,0,1.891069,65.26965,0,0,0,1.234294,1.990599,1.891069,0,0,0,10.62527,0,0.7563048,-0.7563048,13.20281,94.30562,0.1022023,2.080176,0.9874355,0,11.85957
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.5084378,41.56072,37.94434,0,0,0,-1,0,0,0,0,0,0,0.5084378,0,0,0,0,0.8403386,9.868969,0.5084378,0,0.5084378,13.68516,97.75094,0.1021425,0,0.4067502,0,10.37741
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,36.66082,36.66082,1.67585,1.67585,0,-1,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.3319009,10.32656,0,1.764053,-1.764053,11.82568,84.46901,0.1021425,1.843435,0,0,10.32656
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,35.38286,35.38286,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.291959,8.56251,0,0.3634165,-0.3634165,11.44261,81.73277,0.1021425,0.3797702,0,0,8.56251
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,34.00489,34.00489,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.695755,8.199095,0,1.005495,-1.005495,10.38272,74.16217,0.1021425,1.050743,0,0,8.199095
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,32.50467,32.50467,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,3.812972,7.193599,0,2.512765,-2.512765,7.734037,55.24302,0.1021425,2.62584,0,0,7.193599
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,30.96,30.96,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.604934,4.680834,0,0.2002297,-0.2002297,7.522977,53.73544,0.1021425,0.20924,0,0,4.680834
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,29.77094,29.77094,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,6.827411,4.480604,0,0.2620671,-0.2620671,7.246734,51.76228,0.1021425,0.2738601,0,0,4.480604
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,28.89304,28.89304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.118597,4.218537,0,0,0,7.246734,51.76228,0.1021425,0,0,0,4.218537
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,27.9429,27.9429,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.118597,4.218537,0,0.7087532,-0.7087532,6.499642,46.42593,0.1021425,0.7406471,0,0,4.218537
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,27.065,27.065,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,7.9061,3.509784,0,0.2062476,-0.2062476,6.282238,44.87304,0.1021425,0.2155287,0,0,3.509784
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,26.39268,26.39268,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.135264,3.303536,0,0.3963776,-0.3963776,5.86442,41.88863,0.1021425,0.4142146,0,0,3.303536
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,25.65924,25.65924,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.575684,2.907159,0,0.2185801,-0.2185801,5.634016,40.24289,0.1021425,0.2284162,0,0,2.907159
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,25.04804,25.04804,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,8.818551,2.688578,0,0.3067242,-0.3067242,5.3107,37.9335,0.1021425,0.3205268,0,0,2.688578
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.127686,32.16856,24.59798,0,0,0,0,0,0,0,0,0,0,1.127686,0,0,0,0,9.159355,2.381854,1.127686,0,1.127686,6.380517,45.57503,0.1020102,0,0.9021485,0,3.50954
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.867606,37.01109,24.09791,3.158947,3.158947,1.25,0,0.50625,3.158947,59.12115,0,4.440892E-16,0,1.867606,2.009418,1.908947,0,0,8.03167,3.396771,0,0.141812,-0.141812,6.231034,44.5073,0.1020102,3.474842,1.494085,5,5.264377
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.679132,44.65285,25.22029,3.928708,3.928708,5,0,1.53,3.928708,68.19373,0,0,0,2.679132,0,0,1.071292,1.017727,8.189239,3.254959,3.69686,0,3.69686,9.738183,69.55831,0.1028336,4.321579,2.143306,5,5.934092
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,3.229284,52.8479,28.14293,0.3100896,0.3100896,0,-1,0,0.3100896,1041.403,0,0,0,3.229284,0.3264101,0.3100896,0,0,4.492379,6.582133,2.902874,0,2.902874,12.49209,89.22904,0.1024933,0.3410985,2.583427,0,9.811418
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.540717,59.37147,31.06558,2.616728,2.616728,0,-1,0,2.616728,135.3109,0,0,0,3.540717,2.75445,2.616728,0,0,1.589505,9.19472,0.7862673,0,0.7862673,13.23801,94.55702,0.1024015,2.8784,2.832574,0,12.73544
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.642016,63.37958,33.4437,1.078676,1.078676,0,-1,0,1.078676,337.6376,1.70333,0,0,3.642016,1.135448,1.078676,0,0,0.8032375,9.90236,0.8032375,0,0.8032375,14.00003,100,0.1023079,1.186544,2.913613,0,13.54438
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.551158,64.67855,35.22173,2.350745,2.350745,0,-1,0,2.350745,151.0652,1.07669,0,0,3.551158,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1023079,2.585819,2.840927,0,14.17643
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,3.264021,63.82342,36.91086,3.757442,3.33,0,-1,0,3.33,98.01865,0,0.4274422,0.8031865,3.264021,3.505263,3.33,0,0,0,10.62527,0,0.2412421,-0.2412421,13.74574,98.18363,0.1023079,4.133186,2.611217,0,13.8893
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.792796,60.39549,37.911,0.7844771,0.7844771,0,-1,0,0.7844771,356.0074,1.698984,0,0,2.792796,0.8257654,0.7844771,0,0,0.2680468,10.38403,0.2680468,0,0.2680468,14.00003,100,0.1022767,0.8629249,2.234237,0,13.17683
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,2.131773,54.73755,38.22216,0.9336568,0.9336568,0,-1,0,0.9336568,228.3252,1.148977,0,0,2.131773,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1022767,1.027022,1.705419,0,12.75705
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.276905,48.03175,38.56665,2.276715,2.276715,0,-1,0,2.276715,56.08541,0,0,0,1.276905,2.396542,2.276715,0,0,0,10.62527,0,1.119637,-1.119637,12.81983,91.57001,0.1022767,2.504386,1.021524,0,11.90218
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4755367,41.44652,38.06658,0.4184741,0.4184741,0,-1,0,0.4184741,113.6359,0,0,0,0.4755367,0.440499,0.4184741,0,0,1.244041,9.505637,0.03503772,0,0.03503772,12.85307,91.80743,0.1022726,0.4603215,0.3804294,0,9.981174
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,36.75528,36.75528,0.8295186,0.8295186,0,-1,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.209003,9.537171,0,0.8731775,-0.8731775,11.93266,85.23309,0.1022726,0.9124705,0,0,9.537171
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,35.5051,35.5051,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.179201,8.663994,0,3.141078,-3.141078,8.62167,61.58323,0.1022726,3.282427,0,0,8.663994
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,34.09935,34.09935,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.669288,5.522915,0,3.195129,-3.195129,5.253707,37.52641,0.1022726,3.33891,0,0,5.522915
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,32.59913,32.59913,1.999416,1.999416,0,-1,0,1.999416,0,0,0,0,0,2.104648,1.999416,0,0,9.219432,2.327786,0,2.104648,-2.104648,3.035213,21.68005,0.1022726,2.199358,0,0,2.327786
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,31.06558,31.06558,0.6733405,0.2119805,0,-1,0,0.2119805,0,0,0.46136,0.528694,0,0.2231374,0.2119805,0,0,11.55793,0.2231374,0,0.2231374,-0.2231374,2.800006,20,0.1022726,0.7406746,0,0,0.2231374
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,29.87652,29.87652,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1022726,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,29.00417,29.00417,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1022726,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,28.04848,28.04848,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1022726,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,27.17613,27.17613,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1022726,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,26.50381,26.50381,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1022726,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,25.78704,25.78704,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1022726,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,25.15917,25.15917,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1028961,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.8453151,30.32148,24.70911,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8453151,0,0,3.505263,3.33,8.475861,2.997,4.175315,0,4.175315,9.920173,70.85824,0.1031831,0,0.6762521,5,3.842315
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.867202,37.12878,24.20903,0.09810732,0.09810732,2.659521,0,0.8910493,0.09810732,1903.224,0,0,0,1.867202,0,0,2.561414,2.433343,4.300545,6.754784,4.300545,0,4.300545,14.00003,100,0.1031649,0.107918,1.493762,5,8.621985
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.676226,44.79367,25.36476,1.404599,1.404599,0,0,0,1.404599,190.5331,1.197701,0,0,2.676226,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1031649,1.545059,2.140981,0,13.3015
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,3.224259,52.98798,28.29851,0,0,0,-1,0,0,0,3.224259,0,0,3.224259,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1031649,0,2.579407,0,13.84953
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.534106,59.4989,31.22115,1.752961,1.752961,0,-1,0,1.752961,201.6077,1.688883,0,0,3.534106,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1031649,1.928257,2.827284,0,14.15938
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.634167,63.49476,33.59927,0.7304791,0.7304791,0,-1,0,0.7304791,497.5046,2.865242,0,0,3.634167,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1031649,0.803527,2.907334,0,14.25944
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.542245,64.78857,35.38286,0,0,0,-1,0,0,0,3.542245,0,0,3.542245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1031649,0,2.833796,0,14.16752
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,3.25457,63.91912,37.06644,1.893376,1.893376,0,-1,0,1.893376,171.8924,1.261543,0,0,3.25457,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1031649,2.082714,2.603656,0,13.87984
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.783397,60.45715,38.0388,2.153461,2.153461,0,-1,0,2.153461,129.2523,0.5165964,0,0,2.783397,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1031649,2.368807,2.226718,0,13.40867
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,2.121738,54.82502,38.37774,1.164453,1.164453,0,-1,0,1.164453,182.209,0.8959984,0,0,2.121738,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1031649,1.280898,1.697391,0,12.74701
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.267282,48.09188,38.69445,0,0,0,-1,0,0,0,1.267282,0,0,1.267282,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1031649,0,1.013826,0,11.89256
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,38.19438,38.19438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1031649,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,36.88308,36.88308,1.497889,1.497889,0,-1,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1031649,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,35.6329,35.6329,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1031649,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,34.22158,34.22158,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1031649,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,32.72137,32.72137,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1031649,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,31.16003,31.16003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1031649,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,29.97097,29.97097,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1031649,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,29.09863,29.09863,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1031649,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,28.14293,28.14293,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031649,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,27.28725,27.28725,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031649,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,26.61493,26.61493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031649,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,25.87594,25.87594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031649,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,25.25363,25.25363,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1036371,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.8489999,30.45605,24.81468,0.279271,0.279271,3.784534,0,1.198178,0.279271,304.0057,4.440892E-16,0,0,0.8489999,0,0,3.505263,3.33,8.475861,2.997,4.179,0,4.179,9.923669,70.8832,0.1040107,0.3071982,0.6791999,5,3.846
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.866758,37.24015,24.31461,1.18079,1.18079,3.738792,0,1.18569,1.18079,158.094,0,0,0,1.866758,0,0,2.558003,2.430103,4.29686,6.7581,4.29686,0,4.29686,14.00003,100,0.1043519,1.298869,1.493406,5,8.624858
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.673785,44.89395,25.47033,3.685483,3.685483,1.25,0,0.50625,3.685483,72.54913,0.1101196,0,0,2.673785,2.563666,2.435483,0,0,0,10.62527,0,0,0,14.00003,100,0.1043519,4.054031,2.139028,5,13.29906
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,3.219631,53.09842,28.42631,1.543383,1.543383,0,-1,0,1.543383,208.6086,1.595016,0,0,3.219631,1.624614,1.543383,0,0,0,10.62527,0,0,0,14.00003,100,0.1043519,1.697722,2.575705,0,13.8449
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.527596,59.61349,31.36562,0.6787425,0.6787425,0,-1,0,0.6787425,519.7253,2.81313,0,0,3.527596,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1043519,0.7466167,2.822077,0,14.15287
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.626947,63.57423,33.72151,2.272848,2.272848,0,-1,0,2.272848,159.5772,1.234476,0,0,3.626947,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1043519,2.500133,2.901558,0,14.25222
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.534078,64.85724,35.5051,0.4167977,0.4167977,0,-1,0,0.4167977,847.912,3.095344,0,0,3.534078,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1043519,0.4584775,2.827263,0,14.15935
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,3.245568,63.98505,37.19423,4.358904,3.33,0,-1,0,3.33,97.46451,0,1.028904,1.464795,3.245568,3.505263,3.33,0,0,0,10.62527,0,0.259695,-0.259695,13.72628,98.0447,0.1043519,4.794795,2.596455,0,13.87084
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.77341,60.54598,38.19438,0.4472449,0.4472449,0,-1,0,0.4472449,620.11,2.014076,0,0,2.77341,0.4707841,0.4472449,0,0,0.28855,10.36558,0.28855,0,0.28855,14.00003,100,0.1043186,0.4919694,2.218728,0,13.13899
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,2.111969,54.8835,38.50554,0,0,0,-1,0,0,0,2.111969,0,0,2.111969,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1043186,0,1.689575,0,12.73724
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.257639,48.14587,38.81669,1.161693,1.161693,0,-1,0,1.161693,108.2592,0.0348044,0,0,1.257639,1.222835,1.161693,0,0,0,10.62527,0,0,0,14.00003,100,0.1043186,1.277862,1.006111,0,11.88291
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,38.31662,38.31662,1.460956,1.460956,0,-1,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0,10.62527,0,1.537849,-1.537849,12.37899,88.4212,0.1043186,1.607052,0,0,10.62527
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,37.00532,37.00532,3.024103,3.024103,0,-1,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.708721,9.087425,0,3.183267,-3.183267,9.023536,64.4537,0.1043186,3.326514,0,0,9.087425
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,35.7218,35.7218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.245684,5.904159,0,0,0,9.023536,64.4537,0.1043186,0,0,0,5.904159
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,34.31604,34.31604,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.245684,5.904159,0,1.795667,-1.795667,7.130736,50.93373,0.1043186,1.876472,0,0,5.904159
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,32.81583,32.81583,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.24087,4.108492,0,2.111676,-2.111676,4.904834,35.03446,0.1043186,2.206702,0,0,4.108492
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,31.25449,31.25449,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.587176,1.996815,0,0.399833,-0.399833,4.483373,32.02402,0.1043186,0.4178255,0,0,1.996815
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,30.06543,30.06543,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.03144,1.596982,0,0.5817845,-0.5817845,3.870118,27.64364,0.1043186,0.6079649,0,0,1.596982
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,29.19308,29.19308,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.67786,1.015198,0,0.1558644,-0.1558644,3.705822,26.47011,0.1043186,0.1628783,0,0,1.015198
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,28.23739,28.23739,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,10.85105,0.8593333,0,0.5168531,-0.5168531,3.161011,22.57861,0.1043186,0.5401115,0,0,0.8593333
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,27.37616,27.37616,0.5208438,0.3253562,0,-1,0,0.3253562,0,0,0.1954876,0.247572,0,0.3424802,0.3253562,0,0,11.42533,0.3424802,0,0.3424802,-0.3424802,2.800006,20,0.1043186,0.5729282,0,0,0.3424802
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,26.70939,26.70939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1043186,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,25.9704,25.9704,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1043186,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,25.36476,25.36476,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1048031,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.122224,32.45613,24.90914,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2305.731,0,0,0,1.122224,0,0,3.505263,3.33,8.475861,2.997,4.452224,0,4.452224,10.18287,72.73465,0.1050581,0.05353818,0.8977792,5,4.119224
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.866156,37.35637,24.42573,1.89494,1.89494,3.944546,0,1.241861,1.89494,98.48103,0,0,0,1.866156,0,0,2.049606,1.947126,4.023636,7.004002,3.813282,0,3.813282,13.80047,98.57458,0.1055137,2.084434,1.492925,5,8.870158
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.671136,44.99883,25.58145,1.382254,1.382254,0,0,0,1.382254,193.2449,1.005778,0,0,2.671136,1.455004,1.382254,0,0,0.2103543,10.43596,0.2103543,0,0.2103543,14.00003,100,0.1054894,1.520479,2.136909,0,13.10709
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,3.214971,53.20189,28.54855,2.15418,2.15418,0,-1,0,2.15418,149.2434,0.9474133,0,0,3.214971,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1054894,2.369598,2.571977,0,13.84025
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.521431,59.70388,31.48786,2.110766,2.110766,0,-1,0,2.110766,166.8319,1.299573,0,0,3.521431,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1054894,2.321842,2.817145,0,14.14671
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.618821,63.68637,33.87709,1.995261,1.995261,0,-1,0,1.995261,181.3708,1.518546,0,0,3.618821,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1054894,2.194787,2.895057,0,14.2441
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.525653,64.93014,35.6329,0.05126851,0.05126851,0,-1,0,0.05126851,6876.839,3.471686,0,0,3.525653,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1054894,0.05639536,2.820522,0,14.15093
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,3.236559,64.044,37.31647,1.509668,1.509668,0,-1,0,1.509668,214.3888,1.647435,0,0,3.236559,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1054894,1.660635,2.589247,0,13.86183
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.763893,60.59979,38.31662,2.83713,2.83713,0,-1,0,2.83713,97.41863,0,0,0,2.763893,2.986452,2.83713,0,0,0,10.62527,0,0.2225593,-0.2225593,13.76543,98.3243,0.1054894,3.120843,2.211114,0,13.38917
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,2.102119,54.94122,38.63333,2.306159,2.306159,0,-1,0,2.306159,91.15237,0,0,0,2.102119,2.427536,2.306159,0,0,0.2472882,10.40271,0,0.3254171,-0.3254171,13.42241,95.87417,0.1054894,2.536775,1.681695,0,12.50483
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.679367,51.65809,38.91115,1.424141,1.424141,0,-1,0,1.424141,117.9214,0,0,0,1.679367,1.499096,1.424141,0,0,0.6088628,10.0773,0.1802717,0,0.1802717,13.59343,97.09574,0.1054687,1.566555,1.343494,0,11.75667
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,38.41108,38.41108,1.248462,1.248462,0,-1,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,0.4285911,10.23954,0,1.314171,-1.314171,12.20817,87.20106,0.1054687,1.373309,0,0,10.23954
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,37.12756,37.12756,5.089088,3.33,0,-1,0,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,1.888781,8.925371,0,3.505263,-3.505263,8.513301,60.80917,0.1054687,5.597997,0,0,8.925371
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,35.8496,35.8496,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,5.783518,5.420108,0,3.394206,-3.394206,4.935494,35.25346,0.1054687,3.546945,0,0,5.420108
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,34.4105,34.4105,2.536973,1.924607,0,-1,0,1.924607,0,0,0.6123663,0.8660636,0,2.025902,1.924607,0,0,9.554858,2.025902,0,2.025902,-2.025902,2.800006,20,0.1054687,2.790671,0,0,2.025902
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,32.91029,32.91029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054687,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,31.34895,31.34895,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054687,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,30.14322,30.14322,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054687,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,29.27087,29.27087,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054687,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,28.31518,28.31518,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054687,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,27.4595,27.4595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054687,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,26.7983,26.7983,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054687,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,26.06486,26.06486,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054687,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,25.45921,25.45921,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1058953,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.130927,32.61648,25.00359,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,117.5245,0,0,0,1.130927,0,0,3.505263,3.33,8.475861,2.997,4.460927,0,4.460927,10.19113,72.79362,0.106441,1.05852,0.9047419,5,4.127927
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.865448,37.47179,24.53686,2.009185,2.009185,4.051196,0,1.270976,2.009185,92.84599,0,0,0,1.865448,0,0,2.042011,1.93991,4.014933,7.011835,3.805358,0,3.805358,13.80121,98.57986,0.1069209,2.210104,1.492358,5,8.877282
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.66836,45.10263,25.69258,2.124119,2.124119,0,0,0,2.124119,125.6219,0.22287,0,0,2.66836,2.235915,2.124119,0,0,0.2095748,10.43666,0.2095748,0,0.2095748,14.00003,100,0.1068967,2.336531,2.134688,0,13.10502
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,3.210068,53.30974,28.67634,1.814091,1.814091,0,-1,0,1.814091,176.9518,1.300498,0,0,3.210068,1.90957,1.814091,0,0,0,10.62527,0,0,0,14.00003,100,0.1068967,1.9955,2.568054,0,13.83534
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.515006,59.79851,31.61565,0.02039997,0.02039997,0,-1,0,0.02039997,17230.45,3.493532,0,0,3.515006,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1068967,0.02243997,2.812005,0,14.14028
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.611199,63.76854,34.00489,0.9608939,0.9608939,0,-1,0,0.9608939,375.8167,2.599732,0,0,3.611199,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1068967,1.056983,2.888959,0,14.23647
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.517224,64.99593,35.75514,0.543544,0.543544,0,-1,0,0.543544,647.091,2.945073,0,0,3.517224,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1068967,0.5978984,2.813779,0,14.1425
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,3.227319,64.10737,37.44427,1.655585,1.655585,0,-1,0,1.655585,194.9353,1.484599,0,0,3.227319,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1068967,1.821143,2.581856,0,13.85259
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.754751,60.62431,38.41108,0.3751618,0.3751618,0,-1,0,0.3751618,734.2836,2.359844,0,0,2.754751,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1068967,0.4126779,2.203801,0,13.38003
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.470657,58.33399,38.72223,1.247139,1.247139,0,-1,0,1.247139,198.106,1.157879,0,0,2.470657,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1068967,1.371853,1.976526,0,13.09593
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.315443,48.80546,39.0056,0.5846292,0.5846292,0,-1,0,0.5846292,225.0047,0.700044,0,0,1.315443,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1068967,0.6430922,1.052355,0,11.94072
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,38.50554,38.50554,1.360109,1.360109,0,-1,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1068967,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,37.22202,37.22202,3.399433,3.33,0,-1,0,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0.1068967,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,35.94405,35.94405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1068967,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,34.5383,34.5383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1068967,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,33.00474,33.00474,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0.1068967,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,31.46008,31.46008,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0.1068967,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,30.25435,30.25435,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0.1068967,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,29.382,29.382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0.1068967,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,28.40964,28.40964,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0.1068967,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,27.56507,27.56507,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0.1068967,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,26.89275,26.89275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0.1068967,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,26.15932,26.15932,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0.1068967,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,25.54812,25.54812,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0.1068967,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,1.036091,32.0777,25.12583,0.162678,0.162678,0,0,0,0.162678,636.8964,0,0,0,1.036091,0.1712401,0.162678,0,0,8.288366,3.165744,0.8648506,0,0.8648506,6.957462,49.69606,0.106797,0.1789459,0.8288725,0,4.201835
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.484903,42.41183,24.64243,0.3981145,0.3981145,0,0,0,0.3981145,624.1678,0,0,0,2.484903,0.4190679,0.3981145,0,0,7.423516,3.94411,2.065835,0,2.065835,8.917285,63.69477,0.1065597,0.437926,1.987922,0,6.429012
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.665286,45.21664,25.81482,0,0,0,0,0,0,0,0,0,0,2.665286,0,0,0,0,5.357681,5.803361,2.665286,0,2.665286,11.4458,81.75553,0.1062551,0,2.132228,0,8.468647
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,3.205132,53.41061,28.79858,0.2642834,0.2642834,0,-1,0,0.2642834,1212.763,0.2345435,0,0,3.205132,0.2781931,0.2642834,0,0,2.692396,8.202118,2.692396,0,2.692396,14.00003,100,0.1059492,0.2907117,2.564106,0,11.40725
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.508563,59.88602,31.73789,0.6478688,0.6478688,0,-1,0,0.6478688,541.5546,2.826596,0,0,3.508563,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1059492,0.7126556,2.80685,0,14.13384
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.603444,63.84925,34.13268,0,0,0,-1,0,0,0,3.603444,0,0,3.603444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059492,0,2.882755,0,14.22872
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.50867,65.06033,35.87738,0.2356162,0.2356162,0,-1,0,0.2356162,1489.147,3.260653,0,0,3.50867,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1059492,0.2591778,2.806936,0,14.13394
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,3.218083,64.16386,37.56651,1.836831,1.836831,0,-1,0,1.836831,175.1975,1.284576,0,0,3.218083,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1059492,2.020514,2.574466,0,13.84336
