Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.744947,60.68184,38.53887,3.298016,3.298016,0,-1,0,3.298016,83.23026,0,0,0.2978176,2.744947,3.471596,3.298016,0,0,0,10.62527,0,0.7266486,-0.7266486,13.23407,94.52891,0.1059492,3.627818,2.195958,0,13.37022
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,2.083106,54.98143,38.81669,0.4375073,0.4375073,0,-1,0,0.4375073,476.1305,0.8151844,0,0,2.083106,0.460534,0.4375073,0,0,0.8073874,9.898625,0.8073874,0,0.8073874,14.00003,100,0.1058578,0.481258,1.666485,0,11.98173
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.228783,48.24908,39.12785,1.06732,1.06732,0,-1,0,1.06732,115.1279,0.1052881,0,0,1.228783,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1058578,1.174052,0.9830267,0,11.85406
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,38.63333,38.63333,0.1433417,0.1433417,0,-1,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0,10.62527,0,0.150886,-0.150886,13.84098,98.86395,0.1058578,0.1576759,0,0,10.62527
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,37.31647,37.31647,1.589687,1.589687,0,-1,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.1676511,10.47439,0,1.673355,-1.673355,12.07711,86.26489,0.1058578,1.748656,0,0,10.47439
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,36.03851,36.03851,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.026934,8.801034,0,3.329671,-3.329671,8.567328,61.19508,0.1058578,3.479506,0,0,8.801034
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,34.6272,34.6272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.726568,5.471363,0,0,0,8.567328,61.19508,0.1058578,0,0,0,5.471363
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,33.13254,33.13254,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.726568,5.471363,0,2.554879,-2.554879,5.874249,41.95884,0.1058578,2.669848,0,0,5.471363
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,31.56565,31.56565,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.565323,2.916484,0,0.5504013,-0.5504013,5.294075,37.81475,0.1058578,0.5751694,0,0,2.916484
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,30.34881,30.34881,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.17688,2.366083,0,0.2118864,-0.2118864,5.070728,36.21941,0.1058578,0.2214213,0,0,2.366083
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,29.4709,29.4709,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.412309,2.154196,0,0.1086285,-0.1086285,4.956223,35.40152,0.1058578,0.1135168,0,0,2.154196
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,28.5041,28.5041,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.533008,2.045568,0,0.3644991,-0.3644991,4.572008,32.65713,0.1058578,0.3809015,0,0,2.045568
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,27.6762,27.6762,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.938006,1.681069,0,0.7469909,-0.7469909,3.78461,27.03287,0.1058578,0.7806055,0,0,1.681069
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,27.00388,27.00388,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.768,0.9340776,0,0.471085,-0.471085,3.288043,23.48597,0.1058578,0.4922838,0,0,0.9340776
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,26.27044,26.27044,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.29142,0.4629926,0,0.2677302,-0.2677302,3.00583,21.47017,0.1058578,0.2797781,0,0,0.4629926
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,25.67591,25.67591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5889,0.1952624,0,0,0,3.00583,21.47017,0.1058578,0,0,0,0.1952624
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.9263136,31.42802,25.23696,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,156.4779,4.440892E-16,0,0,0.9263136,0,0,3.505263,3.33,11.5889,0.1952624,4.256313,0,4.256313,7.043724,50.31221,0.1062972,0.6511749,0.7410508,5,1.121576
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.863578,37.71131,24.77023,1.356718,1.356718,4.664991,0,1.438542,1.356718,137.3593,0,0,0,1.863578,0,0,3.308273,3.142859,7.332589,4.025945,5.006437,0,5.006437,11.79325,84.23731,0.1068301,1.49239,1.490863,5,5.889523
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.661996,45.33519,25.94262,0,0,0,0,0,0,0,0.335845,0,0,2.661996,0,0,0,0,2.326151,8.531738,2.326151,0,2.326151,14.00003,100,0.1065679,0,2.129597,0,11.19373
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,3.199635,53.53286,28.94305,0.268367,0.268367,0,-1,0,0.268367,1192.261,2.917144,0,0,3.199635,0.2824916,0.268367,0,0,0,10.62527,0,0,0,14.00003,100,0.1065679,0.2952037,2.559708,0,13.82491
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.5015,59.99486,31.88236,0,0,0,-1,0,0,0,3.5015,0,0,3.5015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1065679,0,2.8012,0,14.12677
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.595685,63.92283,34.25492,1.23672,1.23672,0,-1,0,1.23672,290.7436,2.293874,0,0,3.595685,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1065679,1.360392,2.876548,0,14.22096
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.499871,65.1291,36.00517,0.8064978,0.8064978,0,-1,0,0.8064978,433.9592,2.650926,0,0,3.499871,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1065679,0.8871475,2.799897,0,14.12514
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,3.209306,64.19081,37.66097,0.7236924,0.7236924,0,-1,0,0.7236924,443.4627,2.447525,0,0,3.209306,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1065679,0.7960616,2.567445,0,13.83458
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.735623,60.70454,38.63333,0.03790252,0.03790252,0,-1,0,0.03790252,7217.523,2.695726,0,0,2.735623,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1065679,0.04169277,2.188498,0,13.3609
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,2.073467,55.00348,38.91115,0,0,0,-1,0,0,0,2.073467,0,0,2.073467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1065679,0,1.658774,0,12.69874
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.219133,48.27333,39.22231,1.159155,1.159155,0,-1,0,1.159155,105.1743,0,2.220446E-16,0,1.219133,1.220163,1.159155,0,0,0,10.62527,0,0.001030376,-0.001030376,13.99894,99.99224,0.1065679,1.275071,0.9753065,0,11.84441
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,38.72223,38.72223,0.6059368,0.6059368,0,-1,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.001144862,10.62424,0,0.6378282,-0.6378282,13.32661,95.1899,0.1065679,0.6665304,0,0,10.62424
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,37.41093,37.41093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7098428,9.986416,0,0,0,13.32661,95.1899,0.1065679,0,0,0,9.986416
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,36.16075,36.16075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7098428,9.986416,0,0,0,13.32661,95.1899,0.1065679,0,0,0,9.986416
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,34.75499,34.75499,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.7098428,9.986416,0,0.3067276,-0.3067276,13.00329,92.88048,0.1065679,0.3205304,0,0,9.986416
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,33.22144,33.22144,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.050651,9.679688,0,0.02737738,-0.02737738,12.97443,92.67435,0.1065679,0.02860936,0,0,9.679688
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,31.6601,31.6601,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.081071,9.65231,0,0.239508,-0.239508,12.72197,90.87104,0.1065679,0.2502859,0,0,9.65231
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,30.44326,30.44326,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.347191,9.412803,0,0.6935647,-0.6935647,11.99089,85.64904,0.1065679,0.7247751,0,0,9.412803
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,29.56536,29.56536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.117818,8.719238,0,0,0,11.99089,85.64904,0.1065679,0,0,0,8.719238
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,28.61522,28.61522,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.117818,8.719238,0,0.100895,-0.100895,11.88454,84.88938,0.1065679,0.1054353,0,0,8.719238
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,27.77066,27.77066,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.229924,8.618342,0,0.112659,-0.112659,11.76578,84.04115,0.1065679,0.1177287,0,0,8.618342
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,27.09834,27.09834,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.3551,8.505684,0,0.2681208,-0.2681208,11.48316,82.0224,0.1065679,0.2801862,0,0,8.505684
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,26.37601,26.37601,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.653012,8.237563,0,0.3343235,-0.3343235,11.13075,79.50521,0.1065679,0.3493681,0,0,8.237563
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,25.77037,25.77037,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.024483,7.90324,0,0.4000806,-0.4000806,10.70903,76.49291,0.1065679,0.4180843,0,0,7.90324
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2518678,26.98757,25.34809,0.6992452,0.6992452,0,0,0,0.6992452,36.01995,0,0,0,0.2518678,0.7360476,0.6992452,0,0,3.469017,7.503159,0,0.4841798,-0.4841798,10.19866,72.84742,0.1065679,0.7691697,0.2014942,0,7.755027
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.448186,42.39776,24.89247,0.9470031,0.9470031,0,0,0,0.9470031,258.5194,0,0,0,2.448186,0.9968453,0.9470031,0,0,4.006995,7.018979,1.451341,0,1.451341,11.57552,82.68214,0.1064049,1.041703,1.958549,0,9.467165
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.658406,45.46389,26.08153,1.467695,1.467695,0,0,0,1.467695,181.1279,0,0,0,2.658406,1.544943,1.467695,0,0,2.555654,8.325186,1.113463,0,1.113463,12.63185,90.22729,0.1062802,1.614465,2.126724,0,10.98359
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,3.194423,53.63111,29.06529,2.663239,2.663239,0,-1,0,2.663239,119.945,0,0,0,3.194423,2.80341,2.663239,0,0,1.442191,9.327303,0.3910131,0,0.3910131,13.00279,92.87691,0.1062364,2.929563,2.555538,0,12.52173
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.494664,60.08522,32.01015,2.016574,2.016574,0,-1,0,2.016574,173.2971,0.3207771,0,0,3.494664,2.12271,2.016574,0,0,1.051177,9.679214,1.051177,0,1.051177,14.00003,100,0.1061191,2.218231,2.795731,0,13.17388
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.588433,63.96655,34.34938,0,0,0,-1,0,0,0,3.588433,0,0,3.588433,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061191,0,2.870746,0,14.21371
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.491701,65.16242,36.09963,0.5940186,0.5940186,0,-1,0,0.5940186,587.8102,2.866419,0,0,3.491701,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1061191,0.6534204,2.793361,0,14.11698
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,3.200426,64.21667,37.75542,0,0,0,-1,0,0,0,3.200426,0,0,3.200426,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061191,0,2.560341,0,13.8257
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.72631,60.72077,38.72223,0.693384,0.693384,0,-1,0,0.693384,393.1891,1.996432,0,0,2.72631,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1061191,0.7627224,2.181048,0,13.35158
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,2.063773,55.02501,39.0056,0.9922178,0.9922178,0,-1,0,0.9922178,207.996,1.019333,0,0,2.063773,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1061191,1.09144,1.651018,0,12.68905
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.499956,50.62479,39.31676,1.142123,1.142123,0,-1,0,1.142123,131.3305,0.2977214,0,0,1.499956,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1061191,1.256335,1.199965,0,12.12523
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,38.78891,38.78891,2.466067,2.466067,0,-1,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1061191,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,37.50539,37.50539,4.376378,3.33,0,-1,0,3.33,0,0,1.046378,1.484016,0,3.505263,3.33,0,0,2.884289,8.029414,0,3.505263,-3.505263,7.56888,54.06332,0.1061191,4.814016,0,0,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,36.25521,36.25521,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.779026,4.524151,0,2.662408,-2.662408,4.762455,34.01747,0.1061191,2.782217,0,0,4.524151
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,34.84945,34.84945,2.822353,1.768656,0,-1,0,1.768656,0,0,1.053698,1.335933,0,1.861743,1.768656,0,0,9.737257,1.861743,0,1.861743,-1.861743,2.800006,20,0.1061191,3.104589,0,0,1.861743
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,33.3159,33.3159,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061191,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,31.77123,31.77123,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061191,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,30.54884,30.54884,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061191,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,29.65982,29.65982,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061191,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,28.72079,28.72079,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061191,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,27.88178,27.88178,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061191,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,27.20947,27.20947,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061191,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,26.47047,26.47047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061191,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,25.87594,25.87594,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1066514,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.4049227,28.12384,25.47033,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,69.49807,0,0,0,0.4049227,0,0,3.505263,3.33,8.475861,2.997,3.734923,0,3.734923,9.502379,67.87401,0.1071339,0.6409026,0.3239382,5,3.401923
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.861054,37.964,25.02026,1.034601,1.034601,4.066057,0,1.275034,1.034601,179.8814,0,0,0,1.861054,0,0,3.031457,2.879884,4.740938,6.35843,4.740938,0,4.740938,14.00003,100,0.1074934,1.138061,1.488843,5,8.219484
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.654847,45.58015,26.20932,0,0,0,0,0,0,0,2.654847,0,0,2.654847,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1074934,0,2.123878,0,13.28012
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,3.188651,53.75073,29.20975,2.1422,2.1422,0,-1,0,2.1422,148.8493,0.9337029,0,0,3.188651,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1074934,2.35642,2.55092,0,13.81392
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.487935,60.16283,32.12684,2.40855,2.40855,0,-1,0,2.40855,144.8147,0.9526196,0,0,3.487935,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1074934,2.649405,2.790348,0,14.11321
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.58042,64.03736,34.47162,0.2937556,0.2937556,0,-1,0,0.2937556,1218.843,3.271203,0,0,3.58042,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1074934,0.3231311,2.864336,0,14.20569
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.482797,65.22296,36.22187,0.9150679,0.9150679,0,-1,0,0.9150679,380.6053,2.519567,0,0,3.482797,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1074934,1.006575,2.786237,0,14.10807
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,3.190884,64.26991,37.87767,1.240216,1.240216,0,-1,0,1.240216,257.2845,1.885393,0,0,3.190884,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1074934,1.364238,2.552707,0,13.81616
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.716827,60.74191,38.81669,0,0,0,-1,0,0,0,2.716827,0,0,2.716827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1074934,0,2.173462,0,13.3421
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,2.05403,55.0461,39.10006,0.7194805,0.7194805,0,-1,0,0.7194805,285.488,1.296683,0,0,2.05403,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1074934,0.7914286,1.643224,0,12.67931
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.199694,48.32066,39.41122,0,0,0,-1,0,0,0,1.199694,0,0,1.199694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1074934,0,0.9597548,0,11.82497
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,38.87781,38.87781,1.957878,1.957878,0,-1,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1074934,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,37.59985,37.59985,0.6435825,0.6435825,0,-1,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1074934,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,36.37745,36.37745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1074934,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,34.97169,34.97169,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1074934,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,33.4437,33.4437,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1074934,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,31.89347,31.89347,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1074934,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,30.65996,30.65996,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1074934,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,29.77094,29.77094,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1074934,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,28.83192,28.83192,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1074934,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,28.00402,28.00402,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1074934,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,27.33171,27.33171,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1074934,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,26.59827,26.59827,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1074934,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,26.00374,26.00374,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1079408,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5609479,29.29985,25.59812,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,139.6565,0,0,0,0.5609479,0,0,3.505263,3.33,8.475861,2.997,3.890948,0,3.890948,9.650398,68.93128,0.1083384,0.4418288,0.4487583,5,3.557948
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.859457,38.10292,25.15917,2.161844,2.161844,4.751028,0,1.462031,2.161844,86.0125,0,0,0,1.859457,0,0,2.589183,2.459724,4.584912,6.498853,4.31918,0,4.31918,13.74793,98.19933,0.1089478,2.378029,1.487565,5,8.35831
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.650984,45.70654,26.34823,0.7936689,0.7936689,0,0,0,0.7936689,334.0164,1.549811,0,0,2.650984,0.835441,0.7936689,0,0,0.2657319,10.38612,0.2657319,0,0.2657319,14.00003,100,0.1089181,0.8730358,2.120787,0,13.0371
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,3.182847,53.86337,29.34866,0.7861387,0.7861387,0,-1,0,0.7861387,404.8708,2.355332,0,0,3.182847,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1089181,0.8647526,2.546277,0,13.80812
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.480834,60.25043,32.25463,0.02841936,0.02841936,0,-1,0,0.02841936,12248.11,3.450919,0,0,3.480834,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1089181,0.0312613,2.784667,0,14.10611
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.51477,74.9481,34.59941,0.6691964,0.6691964,0,-1,0,0.6691964,674.6554,3.810353,0,0,4.51477,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1089181,0.7361161,3.611816,0,15.14004
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,4.248787,74.07484,36.34967,0.5765817,0.5765817,0,-1,0,0.5765817,736.8925,3.641859,0,0,4.248787,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1089181,0.6342399,3.39903,0,14.87406
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,4.04549,73.87124,38.00546,2.611655,2.611655,0,-1,0,2.611655,154.9014,1.29638,0,0,4.04549,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1089181,2.87282,3.236392,0,14.67076
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.338764,67.12482,38.94448,0.3311624,0.3311624,0,-1,0,0.3311624,1008.195,2.990172,0,0,3.338764,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1089181,0.3642786,2.671011,0,13.96404
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,2.043908,55.09496,39.22231,0,0,0,-1,0,0,0,2.043908,0,0,2.043908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1089181,0,1.635126,0,12.66918
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.189899,48.3437,39.50568,1.771017,1.771017,0,-1,0,1.771017,67.18732,0,2.220446E-16,0,1.189899,1.864228,1.771017,0,0,0,10.62527,0,0.6743296,-0.6743296,13.28922,94.92283,0.1089181,1.948119,0.951919,0,11.81517
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,39.0056,39.0056,0.897567,0.897567,0,-1,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.7492552,9.950945,0,0.9448074,-0.9448074,12.29331,87.80917,0.1089181,0.9873237,0,0,9.950945
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,37.72209,37.72209,1.708231,1.708231,0,-1,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.799041,9.006137,0,1.798138,-1.798138,10.3979,74.2706,0.1089181,1.879054,0,0,9.006137
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,36.47191,36.47191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.796972,7.208,0,0,0,10.3979,74.2706,0.1089181,0,0,0,7.208
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,35.09949,35.09949,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.796972,7.208,0,2.531508,-2.531508,7.729461,55.21032,0.1089181,2.645426,0,0,7.208
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,33.56593,33.56593,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.609758,4.676492,0,3.406888,-3.406888,4.138285,29.55912,0.1089181,3.560198,0,0,4.676492
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,31.98793,31.98793,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.39519,1.269603,0,0.5678241,-0.5678241,3.539746,25.28385,0.1089181,0.5933762,0,0,1.269603
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,30.75442,30.75442,0.6390595,0.6390595,0,-1,0,0.6390595,0,0,1.110223E-16,0.03627524,0,0.6726942,0.6390595,0,0,11.02611,0.7017792,0,0.6726942,-0.6726942,2.830664,20.21899,0.1089181,0.7029654,0,0,0.7017792
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,29.8654,29.8654,0.3282425,0.02763071,0,-1,0,0.02763071,0,0,0.3006117,0.333436,0,0.02908496,0.02763071,0,0,11.77354,0.02908496,0,0.02908496,-0.02908496,2.800006,20,0.1089181,0.3610667,0,0,0.02908496
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,28.92638,28.92638,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089181,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,28.09848,28.09848,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089181,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,27.44283,27.44283,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089181,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,26.70939,26.70939,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089181,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,26.11486,26.11486,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1093982,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5904303,29.62418,25.72036,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,343.9019,0,0,0,0.5904303,0,0,3.505263,3.33,8.475861,2.997,3.92043,0,3.92043,9.678368,69.13106,0.109711,0.1888542,0.4723442,5,3.58743
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.438138,42.77286,25.29808,1.713874,1.713874,3.725301,0,1.182007,1.713874,142.2589,0,0,0,2.438138,0,0,2.011427,1.910856,4.55543,6.525387,4.348994,0,4.348994,13.80419,98.60113,0.1099884,1.885261,1.950511,5,8.963526
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.646983,45.83175,26.48714,2.676496,2.676496,0,0,0,2.676496,98.89732,0,4.440892E-16,0,2.646983,2.817364,2.676496,0,0,0.2064359,10.43948,0,0.1703813,-0.1703813,13.62459,97.31829,0.1099884,2.944146,2.117587,0,13.08646
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,3.177222,53.95769,29.4709,0.459489,0.459489,0,-1,0,0.459489,691.4687,2.297801,0,0,3.177222,0.4836726,0.459489,0,0,0.3957485,10.2691,0.3957485,0,0.3957485,14.00003,100,0.1099443,0.5054379,2.541778,0,13.44632
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.473724,60.33101,32.37688,2.65303,2.65303,0,-1,0,2.65303,130.9342,0.6810606,0,0,3.473724,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1099443,2.918333,2.778979,0,14.099
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.563907,64.18073,34.72166,1.355118,1.355118,0,-1,0,1.355118,262.996,2.137466,0,0,3.563907,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1099443,1.49063,2.851125,0,14.18918
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.465162,65.31773,36.44413,1.36626,1.36626,0,-1,0,1.36626,253.6239,2.026994,0,0,3.465162,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1099443,1.502886,2.77213,0,14.09044
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,3.171985,64.35079,38.09992,1.590726,1.590726,0,-1,0,1.590726,199.4048,1.497536,0,0,3.171985,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1099443,1.749799,2.537588,0,13.79726
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.697103,60.81615,39.03894,0.819523,0.819523,0,-1,0,0.819523,329.1064,1.834447,0,0,2.697103,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1099443,0.9014753,2.157682,0,13.32238
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,2.034091,55.11534,39.31676,0.757794,0.757794,0,-1,0,0.757794,268.4227,1.236413,0,0,2.034091,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1099443,0.8335734,1.627273,0,12.65937
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.524198,51.12906,39.60014,1.828059,1.828059,0,-1,0,1.828059,83.37796,0,0,0,1.524198,1.924273,1.828059,0,0,0,10.62527,0,0.4000743,-0.4000743,13.57831,96.98775,0.1099443,2.010865,1.219359,0,12.14947
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,39.10006,39.10006,0.3120153,0.3120153,0,-1,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.444527,10.2252,0,0.3284371,-0.3284371,13.23211,94.51488,0.1099443,0.3432168,0,0,10.2252
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,37.81655,37.81655,3.860517,3.33,0,-1,0,3.33,0,0,0.5305173,0.9165691,0,3.505263,3.33,0,0,0.8094572,9.896763,0,3.505263,-3.505263,9.537238,68.12299,0.1099443,4.246569,0,0,9.896763
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,36.5997,36.5997,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.704194,6.3915,0,3.470164,-3.470164,5.879364,41.99538,0.1099443,3.626321,0,0,6.3915
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,35.19395,35.19395,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,8.559931,2.921336,0,1.321409,-1.321409,4.486477,32.0462,0.1099443,1.380873,0,0,2.921336
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,33.66039,33.66039,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,10.02816,1.599927,0,0.9178663,-0.9178663,3.518961,25.13538,0.1099443,0.9591703,0,0,1.599927
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,32.09906,32.09906,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,11.04801,0.6820606,0,0.2816633,-0.2816633,3.222061,23.01468,0.1099443,0.2943382,0,0,0.6820606
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,30.86555,30.86555,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,11.36097,0.4003973,0,0.3375521,-0.3375521,2.86625,20.47318,0.1099443,0.3527419,0,0,0.4003973
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,29.97097,29.97097,0.1226797,0.05970293,0,-1,0,0.05970293,0,0,0.06297678,0.07524475,0,0.06284519,0.05970293,0,0,11.73603,0.06284519,0,0.06284519,-0.06284519,2.800006,20,0.1099443,0.1349477,0,0,0.06284519
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,29.02084,29.02084,0.128815,0,0,-1,0,0,0,0,0.128815,0.1416965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099443,0.1416965,0,0,0
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,28.20961,28.20961,0.1556915,0,0,-1,0,0,0,0,0.1556915,0.1712607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099443,0.1712607,0,0,0
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,27.53729,27.53729,0.2978413,0,0,-1,0,0,0,0,0.2978413,0.3276255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099443,0.3276255,0,0,0
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,26.83163,26.83163,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099443,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,26.2371,26.2371,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1102986,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.4065275,28.51843,25.84816,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4065275,0,0,3.505263,3.33,8.475861,2.997,3.736527,0,3.736527,9.503902,67.88488,0.1105722,0,0.325222,5,3.403527
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.140273,40.5532,25.42588,0.2680123,0.2680123,3.003865,0,0.985055,0.2680123,798.5728,0,0,0,2.140273,0,0,2.735852,2.59906,4.739333,6.359875,4.739333,0,4.739333,14.00003,100,0.1105802,0.2948135,1.712219,5,8.500148
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.810257,47.33583,26.59827,0,0,0,0,0,0,0,2.810257,0,0,2.810257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1105802,0,2.248205,0,13.43553
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.24696,54.73696,29.58203,1.151769,1.151769,0,-1,0,1.151769,281.9108,2.034572,0,0,3.24696,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1105802,1.266946,2.597568,0,13.87223
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,4.339478,69.81459,32.47133,0,0,0,-1,0,0,0,4.339478,0,0,4.339478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1105802,0,3.471582,0,14.96475
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.649305,65.19843,34.81612,1.227874,1.227874,0,-1,0,1.227874,297.2051,2.356806,0,0,3.649305,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1105802,1.350662,2.919444,0,14.27458
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.686756,67.80896,36.53858,2.79756,2.79756,0,-1,0,2.79756,131.7847,0.7419553,0,0,3.686756,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1105802,3.077316,2.949404,0,14.31203
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,3.162749,64.37289,38.19438,2.806439,2.806439,0,-1,0,2.806439,112.6962,0.2086025,0,0,3.162749,2.954147,2.806439,0,0,0,10.62527,0,0,0,14.00003,100,0.1105802,3.087083,2.530199,0,13.78802
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.687526,60.82977,39.12785,0.6284256,0.6284256,0,-1,0,0.6284256,427.6602,2.026025,0,0,2.687526,0.6615006,0.6284256,0,0,0,10.62527,0,0,0,14.00003,100,0.1105802,0.6912681,2.150021,0,13.3128
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,2.024246,55.13546,39.41122,0,0,0,-1,0,0,0,2.024246,0,0,2.024246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1105802,0,1.619397,0,12.64952
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.130153,48.07419,39.69459,1.865942,1.865942,0,-1,0,1.865942,60.56743,0,2.220446E-16,0,1.130153,1.96415,1.865942,0,0,0,10.62527,0,0.8339966,-0.8339966,13.12092,93.72066,0.1105802,2.052537,0.9041227,0,11.75543
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,39.19452,39.19452,1.193758,1.193758,0,-1,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,0.9266629,9.791278,0,1.256587,-1.256587,11.79636,84.25954,0.1105802,1.313134,0,0,9.791278
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,37.911,37.911,3.27146,3.27146,0,-1,0,3.27146,0,0,4.440892E-16,0.2686058,0,3.443642,3.27146,0,0,2.322871,8.534691,0,3.443642,-3.443642,8.166442,58.33161,0.1105802,3.598606,0,0,8.534691
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,36.66082,36.66082,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,6.14914,5.091049,0,0.7567983,-0.7567983,7.368707,52.63351,0.1105802,0.7908542,0,0,5.091049
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,35.2884,35.2884,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,6.990026,4.33425,0,3.200584,-3.200584,3.994995,28.53562,0.1105802,3.34461,0,0,4.33425
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,33.75485,33.75485,1.931706,1.076983,0,-1,0,1.076983,0,0,0.8547227,1.047893,0,1.133667,1.076983,0,0,10.54623,1.133667,0,1.133667,-1.133667,2.800006,20,0.1105802,2.124876,0,0,1.133667
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,32.19352,32.19352,0.292475,0,0,-1,0,0,0,0,0.292475,0.3217225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105802,0.3217225,0,0,0
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,30.94333,30.94333,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105802,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,30.04876,30.04876,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105802,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,29.1153,29.1153,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105802,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,28.2874,28.2874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105802,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,27.62619,27.62619,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105802,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,26.92609,26.92609,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105802,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,26.33156,26.33156,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1108988,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4906126,29.20617,25.9704,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,244.9662,0,0,0,0.4906126,0,0,3.505263,3.33,8.475861,2.997,3.820613,0,3.820613,9.583673,68.45467,0.111218,0.2203055,0.3924901,5,3.487613
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.854219,38.47398,25.537,0,0,2.948451,0,0.969927,0,0,0,0,0,1.854219,0,0,2.948451,2.801028,4.655248,6.435551,4.655248,0,4.655248,14.00003,100,0.1112155,0,1.483376,5,8.289771
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.639395,46.02212,26.70939,0.9537106,0.9537106,0,0,0,0.9537106,276.7501,1.635489,0,0,2.639395,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1112155,1.049082,2.111516,0,13.26467
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,3.165986,54.11974,29.69316,1.730752,1.730752,0,-1,0,1.730752,182.9255,1.344142,0,0,3.165986,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1112155,1.903827,2.532789,0,13.79126
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.46032,60.43132,32.56579,2.1691,2.1691,0,-1,0,2.1691,159.5279,1.177056,0,0,3.46032,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1112155,2.38601,2.768255,0,14.08559
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.54832,64.25644,34.91057,0.6759138,0.6759138,0,-1,0,0.6759138,524.9664,2.836832,0,0,3.54832,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1112155,0.7435051,2.838656,0,14.17359
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.447991,65.36829,36.62749,0.3998555,0.3998555,0,-1,0,0.3998555,862.3091,3.02709,0,0,3.447991,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1112155,0.4398411,2.758393,0,14.07327
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,3.153438,64.3942,38.28883,1.488279,1.488279,0,-1,0,1.488279,211.885,1.586829,0,0,3.153438,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1112155,1.637106,2.522751,0,13.77871
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.677807,60.84856,39.22231,0.8811691,0.8811691,0,-1,0,0.8811691,303.8925,1.750261,0,0,2.677807,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1112155,0.969286,2.142246,0,13.30308
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,2.01438,55.15536,39.50568,0.3956344,0.3956344,0,-1,0,0.3956344,509.152,1.597923,0,0,2.01438,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1112155,0.4351978,1.611504,0,12.63965
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.110905,48.02321,39.78905,0.5474184,0.5474184,0,-1,0,0.5474184,202.9353,0.5346751,0,0,1.110905,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1112155,0.6021603,0.888724,0,11.73618
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,39.28898,39.28898,3.362594,3.33,0,-1,0,3.33,0,0,0.03259442,0.3688539,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1112155,3.698854,0,0,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,38.00546,38.00546,1.490811,1.490811,0,-1,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,3.894737,7.120011,0,1.569275,-1.569275,8.650995,61.7927,0.1112155,1.639892,0,0,7.120011
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,36.78862,36.78862,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,5.638375,5.550736,0,2.945071,-2.945071,5.546618,39.61862,0.1112155,3.0776,0,0,5.550736
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,35.38286,35.38286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.910677,2.605665,0,0,0,5.546618,39.61862,0.1112155,0,0,0,2.605665
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,33.84931,33.84931,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,8.910677,2.605665,0,1.933268,-1.933268,3.508775,25.06263,0.1112155,2.020265,0,0,2.605665
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,32.28797,32.28797,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0.05127746,0,0.6603397,0.6273227,0,0,11.05875,0.6723973,0,0.6603397,-0.6603397,2.812716,20.09078,0.1112155,0.6900549,0,0,0.6723973
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,31.04891,31.04891,0.03452741,0.0114548,0,-1,0,0.0114548,0,0,0.02307261,0.02652535,0,0.01205769,0.0114548,0,0,11.79246,0.01205769,0,0.01205769,-0.01205769,2.800006,20,0.1112155,0.03798015,0,0,0.01205769
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,30.15989,30.15989,0.6800612,0,0,-1,0,0,0,0,0.6800612,0.7480673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112155,0.7480673,0,0,0
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,29.22087,29.22087,0.142986,0,0,-1,0,0,0,0,0.142986,0.1572846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112155,0.1572846,0,0,0
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,28.39297,28.39297,0.4057024,0,0,-1,0,0,0,0,0.4057024,0.4462726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112155,0.4462726,0,0,0
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,27.75399,27.75399,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112155,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,27.04833,27.04833,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112155,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,26.45936,26.45936,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1116319,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.4055153,28.76573,26.09819,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,140.0157,0,0,0,0.4055153,0,0,3.505263,3.33,8.475861,2.997,3.735515,0,3.735515,9.502942,67.87802,0.1119807,0.3185835,0.3244122,5,3.402515
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.852049,38.60852,25.67591,1.203461,1.203461,4.243773,0,1.32355,1.203461,153.8936,0,0,0,1.852049,0,0,3.040312,2.888297,4.740345,6.358963,4.740345,0,4.740345,14.00003,100,0.1123496,1.323807,1.481639,5,8.211012
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.454527,53.36788,26.8483,0,0,0,0,0,0,0,3.454527,0,0,3.454527,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1123496,0,2.763622,0,14.0798
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.838436,60.82709,29.83207,0,0,0,-1,0,0,0,3.838436,0,0,3.838436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1123496,0,3.070749,0,14.46371
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.452714,60.51366,32.69359,1.773462,1.773462,0,-1,0,1.773462,194.6877,1.585911,0,0,3.452714,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1123496,1.950809,2.762171,0,14.07799
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.540361,64.2925,35.00503,1.318104,1.318104,0,-1,0,1.318104,268.595,2.152884,0,0,3.540361,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1123496,1.449914,2.832289,0,14.16564
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.439204,65.39492,36.72194,2.167483,2.167483,0,-1,0,2.167483,158.6727,1.157643,0,0,3.439204,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1123496,2.384231,2.751363,0,14.06448
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,3.144725,64.38071,38.34996,1.209179,1.209179,0,-1,0,1.209179,260.0711,1.871905,0,0,3.144725,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1123496,1.330097,2.51578,0,13.77
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,3.268322,66.81348,39.28898,2.455557,2.455557,0,-1,0,2.455557,133.099,0.683525,0,0,3.268322,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1123496,2.701113,2.614657,0,13.8936
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.271304,57.49323,39.5668,1.237721,1.237721,0,-1,0,1.237721,183.5069,0.9684394,0,0,2.271304,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1123496,1.361493,1.817043,0,12.89658
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,1.000404,47.22722,39.85017,2.263621,2.263621,0,-1,0,2.263621,44.19488,0,0,0,1.000404,2.382759,2.263621,0,0,0,10.62527,0,1.382354,-1.382354,12.5429,89.59196,0.1123496,2.489983,0.8003235,0,11.62568
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,39.3501,39.3501,0.6061731,0.6061731,0,-1,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.535949,9.24292,0,0.638077,-0.638077,11.87031,84.78773,0.1123496,0.6667904,0,0,9.24292
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,38.09992,38.09992,4.369226,3.33,0,-1,0,3.33,0,0,1.039226,1.476148,0,3.505263,3.33,0,0,2.244924,8.604843,0,3.505263,-3.505263,8.175435,58.39585,0.1123496,4.806148,0,0,8.604843
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,36.88308,36.88308,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.13966,5.09958,0,3.505263,-3.505263,4.480563,32.00396,0.1123496,4.424173,0,0,5.09958
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,35.5051,35.5051,2.47827,1.514601,0,-1,0,1.514601,0,0,0.9636691,1.211496,0,1.594317,1.514601,0,0,10.0344,1.594317,0,1.594317,-1.594317,2.800006,20,0.1123496,2.726097,0,0,1.594317
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,33.97155,33.97155,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123496,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,32.41021,32.41021,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123496,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,31.1767,31.1767,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123496,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,30.28769,30.28769,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123496,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,29.34866,29.34866,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123496,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,28.53743,28.53743,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123496,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,27.88178,27.88178,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123496,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,27.17613,27.17613,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1123496,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,26.59827,26.59827,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1127702,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,26.25377,26.25377,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.113202,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.849555,38.75872,25.83149,0.1008909,0.1008909,3.570686,0,1.139797,0.1008909,1833.222,0,0,0,1.849555,0,0,3.469795,3.296306,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1133194,0.11098,1.479644,5,7.843554
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.63016,46.28105,27.00388,2.512171,2.512171,0,0,0,2.512171,104.6967,0,0,0,2.63016,2.64439,2.512171,0,0,0,10.62527,0,0.01423084,-0.01423084,13.98503,99.89285,0.1133194,2.763388,2.104128,0,13.25543
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,3.153164,54.33337,29.97097,0.1324786,0.1324786,0,-1,0,0.1324786,2380.131,2.997901,0,0,3.153164,0.1394512,0.1324786,0,0,0.01581204,10.61104,0.01581204,0,0.01581204,14.00003,100,0.1133177,0.1457265,2.522531,0,13.76421
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.445705,60.56065,32.78804,0.882761,0.882761,0,-1,0,0.882761,390.3327,2.516483,0,0,3.445705,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1133177,0.9710371,2.756564,0,14.07098
