Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.532297,64.32745,35.09949,1.79458,1.79458,0,-1,0,1.79458,196.8314,1.643266,0,0,3.532297,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1133177,1.974038,2.825838,0,14.15757
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.430331,65.42061,36.8164,0.08592736,0.08592736,0,-1,0,0.08592736,3992.129,3.339881,0,0,3.430331,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1133177,0.09452009,2.744265,0,14.0556
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,3.13528,64.40063,38.44441,0.8055443,0.8055443,0,-1,0,0.8055443,389.2126,2.287339,0,0,3.13528,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1133177,0.8860987,2.508224,0,13.76055
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.658707,60.85663,39.38344,0.4059102,0.4059102,0,-1,0,0.4059102,654.9987,2.231433,0,0,2.658707,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1133177,0.4465012,2.126965,0,13.28398
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.995005,55.16101,39.66125,0.1055921,0.1055921,0,-1,0,0.1055921,1889.351,1.883856,0,0,1.995005,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1133177,0.1161513,1.596004,0,12.62028
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.8953118,46.51656,39.94463,0.1121189,0.1121189,0,-1,0,0.1121189,798.5377,0.7772919,0,0,0.8953118,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1133177,0.1233308,0.7162494,0,11.52059
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,39.44456,39.44456,0.2118813,0.2118813,0,-1,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1133177,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,38.16104,38.16104,1.261763,1.261763,0,-1,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1133177,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,36.97198,36.97198,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1133177,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,35.59956,35.59956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1133177,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,34.06601,34.06601,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1133177,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,32.50467,32.50467,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1133177,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,31.28783,31.28783,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1133177,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,30.39326,30.39326,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1133177,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,29.45979,29.45979,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1133177,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,28.65967,28.65967,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1133177,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,28.00402,28.00402,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1133177,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,27.29837,27.29837,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133177,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,26.72051,26.72051,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1137429,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,26.37601,26.37601,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1140949,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.847067,38.89083,25.9704,0.4116987,0.4116987,3.884113,0,1.225363,0.4116987,448.6454,0,0,0,1.847067,0,0,3.472414,3.298793,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1142974,0.4528686,1.477654,5,7.841067
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.625454,46.40022,27.14279,0.9052576,0.9052576,0,0,0,0.9052576,290.0229,1.672552,0,0,2.625454,0.9529027,0.9052576,0,0,0,10.62527,0,0,0,14.00003,100,0.1142974,0.9957833,2.100363,0,13.25073
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,3.146766,54.42695,30.09877,2.473583,2.473583,0,-1,0,2.473583,127.2149,0.5429952,0,0,3.146766,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1142974,2.720941,2.517413,0,13.77204
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.437983,60.63484,32.91029,2.430492,2.430492,0,-1,0,2.430492,141.4521,0.8795704,0,0,3.437983,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1142974,2.673541,2.750386,0,14.06326
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.524133,64.3613,35.19395,3.91058,3.33,0,-1,0,3.33,105.8298,0.01886954,0.5805803,0.9716383,3.524133,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1142974,4.301638,2.819306,0,14.14941
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.421377,65.44542,36.91086,0.01506837,0.01506837,0,-1,0,0.01506837,22705.7,3.405516,0,0,3.421377,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1142974,0.0165752,2.737102,0,14.04665
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,3.125778,64.41994,38.53887,0.356269,0.356269,0,-1,0,0.356269,877.3646,2.750758,0,0,3.125778,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1142974,0.3918959,2.500622,0,13.75105
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.64897,60.86868,39.47234,1.005109,1.005109,0,-1,0,1.005109,263.5505,1.590961,0,0,2.64897,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1142974,1.10562,2.119176,0,13.27424
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.98511,55.18062,39.75571,1.72638,1.72638,0,-1,0,1.72638,114.9868,0.1678674,0,0,1.98511,1.817243,1.72638,0,0,0,10.62527,0,0,0,14.00003,100,0.1142974,1.899019,1.588088,0,12.61038
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7959581,45.85703,40.03909,1.176181,1.176181,0,-1,0,1.176181,67.67307,0,0,0,0.7959581,1.238086,1.176181,0,0,0,10.62527,0,0.4421276,-0.4421276,13.53398,96.67113,0.1142974,1.2938,0.6367665,0,11.42123
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,39.50568,39.50568,0.100872,0.100872,0,-1,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.4912529,10.18315,0,0.106181,-0.106181,13.42206,95.87167,0.1142974,0.1109591,0,0,10.18315
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,38.2555,38.2555,2.123204,2.123204,0,-1,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.6092318,10.07697,0,2.234952,-2.234952,11.06621,79.04423,0.1142974,2.335525,0,0,10.07697
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,37.06644,37.06644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.092512,7.842014,0,0,0,11.06621,79.04423,0.1142974,0,0,0,7.842014
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,35.66068,35.66068,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.092512,7.842014,0,3.076421,-3.076421,7.823382,55.88119,0.1142974,3.21486,0,0,7.842014
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,34.16047,34.16047,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.510757,4.765593,0,3.397918,-3.397918,4.241662,30.29752,0.1142974,3.550824,0,0,4.765593
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,32.59913,32.59913,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.28622,1.367675,0,0.3471403,-0.3471403,3.875744,27.68383,0.1142974,0.3627616,0,0,1.367675
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,31.37673,31.37673,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.67193,1.020535,0,0.6461817,-0.6461817,3.194608,22.81859,0.1142974,0.6752598,0,0,1.020535
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,30.50438,30.50438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38991,0.3743532,0,0,0,3.194608,22.81859,0.1142974,0,0,0,0.3743532
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,29.56536,29.56536,0.3695652,0.3556356,0,-1,0,0.3556356,0,0,0.01392967,0.05088619,0,0.3743532,0.3556356,0,0,11.38991,0.3743532,0,0.3743532,-0.3743532,2.800006,20,0.1142974,0.4065218,0,0,0.3743532
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,28.75413,28.75413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142974,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,28.09848,28.09848,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142974,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,27.40949,27.40949,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142974,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,26.83163,26.83163,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1146188,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,26.48714,26.48714,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.114967,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.844525,39.01043,26.09819,0,0,3.47509,0,1.1137,0,0,0,0,0,1.844525,0,0,3.47509,3.301335,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1150458,0,1.47562,5,7.838525
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.621022,46.48992,27.25392,1.243359,1.243359,0,0,0,1.243359,210.8017,1.312223,0,0,2.621022,1.308799,1.243359,0,0,0,10.62527,0,0,0,14.00003,100,0.1150458,1.367695,2.096817,0,13.2463
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,3.140553,54.50228,30.2099,0.6609484,0.6609484,0,-1,0,0.6609484,475.1586,2.444818,0,0,3.140553,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1150458,0.7270433,2.512443,0,13.76583
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.430742,60.67942,33.00474,1.337201,1.337201,0,-1,0,1.337201,256.5613,2.023161,0,0,3.430742,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1150458,1.470922,2.744593,0,14.05602
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.515872,64.3941,35.2884,1.900273,1.900273,0,-1,0,1.900273,185.0193,1.515584,0,0,3.515872,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1150458,2.0903,2.812697,0,14.14115
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.412348,65.46941,37.00532,1.155598,1.155598,0,-1,0,1.155598,295.2886,2.19593,0,0,3.412348,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1150458,1.271157,2.729879,0,14.03762
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,3.116225,64.43871,38.63333,2.048717,2.048717,0,-1,0,2.048717,152.1062,0.959681,0,0,3.116225,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1150458,2.253588,2.49298,0,13.7415
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.639119,60.88614,39.5668,2.512931,2.512931,0,-1,0,2.512931,105.0216,0,0,0,2.639119,2.64519,2.512931,0,0,0,10.62527,0,0.006071164,-0.006071164,13.99363,99.95429,0.1150458,2.764224,2.111295,0,13.26439
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.97561,55.16646,39.81683,0,0,0,-1,0,0,0,1.968864,0,0,1.97561,0,0,0,0,0.006745738,10.6192,0.006745738,0,0.006745738,14.00003,100,0.1150451,0,1.580488,0,12.59481
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.9254286,46.91045,40.10021,0.7760763,0.7760763,0,-1,0,0.7760763,119.2445,0.1085062,0,0,0.9254286,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1150451,0.8536839,0.7403429,0,11.5507
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,39.5668,39.5668,2.664745,2.664745,0,-1,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1150451,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,38.31662,38.31662,2.576033,2.576033,0,-1,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1150451,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,37.12756,37.12756,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.129565,5.108666,0,3.505263,-3.505263,4.49014,32.07237,0.1150451,4.835741,0,0,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,35.78848,35.78848,1.558979,1.523233,0,-1,0,1.523233,0,0,0.03574587,0.1916437,0,1.603403,1.523233,0,0,10.0243,1.603403,0,1.603403,-1.603403,2.800006,20,0.1150451,1.714876,0,0,1.603403
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,34.25492,34.25492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150451,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,32.72137,32.72137,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150451,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,31.47119,31.47119,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150451,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,30.59884,30.59884,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150451,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,29.67649,29.67649,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150451,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,28.86526,28.86526,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150451,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,28.22072,28.22072,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150451,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,27.53729,27.53729,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150451,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,26.95943,26.95943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150451,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,26.63161,26.63161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150451,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.841699,39.13993,26.2371,0,0,0,0,0,0,0,0,0,0,1.841699,0,0,0,0,11.80586,0,1.841699,0,1.841699,4.547194,32.4799,0.1148451,0,1.473359,0,1.841699
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.616281,46.58969,27.37616,0.7976679,0.7976679,0,0,0,0.7976679,327.9912,0,0,0,2.616281,0.8396504,0.7976679,0,0,9.964162,1.657529,1.77663,0,1.77663,6.232654,44.51887,0.1146529,0.8774347,2.093024,0,4.273809
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,3.134004,54.58772,30.33214,1.030437,1.030437,0,-1,0,1.030437,304.1432,0,0,0,3.134004,1.08467,1.030437,0,0,8.187531,3.256496,2.049334,0,2.049334,8.176823,58.40576,0.114432,1.133481,2.507203,0,6.3905
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.423389,60.72285,33.0992,1.437975,1.437975,0,-1,0,1.437975,238.0701,0,0,0,3.423389,1.513658,1.437975,0,0,6.138197,5.100896,1.909731,0,1.909731,9.988553,71.34666,0.1142269,1.581772,2.738711,0,8.524285
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.506897,64.45438,35.41064,1.463813,1.463813,0,-1,0,1.463813,239.5727,0,0,0,3.506897,1.540856,1.463813,0,0,4.228467,6.819654,1.966041,0,1.966041,11.8537,84.66914,0.1140166,1.610195,2.805517,0,10.32655
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.403249,65.49264,37.09978,0,0,0,-1,0,0,0,1.140824,0,0,3.403249,0,0,0,0,2.262425,8.589091,2.262425,0,2.262425,14.00003,100,0.1137754,0,2.722599,0,11.99234
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,3.106737,64.45133,38.72223,2.317188,2.317188,0,-1,0,2.317188,134.0736,0.6675924,0,0,3.106737,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0.1137754,2.548906,2.48539,0,13.73201
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.629252,60.90343,39.66125,1.296564,1.296564,0,-1,0,1.296564,202.7862,1.264449,0,0,2.629252,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1137754,1.42622,2.103402,0,13.25453
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.965723,55.18612,39.91129,1.24576,1.24576,0,-1,0,1.24576,157.7931,0.6543968,0,0,1.965723,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1137754,1.370336,1.572578,0,12.591
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.8220118,46.21694,40.19466,1.157546,1.157546,0,-1,0,1.157546,71.01331,0,2.220446E-16,0,0.8220118,1.21847,1.157546,0,0,0,10.62527,0,0.3964577,-0.3964577,13.58212,97.01498,0.1137754,1.273301,0.6576095,0,11.44729
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,39.69459,39.69459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4405086,10.22882,0,0,0,13.58212,97.01498,0.1137754,0,0,0,10.22882
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,38.41108,38.41108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4405086,10.22882,0,0,0,13.58212,97.01498,0.1137754,0,0,0,10.22882
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,37.25535,37.25535,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.4405086,10.22882,0,1.049674,-1.049674,12.47567,89.11176,0.1137754,1.096909,0,0,10.22882
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,35.87738,35.87738,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.606813,9.179143,0,3.505263,-3.505263,8.7808,62.71988,0.1137754,7.278456,0,0,9.179143
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,34.34938,34.34938,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.50155,5.67388,0,2.390627,-2.390627,6.260858,44.72033,0.1137754,2.498205,0,0,5.67388
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,32.81583,32.81583,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.157802,3.283253,0,0.8384302,-0.8384302,5.377075,38.4076,0.1137754,0.8761596,0,0,3.283253
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,31.58232,31.58232,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.089391,2.444823,0,0.3223954,-0.3223954,5.037241,35.98022,0.1137754,0.3369032,0,0,2.444823
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,30.70997,30.70997,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.447608,2.122427,0,0.5671066,-0.5671066,4.439457,31.71035,0.1137754,0.5926264,0,0,2.122427
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,29.78761,29.78761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07773,1.555321,0,0,0,4.439457,31.71035,0.1137754,0,0,0,1.555321
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,28.97083,28.97083,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.07773,1.555321,0,0.3005621,-0.3005621,4.122637,29.44735,0.1137754,0.3140875,0,0,1.555321
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,28.33185,28.33185,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.41168,1.254758,0,0.510903,-0.510903,3.584098,25.60065,0.1137754,0.5338936,0,0,1.254758
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,27.64286,27.64286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97935,0.7438554,0,0,0,3.584098,25.60065,0.1137754,0,0,0,0.7438554
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,27.065,27.065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.97935,0.7438554,0,0,0,3.584098,25.60065,0.1137754,0,0,0,0.7438554
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,26.75385,26.75385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.97935,0.7438554,0,0,0,3.584098,25.60065,0.1137754,0,0,0,0.7438554
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.838805,39.25682,26.3649,0.9490539,0.9490539,0,0,0,0.9490539,193.7514,0,0,0,1.838805,0.9990041,0.9490539,0,0,10.97935,0.7438554,0.8398009,0,0.8398009,4.380803,31.29139,0.1136862,1.043959,1.471044,0,2.58266
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.611067,46.71082,27.52062,1.496412,1.496412,0,0,0,1.496412,174.4885,0,0,0,2.611067,1.575171,1.496412,0,0,10.13955,1.499676,1.035896,0,1.035896,5.363541,38.31093,0.1135763,1.646053,2.088854,0,4.110743
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,3.127538,54.66062,30.44326,1.711215,1.711215,0,-1,0,1.711215,182.7671,0,0,0,3.127538,1.801279,1.711215,0,0,9.103657,2.431983,1.326259,0,1.326259,6.621741,47.29805,0.1134359,1.882336,2.502031,0,5.559521
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.415929,60.76517,33.19366,0.7849562,0.7849562,0,-1,0,0.7849562,435.1744,0,0,0,3.415929,0.8262696,0.7849562,0,0,7.777398,3.625616,2.589659,0,2.589659,9.078506,64.84635,0.1131628,0.8634518,2.732743,0,7.041545
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.499202,64.4511,35.47176,0.9209631,0.9209631,0,-1,0,0.9209631,379.9503,0,0,0,3.499202,0.9694349,0.9209631,0,0,5.187739,5.956309,2.529767,0,2.529767,11.47845,81.9888,0.1128972,1.013059,2.799362,0,9.455511
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.394811,65.48103,37.1609,1.373963,1.373963,0,-1,0,1.373963,247.0817,0,0,0,3.394811,1.446277,1.373963,0,0,2.657971,8.2331,1.948535,0,1.948535,13.327,95.19264,0.1126935,1.511359,2.715849,0,11.62791
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,3.097648,64.44084,38.78891,1.13278,1.13278,0,-1,0,1.13278,273.4554,1.195811,0,0,3.097648,1.1924,1.13278,0,0,0.7094369,9.986781,0.7094369,0,0.7094369,14.00003,100,0.1126196,1.246058,2.478118,0,13.08443
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.619918,60.88669,39.72237,0.1647619,0.1647619,0,-1,0,0.1647619,1590.124,2.446485,0,0,2.619918,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1126196,0.1812381,2.095935,0,13.24519
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.956237,55.17209,39.97241,1.540595,1.540595,0,-1,0,1.540595,126.9793,0.3345578,0,0,1.956237,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1126196,1.694654,1.564989,0,12.58151
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.5333919,44.11132,40.25579,0.4979145,0.4979145,0,-1,0,0.4979145,107.1252,0.00927138,0,0,0.5333919,0.5241205,0.4979145,0,0,0,10.62527,0,0,0,14.00003,100,0.1126196,0.5477059,0.4267135,0,11.15867
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,39.72237,39.72237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1126196,0,0,0,10.62527
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,38.47219,38.47219,1.36214,1.36214,0,-1,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0,10.62527,0,1.433832,-1.433832,12.48864,89.20437,0.1126196,1.498354,0,0,10.62527
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,37.31647,37.31647,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.593147,9.191442,0,0.2824667,-0.2824667,12.19089,87.07761,0.1126196,0.2951777,0,0,9.191442
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,35.94405,35.94405,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.906999,8.908976,0,0.7068567,-0.7068567,11.4458,81.75554,0.1126196,0.7386652,0,0,8.908976
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,34.44384,34.44384,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.692395,8.202119,0,1.163845,-1.163845,10.219,72.9927,0.1126196,1.216218,0,0,8.202119
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,32.8825,32.8825,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,3.985556,7.038274,0,0.2126031,-0.2126031,9.994895,71.39196,0.1126196,0.2221702,0,0,7.038274
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,31.6601,31.6601,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.221781,6.825671,0,0.2908228,-0.2908228,9.68834,69.20229,0.1126196,0.3039098,0,0,6.825671
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,30.78776,30.78776,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.544918,6.534848,0,0.4267369,-0.4267369,9.238521,65.9893,0.1126196,0.44594,0,0,6.534848
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,29.8654,29.8654,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.01907,6.108111,0,0.2987771,-0.2987771,8.923581,63.73974,0.1126196,0.312222,0,0,6.108111
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,29.06529,29.06529,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.351045,5.809334,0,0.1663602,-0.1663602,8.748222,62.48718,0.1126196,0.1738464,0,0,5.809334
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,28.42631,28.42631,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.535889,5.642974,0,0.1964189,-0.1964189,8.541179,61.0083,0.1126196,0.2052578,0,0,5.642974
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,27.73732,27.73732,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.754132,5.446555,0,0.3171681,-0.3171681,8.206854,58.62027,0.1126196,0.3314406,0,0,5.446555
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,27.15946,27.15946,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.106541,5.129387,0,0.3722472,-0.3722472,7.814471,55.81754,0.1126196,0.3889983,0,0,5.129387
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,26.86497,26.86497,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.520149,4.75714,0,0.3617114,-0.3617114,7.433194,53.09414,0.1126196,0.3779884,0,0,4.75714
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.341641,43.32952,26.48714,0.9066311,0.9066311,0,0,0,0.9066311,258.2794,0,0,0,2.341641,0.9543484,0.9066311,0,0,6.922051,4.395429,1.387293,0,1.387293,8.749296,62.49485,0.1124752,0.9972941,1.873313,0,6.73707
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.60629,46.79121,27.62619,0.7375561,0.7375561,0,0,0,0.7375561,353.3684,0,0,0,2.60629,0.7763748,0.7375561,0,0,5.534758,5.643992,1.829915,0,1.829915,10.48531,74.89489,0.1122853,0.8113117,2.085032,0,8.250282
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,3.121261,54.71533,30.53772,0,0,0,-1,0,0,0,0,0,0,3.121261,0,0,0,0,3.704842,7.290916,3.121261,0,3.121261,13.44639,96.04548,0.1119629,0,2.497009,0,10.41218
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.409072,60.7723,33.25478,1.391836,1.391836,0,-1,0,1.391836,244.9335,1.3604,0,0,3.409072,1.46509,1.391836,0,0,0.5835811,10.10005,0.5835811,0,0.5835811,14.00003,100,0.1119028,1.531019,2.727257,0,13.50912
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.491297,64.45263,35.53844,1.960928,1.960928,0,-1,0,1.960928,178.0432,1.427163,0,0,3.491297,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1119028,2.157021,2.793038,0,14.11657
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,3.386311,65.4688,37.22202,1.25216,1.25216,0,-1,0,1.25216,270.4376,2.068248,0,0,3.386311,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1119028,1.377376,2.709049,0,14.01159
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,3.088633,64.42433,38.85003,2.12618,2.12618,0,-1,0,2.12618,145.2668,0.8505488,0,0,3.088633,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1119028,2.338798,2.470906,0,13.71391
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.611027,60.84164,39.75571,0.345335,0.345335,0,-1,0,0.345335,756.0853,2.247516,0,0,2.611027,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1119028,0.3798684,2.088822,0,13.2363
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.946699,55.16382,40.03909,0,0,0,-1,0,0,0,1.946699,0,0,1.946699,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1119028,0,1.557359,0,12.57197
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.590332,44.56868,40.28912,1.510855,1.510855,0,-1,0,1.510855,39.0727,0,2.220446E-16,0,0.590332,1.590374,1.510855,0,0,0,10.62527,0,1.000042,-1.000042,12.94589,92.47047,0.1119028,1.661941,0.4722656,0,11.21561
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,39.78905,39.78905,1.279878,1.279878,0,-1,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.111158,9.625232,0,1.34724,-1.34724,11.52578,82.32681,0.1119028,1.407866,0,0,9.625232
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,38.53887,38.53887,1.103867,1.103867,0,-1,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.608091,8.277992,0,1.161965,-1.161965,10.30096,73.57812,0.1119028,1.214254,0,0,8.277992
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,37.38315,37.38315,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.899163,7.116027,0,3.505263,-3.505263,6.606085,47.18623,0.1119028,4.07261,0,0,7.116027
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,36.03851,36.03851,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.7939,3.610764,0,2.758783,-2.758783,3.698072,26.41475,0.1119028,2.882928,0,0,3.610764
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,34.50496,34.50496,2.712853,0.809382,0,-1,0,0.809382,0,0,1.903472,2.174757,0,0.851981,0.809382,0,0,10.85921,0.851981,0,0.851981,-0.851981,2.800006,20,0.1119028,2.984139,0,0,0.851981
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,32.94362,32.94362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119028,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,31.72123,31.72123,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119028,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,30.84888,30.84888,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119028,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,29.94319,29.94319,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119028,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,29.15975,29.15975,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119028,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,28.52077,28.52077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119028,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,27.83178,27.83178,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119028,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,27.25392,27.25392,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1123001,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,26.97054,26.97054,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.112757,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,2.119558,41.68598,26.59827,1.03502,1.03502,4.220601,0,1.317224,1.03502,204.7843,0,0,0,2.119558,0,0,3.185581,3.026302,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1130488,1.138522,1.695646,5,8.113558
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,3.156457,51.70295,27.73732,1.053103,1.053103,0,0,0,1.053103,299.7293,2.047928,0,0,3.156457,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1130488,1.158413,2.525166,0,13.78173
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,3.114863,54.76888,30.63218,0.1249769,0.1249769,0,-1,0,0.1249769,2492.351,2.983308,0,0,3.114863,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1130488,0.1374746,2.49189,0,13.74014
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.402112,60.7784,33.3159,0.6004933,0.6004933,0,-1,0,0.6004933,566.5529,2.770014,0,0,3.402112,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1130488,0.6605426,2.721689,0,14.02739
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.484176,64.41348,35.56622,0,0,0,-1,0,0,0,3.484176,0,0,3.484176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130488,0,2.787341,0,14.10945
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,3.378356,65.42754,37.25535,2.069541,2.069541,0,-1,0,2.069541,163.2418,1.199891,0,0,3.378356,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1130488,2.276495,2.702684,0,14.00363
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,3.08024,64.3735,38.87781,0.8317512,0.8317512,0,-1,0,0.8317512,370.332,2.204713,0,0,3.08024,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1130488,0.9149263,2.464192,0,13.70551
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.601684,60.82487,39.81683,3.261206,3.261206,0,-1,0,3.261206,79.77674,0,0,0.257327,2.601684,3.432849,3.261206,0,0,0,10.62527,0,0.8311646,-0.8311646,13.1239,93.74198,0.1130488,3.587327,2.081347,0,13.22696
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.496413,60.12823,40.06687,0.8010501,0.8010501,0,-1,0,0.8010501,311.6425,0.7296859,0,0,2.496413,0.8432106,0.8010501,0,0,0.9235163,9.794109,0.9235163,0,0.9235163,14.00003,100,0.1129539,0.8811551,1.99713,0,12.29052
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4686397,43.69545,40.31691,2.035353,2.035353,0,-1,0,2.035353,23.02498,0,4.440892E-16,0,0.4686397,2.142477,2.035353,0,0,0,10.62527,0,1.673838,-1.673838,12.23565,87.39732,0.1129539,2.238889,0.3749118,0,11.09391
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,39.81683,39.81683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.85982,8.951437,0,0,0,12.23565,87.39732,0.1129539,0,0,0,8.951437
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,38.59999,38.59999,0.8592352,0.8592352,0,-1,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.85982,8.951437,0,0.9044581,-0.9044581,11.28227,80.58745,0.1129539,0.9451587,0,0,8.951437
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,37.44427,37.44427,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,2.864773,8.046979,0,2.311727,-2.311727,8.845492,63.18196,0.1129539,2.415754,0,0,8.046979
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,36.09963,36.09963,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.433358,5.735252,0,0.7031456,-0.7031456,8.104311,57.88782,0.1129539,0.7347872,0,0,5.735252
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,34.56608,34.56608,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.214631,5.032106,0,3.505263,-3.505263,4.40944,31.49593,0.1129539,3.837388,0,0,5.032106
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,33.03808,33.03808,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.10937,1.526843,0,0.3014262,-0.3014262,4.091709,29.22643,0.1129539,0.3149904,0,0,1.526843
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,31.79902,31.79902,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.44429,1.225417,0,0.1640294,-0.1640294,3.918806,27.99142,0.1129539,0.1714107,0,0,1.225417
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,30.92667,30.92667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62654,1.061388,0,0,0,3.918806,27.99142,0.1129539,0,0,0,1.061388
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,30.02098,30.02098,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.62654,1.061388,0,0.5106947,-0.5106947,3.380487,24.14629,0.1129539,0.533676,0,0,1.061388
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,29.23754,29.23754,0.4726953,0.4726953,0,-1,0,0.4726953,0,0,5.551115E-17,0,0,0.497574,0.4726953,0,0,11.19398,0.5506927,0,0.497574,-0.497574,2.855998,20.39994,0.1129539,0.5199648,0,0,0.5506927
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,28.59855,28.59855,0.2291849,0.05046282,0,-1,0,0.05046282,0,0,0.1787221,0.2016406,0,0.05311876,0.05046282,0,0,11.74684,0.05311876,0,0.05311876,-0.05311876,2.800006,20,0.1129539,0.2521034,0,0,0.05311876
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,27.92624,27.92624,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129539,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,27.36504,27.36504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129539,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,27.08167,27.08167,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1132964,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.364988,43.77942,26.72051,1.10579,1.10579,4.611053,0,1.423818,1.10579,213.8731,4.440892E-16,0,0,2.364988,0,0,3.505263,3.33,8.475861,2.997,5.694988,0,5.694988,11.36186,81.15598,0.1136338,1.216369,1.89199,5,5.361988
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.596395,46.94267,27.83178,1.081112,1.081112,0,0,0,1.081112,240.1595,0,0,0,2.596395,1.138013,1.081112,0,0,2.780872,8.122489,1.458382,0,1.458382,12.7454,91.03841,0.1134846,1.189224,2.077116,0,10.71888
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,3.108656,54.80428,30.70997,0.2039782,0.2039782,0,-1,0,0.2039782,1524.014,1.571451,0,0,3.108656,0.2147139,0.2039782,0,0,1.322491,9.435033,1.322491,0,1.322491,14.00003,100,0.1133496,0.224376,2.486925,0,12.54369
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.395052,60.7835,33.37702,2.09554,2.09554,0,-1,0,2.09554,162.0132,1.189221,0,0,3.395052,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1133496,2.305094,2.716042,0,14.02033
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.476852,64.37923,35.59956,0.7036751,0.7036751,0,-1,0,0.7036751,494.0991,2.736142,0,0,3.476852,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1133496,0.7740426,2.781482,0,14.10213
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,3.370345,65.38577,37.28869,0.816477,0.816477,0,-1,0,0.816477,412.7912,2.510896,0,0,3.370345,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1133496,0.8981247,2.696276,0,13.99562
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,3.071712,64.32812,38.91115,1.106523,1.106523,0,-1,0,1.106523,277.6003,1.906951,0,0,3.071712,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1133496,1.217176,2.45737,0,13.69699
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.59333,60.746,39.81683,1.018455,1.018455,0,-1,0,1.018455,254.6337,1.521271,0,0,2.59333,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1133496,1.120301,2.074664,0,13.2186
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.928888,55.04087,40.06687,0,0,0,-1,0,0,0,1.928888,0,0,1.928888,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1133496,0,1.543111,0,12.55416
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3973094,43.17172,40.31691,1.642335,1.642335,0,-1,0,1.642335,24.19173,0,2.220446E-16,0,0.3973094,1.728774,1.642335,0,0,0,10.62527,0,1.331465,-1.331465,12.59654,89.97511,0.1133496,1.806569,0.3178475,0,11.02258
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,39.81683,39.81683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.479405,9.29381,0,0,0,12.59654,89.97511,0.1133496,0,0,0,9.29381
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,38.59999,38.59999,0.7844706,0.7844706,0,-1,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.479405,9.29381,0,0.8257586,-0.8257586,11.72612,83.7578,0.1133496,0.8629177,0,0,9.29381
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,37.47205,37.47205,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.396915,8.468051,0,1.136285,-1.136285,10.52837,75.20246,0.1133496,1.187418,0,0,8.468051
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,36.13297,36.13297,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.659453,7.331766,0,2.784175,-2.784175,7.593587,54.2398,0.1133496,2.909463,0,0,7.331766
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,34.6272,34.6272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.752982,4.547591,0,0,0,7.593587,54.2398,0.1133496,0,0,0,4.547591
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,33.0992,33.0992,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.752982,4.547591,0,0.5295619,-0.5295619,7.03538,50.25261,0.1133496,0.5533922,0,0,4.547591
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,31.84902,31.84902,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.341383,4.018029,0,0.2307262,-0.2307262,6.792173,48.51543,0.1133496,0.2411089,0,0,4.018029
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,30.98779,30.98779,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.597746,3.787303,0,0.8463436,-0.8463436,5.900049,42.14312,0.1133496,0.884429,0,0,3.787303
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,30.0821,30.0821,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.538128,2.940959,0,0.08143584,-0.08143584,5.814208,41.52997,0.1133496,0.08510046,0,0,2.940959
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,29.31532,29.31532,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.628612,2.859524,0,0.3290054,-0.3290054,5.467406,39.05282,0.1133496,0.3438107,0,0,2.859524
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,28.67634,28.67634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.994174,2.530518,0,0,0,5.467406,39.05282,0.1133496,0,0,0,2.530518
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,27.98736,27.98736,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,8.994174,2.530518,0,0.9404456,-0.9404456,4.476089,31.972,0.1133496,0.9827657,0,0,2.530518
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,27.42616,27.42616,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.03911,1.590072,0,0.1165361,-0.1165361,4.353249,31.09458,0.1133496,0.1217802,0,0,1.590072
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,27.15946,27.15946,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.1686,1.473536,0,0.2058696,-0.2058696,4.136244,29.54454,0.1133496,0.2151337,0,0,1.473536
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.672411,38.48419,26.81496,2.261161,2.261161,5,0,1.53,2.261161,73.9625,0,0,0,1.672411,0,0,2.738839,2.601897,10.39734,1.267667,4.274308,0,4.274308,8.191209,58.50851,0.1139345,2.487277,1.337929,5,2.940078
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.591359,47.00811,27.92624,1.623394,1.623394,4.610545,0,1.423679,1.623394,159.626,0,0,0,2.591359,0,0,2.987151,2.837794,6.123033,5.114544,5.429153,0,5.429153,13.34176,95.29807,0.1142918,1.785733,2.073087,5,7.705904
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,3.102125,54.84992,30.79887,0.4262978,0.4262978,0,-1,0,0.4262978,727.6898,1.959511,0,0,3.102125,0.4487345,0.4262978,0,0,0.6938801,10.00078,0.6938801,0,0.6938801,14.00003,100,0.1142211,0.4689275,2.4817,0,13.10291
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.388484,60.75923,33.41036,1.260298,1.260298,0,-1,0,1.260298,268.8636,2.061854,0,0,3.388484,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1142211,1.386328,2.710787,0,14.01376
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.46884,64.3727,35.66068,1.553621,1.553621,0,-1,0,1.553621,223.2745,1.833449,0,0,3.46884,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1142211,1.708983,2.775072,0,14.09411
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.362406,65.33785,37.31647,1.660525,1.660525,0,-1,0,1.660525,202.4905,1.614485,0,0,3.362406,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1142211,1.826578,2.689925,0,13.98768
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,3.063163,64.28259,38.94448,0.9184408,0.9184408,0,-1,0,0.9184408,333.5177,2.096383,0,0,3.063163,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1142211,1.010285,2.450531,0,13.68844
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.584447,60.7012,39.85017,0.2693248,0.2693248,0,-1,0,0.2693248,959.6022,2.300947,0,0,2.584447,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1142211,0.2962573,2.067557,0,13.20972
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.919783,54.99937,40.10021,0.1409716,0.1409716,0,-1,0,0.1409716,1361.823,1.771392,0,0,1.919783,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1142211,0.1550687,1.535826,0,12.54506
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,40.35024,40.35024,1.30027,1.30027,0,-1,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1142211,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,39.85017,39.85017,0.9250309,0.9250309,0,-1,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1142211,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,38.66111,38.66111,1.783608,1.783608,0,-1,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1142211,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,37.53873,37.53873,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1142211,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,36.19409,36.19409,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1142211,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,34.69387,34.69387,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1142211,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,33.16032,33.16032,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1142211,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,31.91014,31.91014,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1142211,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,31.04891,31.04891,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1142211,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1142211,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,29.382,29.382,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1142211,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,28.73746,28.73746,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1142211,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,28.06515,28.06515,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1142211,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,27.50395,27.50395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1142211,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,27.25392,27.25392,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1146364,0.5941234,0,5,0.2772295
