Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,2.110225,41.95626,26.90942,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,263.5787,4.440892E-16,0,0,2.110225,0,0,3.505263,3.33,8.167828,3.27423,5.440225,0,5.440225,11.4124,81.51696,0.1149045,0.8806655,1.68818,5,5.384454
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.586184,47.07235,28.02069,2.113109,2.113109,0,0,0,2.113109,122.3876,0,0,0,2.586184,2.224325,2.113109,0,0,2.727603,8.170432,0.3618587,0,0.3618587,11.75569,83.96902,0.1148678,2.32442,2.068947,0,10.75662
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,3.095378,54.90015,30.89333,0.6974318,0.6974318,0,-1,0,0.6974318,443.8253,0,0,0,3.095378,0.7341387,0.6974318,0,0,2.365744,8.496104,2.36124,0,2.36124,13.99576,99.96947,0.1146286,0.767175,2.476303,0,11.59148
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.380535,60.79657,33.50481,1.672492,1.672492,0,-1,0,1.672492,202.1256,1.615513,0,0,3.380535,1.760518,1.672492,0,0,0.004504285,10.62122,0.004504285,0,0.004504285,14.00003,100,0.1146281,1.839741,2.704428,0,14.00175
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.461373,64.33705,35.69402,3.195988,3.195988,0,-1,0,3.195988,108.3037,0.09717558,0,0.1855867,3.461373,3.364198,3.195988,0,0,0,10.62527,0,0,0,14.00003,100,0.1146281,3.515587,2.769099,0,14.08665
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.353587,65.32935,37.38315,1.613199,1.613199,0,-1,0,1.613199,207.8842,1.655483,0,0,3.353587,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1146281,1.774519,2.682869,0,13.97886
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,3.054707,64.23132,38.97227,0.2704451,0.2704451,0,-1,0,0.2704451,1129.511,2.770028,0,0,3.054707,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1146281,0.2974896,2.443766,0,13.67998
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.575136,60.68486,39.91129,1.115204,1.115204,0,-1,0,1.115204,230.9117,1.401237,0,0,2.575136,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1146281,1.226724,2.060109,0,13.20041
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.910759,54.95245,40.12799,1.422718,1.422718,0,-1,0,1.422718,134.3034,0.4131608,0,0,1.910759,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1146281,1.56499,1.528607,0,12.53603
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,40.37803,40.37803,2.540217,2.540217,0,-1,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1146281,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,39.91129,39.91129,0.9975455,0.9975455,0,-1,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1146281,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,38.69445,38.69445,3.783488,3.33,0,-1,0,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.137734,6.901314,0,3.505263,-3.505263,6.379757,45.5696,0.1146281,4.161837,0,0,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,37.59985,37.59985,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.032471,3.39605,0,1.362108,-1.362108,4.943969,35.31399,0.1146281,1.423403,0,0,3.39605
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,36.25521,36.25521,3.693391,1.932245,0,-1,0,1.932245,0,0,1.761146,2.130485,0,2.033942,1.932245,0,0,9.545924,2.033942,0,2.033942,-2.033942,2.800006,20,0.1146281,4.06273,0,0,2.033942
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,34.75499,34.75499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146281,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,33.22144,33.22144,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146281,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,31.97126,31.97126,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146281,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,31.11558,31.11558,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146281,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,30.2099,30.2099,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146281,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,29.44312,29.44312,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146281,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,28.79858,28.79858,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146281,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,28.13182,28.13182,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146281,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,27.56507,27.56507,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1150685,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,27.33171,27.33171,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1154293,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.996949,41.15482,26.98721,1.563624,1.563624,4.55509,0,1.40854,1.563624,127.7129,0,0,0,1.996949,0,0,2.991466,2.841892,5.14586,5.994,4.838841,0,4.838841,13.70876,97.91955,0.1158169,1.719987,1.597559,5,7.990949
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.581116,47.11846,28.09848,1.836444,1.836444,0,0,0,1.836444,140.5497,0.3409982,0,0,2.581116,1.933099,1.836444,0,0,0.3070188,10.34896,0.3070188,0,0.3070188,14.00003,100,0.1157859,2.020089,2.064893,0,12.93007
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,3.089037,54.92099,30.96,0.8435788,0.8435788,0,-1,0,0.8435788,366.1824,2.201059,0,0,3.089037,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1157859,0.9279366,2.471229,0,13.71431
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.373786,60.77052,33.53815,1.29195,1.29195,0,-1,0,1.29195,261.139,2.013838,0,0,3.373786,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1157859,1.421145,2.699029,0,13.99906
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.453232,64.32922,35.75514,1.398061,1.398061,0,-1,0,1.398061,247.0016,1.981589,0,0,3.453232,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1157859,1.537867,2.762585,0,14.07851
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.345568,65.28071,37.41093,1.247936,1.247936,0,-1,0,1.247936,268.0881,2.031951,0,0,3.345568,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1157859,1.37273,2.676454,0,13.97084
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,3.046135,64.18568,39.0056,1.241844,1.241844,0,-1,0,1.241844,245.2913,1.738931,0,0,3.046135,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1157859,1.366029,2.436908,0,13.67141
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.566821,60.6066,39.91129,2.183781,2.183781,0,-1,0,2.183781,117.5402,0.2681041,0,0,2.566821,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.1157859,2.402159,2.053457,0,13.1921
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.901689,54.91136,40.16133,2.075414,2.075414,0,-1,0,2.075414,91.62937,0,0,0,1.901689,2.184646,2.075414,0,0,0,10.62527,0,0.2829574,-0.2829574,13.70177,97.86955,0.1157859,2.282955,1.521351,0,12.52696
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,40.4447,40.4447,1.52392,1.52392,0,-1,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.3143972,10.34232,0,1.604126,-1.604126,12.01087,85.79173,0.1157859,1.676312,0,0,10.34232
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,39.94463,39.94463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.09676,8.738191,0,0,0,12.01087,85.79173,0.1157859,0,0,0,8.738191
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,38.72223,38.72223,5.514548,3.33,0,-1,0,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.09676,8.738191,0,3.505263,-3.505263,8.315995,59.39985,0.1157859,6.066003,0,0,8.738191
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,37.66097,37.66097,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,5.991497,5.232927,0,1.579095,-1.579095,6.651483,47.5105,0.1157859,1.650154,0,0,5.232927
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,36.31633,36.31633,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,7.746047,3.653832,0,0.2525232,-0.2525232,6.3853,45.6092,0.1157859,0.2638867,0,0,3.653832
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,34.81612,34.81612,3.41025,3.231244,0,-1,0,3.231244,0,0,0.1790065,0.5200315,0,3.401309,3.231244,0,0,8.026628,3.401309,0,3.401309,-3.401309,2.800006,20,0.1157859,3.751275,0,0,3.401309
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,33.28812,33.28812,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157859,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,32.03794,32.03794,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157859,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,31.19337,31.19337,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157859,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,30.28769,30.28769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157859,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157859,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,28.86526,28.86526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157859,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,28.20961,28.20961,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157859,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,27.64286,27.64286,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1160987,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,27.40949,27.40949,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1164463,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.378585,36.58891,27.08167,1.48392,1.48392,4.758792,0,1.46415,1.48392,92.90163,0,0,0,1.378585,0,0,3.274873,3.111129,5.14586,5.994,4.489715,0,4.489715,13.37755,95.55376,0.1169143,1.632311,1.102868,5,7.372585
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.57591,47.16339,28.17627,0,0,0,0,0,0,0,1.919765,0,0,2.57591,0,0,0,0,0.6561455,10.03474,0.6561455,0,0.6561455,14.00003,100,0.116848,0,2.060728,0,12.61065
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,3.08269,54.93514,31.02112,1.648204,1.648204,0,-1,0,1.648204,187.0332,1.347738,0,0,3.08269,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.116848,1.813024,2.466151,0,13.70796
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.367069,60.73798,33.56593,1.18107,1.18107,0,-1,0,1.18107,285.0862,2.123837,0,0,3.367069,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.116848,1.299177,2.693655,0,13.99234
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.446376,64.25825,35.75514,0,0,0,-1,0,0,0,3.446376,0,0,3.446376,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.116848,0,2.757101,0,14.07165
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.33811,65.20338,37.41093,0.02064675,0.02064675,0,-1,0,0.02064675,16167.73,3.316377,0,0,3.33811,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.116848,0.02271142,2.670488,0,13.96338
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,3.037562,64.1401,39.03894,3.943041,3.33,0,-1,0,3.33,91.21807,0,0.6130406,1.007345,3.037562,3.505263,3.33,0,0,0,10.62527,0,0.4677014,-0.4677014,13.50703,96.47858,0.116848,4.337345,2.430049,0,13.66284
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.558003,60.56257,39.94463,1.772091,1.772091,0,-1,0,1.772091,144.3494,0.1729759,0,0,2.558003,1.865359,1.772091,0,0,0.5196683,10.15757,0.5196683,0,0.5196683,14.00003,100,0.1167956,1.9493,2.046402,0,12.71558
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.811691,54.17786,40.19466,2.154761,2.154761,0,-1,0,2.154761,84.07851,0,0,0,1.811691,2.268169,2.154761,0,0,0,10.62527,0,0.4564784,-0.4564784,13.51886,96.56307,0.1167956,2.370237,1.449353,0,12.43696
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,40.47248,40.47248,0.5530267,0.5530267,0,-1,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.5071982,10.1688,0,0.5821334,-0.5821334,12.90524,92.18007,0.1167956,0.6083294,0,0,10.1688
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,39.97241,39.97241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.154013,9.586662,0,0,0,12.90524,92.18007,0.1167956,0,0,0,9.586662
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,38.78891,38.78891,2.79961,2.79961,0,-1,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.154013,9.586662,0,2.946958,-2.946958,9.798868,69.99178,0.1167956,3.079571,0,0,9.586662
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,37.72209,37.72209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.428411,6.639705,0,0,0,9.798868,69.99178,0.1167956,0,0,0,6.639705
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,36.37745,36.37745,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.428411,6.639705,0,0.9311011,-0.9311011,8.817402,62.98132,0.1167956,0.9730007,0,0,6.639705
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,34.87724,34.87724,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.462967,5.708603,0,1.915452,-1.915452,6.798338,48.55946,0.1167956,2.001648,0,0,5.708603
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,33.34924,33.34924,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.591248,3.793151,0,0.5543399,-0.5543399,6.214012,44.38571,0.1167956,0.5792852,0,0,3.793151
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,32.12684,32.12684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.207181,3.238811,0,0,0,6.214012,44.38571,0.1167956,0,0,0,3.238811
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,31.25449,31.25449,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.207181,3.238811,0,0.3780791,-0.3780791,5.815482,41.53907,0.1167956,0.3950926,0,0,3.238811
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,30.34881,30.34881,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.627269,2.860732,0,0.4274115,-0.4274115,5.364951,38.321,0.1167956,0.446645,0,0,2.860732
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,29.5987,29.5987,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.102171,2.433321,0,0.1916351,-0.1916351,5.16295,36.87814,0.1167956,0.2002587,0,0,2.433321
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,28.95972,28.95972,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.315099,2.241685,0,0.3890893,-0.3890893,4.752813,33.9486,0.1167956,0.4065984,0,0,2.241685
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,28.29851,28.29851,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,9.74742,1.852596,0,0.385561,-0.385561,4.346396,31.04563,0.1167956,0.4029113,0,0,1.852596
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,27.75399,27.75399,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.17582,1.467035,0,0.7616866,-0.7616866,3.543508,25.31072,0.1167956,0.7959625,0,0,1.467035
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,27.52062,27.52062,0.4542114,0.4542114,0,0,0,0.4542114,0,0,5.551115E-17,0,0,0.4781173,0.4542114,0,0,11.02214,0.7053483,0,0.4781173,-0.4781173,3.039528,21.71087,0.1167956,0.4996326,0,0,0.7053483
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.2806,35.992,27.1928,2.714534,2.714534,1.282095,0,0.5150119,2.714534,47.17567,0,0,0,1.2806,1.507831,1.432439,0,0,11.55338,0.227231,0,0.227231,-0.227231,2.800006,20,0.1167956,2.985988,1.02448,5,1.507831
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.570323,47.22408,28.27073,1.868199,1.868199,4.959197,0,1.518861,1.868199,137.5829,0,0,0,2.570323,0,0,3.090997,2.936447,11.80586,0,5.50677,0,5.50677,8.024186,57.3155,0.1172098,2.055019,2.056258,5,2.570323
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,3.075929,54.96532,31.09891,0.9608774,0.9608774,0,-1,0,0.9608774,320.1167,0,0,0,3.075929,1.01145,0.9608774,0,0,6.29909,4.956093,2.064479,0,2.064479,9.982723,71.30502,0.1170022,1.056965,2.460743,0,8.032022
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.359574,60.73875,33.62706,2.398671,2.398671,0,-1,0,2.398671,140.0598,0,0,0,3.359574,2.524917,2.398671,0,0,4.234611,6.814125,0.834657,0,0.834657,10.77455,76.96091,0.1169185,2.638538,2.687659,0,10.1737
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.438733,64.2209,35.78848,0,0,0,-1,0,0,0,0.03877907,0,0,3.438733,0,0,0,0,3.399954,7.565316,3.399954,0,3.399954,14.00003,100,0.1165787,0,2.750986,0,11.00405
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,3.329913,65.15995,37.44427,0.4072269,0.4072269,0,-1,0,0.4072269,817.7045,2.901253,0,0,3.329913,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1165787,0.4479496,2.663931,0,13.95519
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,3.029633,64.06059,39.03894,0.526266,0.526266,0,-1,0,0.526266,575.6847,2.475669,0,0,3.029633,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1165787,0.5788926,2.423707,0,13.65491
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.549305,60.51326,39.97241,1.117184,1.117184,0,-1,0,1.117184,228.1903,1.373322,0,0,2.549305,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1165787,1.228902,2.039444,0,13.17458
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.710944,53.35591,40.22245,0.01687152,0.01687152,0,-1,0,0.01687152,10141.02,1.693184,0,0,1.710944,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1165787,0.01855867,1.368755,0,12.33622
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,40.50582,40.50582,1.426687,1.426687,0,-1,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1165787,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,40.00575,40.00575,2.243256,2.243256,0,-1,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1165787,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,38.81669,38.81669,3.596167,3.33,0,-1,0,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0.1165787,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,37.75542,37.75542,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0.1165787,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,36.44413,36.44413,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0.1165787,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,34.94391,34.94391,0.5463786,0.3570667,0,-1,0,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0.1165787,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,33.41036,33.41036,0.01413579,0,0,-1,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165787,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,32.19352,32.19352,0.2364007,0,0,-1,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165787,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,31.31561,31.31561,0.2384727,0,0,-1,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165787,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,30.42659,30.42659,0.1384587,0,0,-1,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165787,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,29.67649,29.67649,0.1718328,0,0,-1,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165787,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,29.03751,29.03751,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165787,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,28.39297,28.39297,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165787,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,27.84845,27.84845,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1168749,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,27.62619,27.62619,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1172169,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.433987,37.21471,27.28725,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,184.1855,0,0,0,1.433987,0,0,3.505263,3.33,5.14586,5.994,4.763987,0,4.763987,13.63775,97.41232,0.1175232,0.8564114,1.14719,5,7.427987
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.5646,47.28361,28.36519,0,0,0,0,0,0,0,2.182727,0,0,2.5646,0,0,0,0,0.3818731,10.28159,0.3818731,0,0.3818731,14.00003,100,0.1174852,0,2.05168,0,12.84619
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.974914,63.98883,31.1767,0.7449856,0.7449856,0,-1,0,0.7449856,533.5558,3.190718,0,0,3.974914,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1174852,0.8194842,3.179931,0,14.60019
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.352585,60.7104,33.66039,1.68495,1.68495,0,-1,0,1.68495,198.9724,1.578953,0,0,3.352585,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1174852,1.853445,2.682068,0,13.97786
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.430435,64.21155,35.8496,0.3652186,0.3652186,0,-1,0,0.3652186,939.2826,3.045994,0,0,3.430435,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1174852,0.4017405,2.744348,0,14.05571
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,3.321814,65.11069,37.47205,0.4193364,0.4193364,0,-1,0,0.4193364,792.1597,2.880408,0,0,3.321814,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1174852,0.4612701,2.657451,0,13.94709
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,3.021179,64.00961,39.06673,0.2668702,0.2668702,0,-1,0,0.2668702,1132.078,2.740263,0,0,3.021179,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1174852,0.2935572,2.416943,0,13.64645
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.540559,60.47002,40.00575,0,0,0,-1,0,0,0,2.540559,0,0,2.540559,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1174852,0,2.032447,0,13.16583
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,2.155791,57.24148,40.25579,0.5169272,0.5169272,0,-1,0,0.5169272,417.0396,1.611657,0,0,2.155791,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1174852,0.56862,1.724633,0,12.78106
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,40.53916,40.53916,0.3290936,0.3290936,0,-1,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1174852,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,40.03909,40.03909,0.7140026,0.7140026,0,-1,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1174852,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,38.87781,38.87781,1.765479,1.765479,0,-1,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1174852,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,37.81655,37.81655,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1174852,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,36.50525,36.50525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1174852,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,34.97169,34.97169,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1174852,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,33.47148,33.47148,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1174852,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,32.25463,32.25463,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1174852,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,31.3934,31.3934,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1174852,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,30.50438,30.50438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1174852,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,29.75428,29.75428,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1174852,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,29.1153,29.1153,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174852,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,28.47076,28.47076,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1174852,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,27.9429,27.9429,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1177644,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,27.72065,27.72065,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1180101,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.282411,36.21662,27.39283,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,132.5441,4.440892E-16,0,0,1.282411,0,0,3.505263,3.33,5.14586,5.994,4.612411,0,4.612411,13.49395,96.38519,0.1183732,1.064289,1.025929,5,7.276411
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.558745,47.34199,28.45964,0.7722802,0.7722802,0,0,0,0.7722802,331.3235,1.21237,0,0,2.558745,0.8129265,0.7722802,0,0,0.5334494,10.14517,0.5334494,0,0.5334494,14.00003,100,0.1183203,0.8495082,2.046996,0,12.70392
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,3.062112,55.02285,31.25449,1.192439,1.192439,0,-1,0,1.192439,256.7941,1.806913,0,0,3.062112,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1183203,1.311682,2.449689,0,13.68739
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.344947,60.70977,33.72151,1.939783,1.939783,0,-1,0,1.939783,172.4392,1.30307,0,0,3.344947,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1183203,2.133761,2.675958,0,13.97022
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.423429,64.13922,35.8496,0,0,0,-1,0,0,0,3.423429,0,0,3.423429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1183203,0,2.738743,0,14.0487
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,3.313584,65.06704,37.50539,0,0,0,-1,0,0,0,3.313584,0,0,3.313584,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1183203,0,2.650867,0,13.93886
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,3.012635,63.96452,39.10006,0,0,0,-1,0,0,0,3.012635,0,0,3.012635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1183203,0,2.410108,0,13.63791
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.531858,60.42725,40.03909,0.8100095,0.8100095,0,-1,0,0.8100095,312.5714,1.679216,0,0,2.531858,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1183203,0.8910105,2.025486,0,13.15713
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.924319,55.24847,40.28912,0.959981,0.959981,0,-1,0,0.959981,200.4538,0.9138122,0,0,1.924319,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1183203,1.055979,1.539455,0,12.54959
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,40.56694,40.56694,1.070028,1.070028,0,-1,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1183203,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,40.10021,40.10021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1183203,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,38.91115,38.91115,0.04268649,0.04268649,0,-1,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1183203,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,37.87767,37.87767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1183203,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,36.56637,36.56637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1183203,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,35.03837,35.03837,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1183203,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,33.50481,33.50481,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1183203,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,32.31575,32.31575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1183203,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,31.46008,31.46008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1183203,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,30.5655,30.5655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1183203,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,29.8154,29.8154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1183203,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,29.19308,29.19308,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1183203,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,28.54855,28.54855,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1183203,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,28.02069,28.02069,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1183203,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,27.79844,27.79844,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1183203,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,1.038421,34.5429,27.47062,0,0,0,0,0,0,0,0,0,0,1.038421,0,0,0,0,5.303435,5.852183,1.038421,0,1.038421,9.95388,71.099,0.1182175,0,0.8307364,0,6.890603
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.553002,47.38231,28.53743,0,0,0,0,0,0,0,0,0,0,2.553002,0,0,0,0,4.265015,6.786761,2.553002,0,2.553002,12.37587,88.3989,0.1179654,0,2.042402,0,9.339764
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,3.055673,55.01628,31.29894,1.497733,1.497733,0,-1,0,1.497733,204.0199,0,0,0,3.055673,1.576561,1.497733,0,0,1.712012,9.084463,1.479113,0,1.479113,13.77908,98.42181,0.1178198,1.647506,2.444539,0,12.14014
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.337823,60.68011,33.75485,0.9333346,0.9333346,0,-1,0,0.9333346,357.6234,2.122466,0,0,3.337823,0.9824575,0.9333346,0,0,0.2328994,10.41566,0.2328994,0,0.2328994,14.00003,100,0.1177969,1.026668,2.670258,0,13.75349
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.415778,64.09501,35.87738,0.2495356,0.2495356,0,-1,0,0.2495356,1368.854,3.153109,0,0,3.415778,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1177969,0.2744892,2.732623,0,14.04105
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,3.30605,64.98927,37.50539,0,0,0,-1,0,0,0,3.30605,0,0,3.30605,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177969,0,2.64484,0,13.93132
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,3.004749,63.88571,39.10006,2.805066,2.805066,0,-1,0,2.805066,107.1186,0.05204711,0,0,3.004749,2.952701,2.805066,0,0,0,10.62527,0,0,0,14.00003,100,0.1177969,3.085573,2.403799,0,13.63002
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.523727,60.35111,40.03909,1.099793,1.099793,0,-1,0,1.099793,229.4728,1.366049,0,0,2.523727,1.157677,1.099793,0,0,0,10.62527,0,0,0,14.00003,100,0.1177969,1.209773,2.018981,0,13.149
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.410258,50.97306,40.31691,0,0,0,-1,0,0,0,1.410258,0,0,1.410258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177969,0,1.128207,0,12.03553
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,40.56694,40.56694,0.5470256,0.5470256,0,-1,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1177969,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,40.10021,40.10021,1.108751,1.108751,0,-1,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1177969,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,38.94448,38.94448,1.329505,1.329505,0,-1,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1177969,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,37.911,37.911,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1177969,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,36.5997,36.5997,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1177969,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,35.09949,35.09949,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1177969,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,33.56593,33.56593,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1177969,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,32.34909,32.34909,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1177969,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,31.48786,31.48786,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1177969,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,30.61551,30.61551,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1177969,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,29.8654,29.8654,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1177969,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,29.22087,29.22087,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1177969,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,28.59855,28.59855,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1177969,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,28.06515,28.06515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1177969,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,27.86511,27.86511,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.118096,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.9586629,34.0467,27.53729,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,767.3275,4.440892E-16,0,0,0.9586629,0,0,3.505263,3.33,8.475861,2.997,4.288663,0,4.288663,10.0277,71.62631,0.1182746,0.1374288,0.7669303,5,3.955663
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.261069,53.66607,28.58188,0.9120512,0.9120512,1.886923,0,0.6801299,0.9120512,357.5533,1.110223E-16,0,0,3.261069,0,0,0.9748716,0.9261281,4.187197,6.856797,4.187197,0,4.187197,14.00003,100,0.1180252,1.003256,2.608855,5,10.11787
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,3.049042,55.01454,31.34895,1.040251,1.040251,0,-1,0,1.040251,293.1065,1.954041,0,0,3.049042,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1180252,1.144276,2.439234,0,13.67432
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.330638,60.64988,33.78819,0,0,0,-1,0,0,0,3.330638,0,0,3.330638,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1180252,0,2.66451,0,13.95591
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.408698,64.02209,35.87738,1.407876,1.407876,0,-1,0,1.407876,242.1163,1.926723,0,0,3.408698,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1180252,1.548664,2.726958,0,14.03397
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,3.298511,64.91154,37.50539,2.187917,2.187917,0,-1,0,2.187917,150.7603,0.9954399,0,0,3.298511,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1180252,2.406709,2.638808,0,13.92379
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.996887,63.80724,39.10006,2.620351,2.620351,0,-1,0,2.620351,114.3697,0.2386231,0,0,2.996887,2.758264,2.620351,0,0,0,10.62527,0,0,0,14.00003,100,0.1180252,2.882386,2.39751,0,13.62216
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,3.291544,67.99458,40.03909,2.529871,2.529871,0,-1,0,2.529871,130.1072,0.6285213,0,0,3.291544,2.663023,2.529871,0,0,0,10.62527,0,0,0,14.00003,100,0.1180252,2.782859,2.633235,0,13.91682
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.661155,53.04157,40.31691,1.26605,1.26605,0,-1,0,1.26605,131.2077,0.3284711,0,0,1.661155,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1180252,1.392655,1.328924,0,12.28643
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,40.56694,40.56694,3.121833,3.121833,0,-1,0,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0,10.62527,0,3.28614,-3.28614,10.53613,75.25794,0.1180252,3.434016,0,0,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,40.10021,40.10021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1180252,0,0,0,7.339135
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,38.94448,38.94448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1180252,0,0,0,7.339135
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,37.911,37.911,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,3.651266,7.339135,0,1.597207,-1.597207,8.852529,63.23222,0.1180252,1.669081,0,0,7.339135
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,36.5997,36.5997,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.425941,5.741928,0,2.395225,-2.395225,6.32774,45.19805,0.1180252,2.50301,0,0,5.741928
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,35.09949,35.09949,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.087302,3.346703,0,1.949482,-1.949482,4.272805,30.51998,0.1180252,2.037209,0,0,3.346703
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,33.59927,33.59927,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.25339,1.39722,0,0.6456306,-0.6456306,3.592251,25.65888,0.1180252,0.674684,0,0,1.39722
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,32.37688,32.37688,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,10.97076,0.7515897,0,0.03437555,-0.03437555,3.556016,25.40006,0.1180252,0.03592245,0,0,0.7515897
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,31.5212,31.5212,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,11.00896,0.7172141,0,0.2856488,-0.2856488,3.254915,23.24935,0.1180252,0.298503,0,0,0.7172141
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,30.64329,30.64329,0.6642975,0.409987,0,-1,0,0.409987,0,0,0.2543104,0.3207402,0,0.4315653,0.409987,0,0,11.32634,0.4315653,0,0.4315653,-0.4315653,2.800006,20,0.1180252,0.7307272,0,0,0.4315653
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,29.87652,29.87652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180252,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,29.2542,29.2542,0.1841003,0,0,-1,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180252,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,28.62634,28.62634,0.5247461,0,0,-1,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180252,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,28.11515,28.11515,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1183094,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,27.90957,27.90957,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1185477,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7991186,32.98986,27.59841,1.380905,1.380905,4.653541,0,1.435417,1.380905,57.86917,0,0,0,0.7991186,0,0,3.272635,3.109003,5.14586,5.994,3.908122,0,3.908122,12.82581,91.61272,0.1190137,1.518996,0.6392949,5,6.793118
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,3.016836,51.50148,28.62634,1.813743,1.813743,0,0,0,1.813743,166.332,0,0,0,3.016836,1.909204,1.813743,0,0,1.237738,9.51131,1.107633,0,1.107633,13.8766,99.11836,0.1189058,1.995118,2.413469,0,12.52815
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.528295,59.63423,31.37673,1.784611,1.784611,0,-1,0,1.784611,197.7067,1.519651,0,0,3.528295,1.878538,1.784611,0,0,0.1301059,10.50818,0.1301059,0,0.1301059,14.00003,100,0.1188932,1.963072,2.822636,0,14.03647
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.324085,60.58504,33.78819,0,0,0,-1,0,0,0,3.324085,0,0,3.324085,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188932,0,2.659268,0,13.94936
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.401588,63.94895,35.87738,0.779707,0.779707,0,-1,0,0.779707,436.2649,2.580843,0,0,3.401588,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1188932,0.8576778,2.72127,0,14.02686
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,3.290972,64.83392,37.50539,2.096307,2.096307,0,-1,0,2.096307,156.989,1.084333,0,0,3.290972,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1188932,2.305937,2.632777,0,13.91625
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.989057,63.72919,39.10006,0,0,0,-1,0,0,0,2.989057,0,0,2.989057,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188932,0,2.391246,0,13.61433
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.507624,60.20058,40.03909,0,0,0,-1,0,0,0,2.507624,0,0,2.507624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188932,0,2.006099,0,13.1329
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.415421,50.98514,40.28912,0.01382855,0.01382855,0,-1,0,0.01382855,10235.5,1.400865,0,0,1.415421,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1188932,0.0152114,1.132337,0,12.0407
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,40.56694,40.56694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188932,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,40.10021,40.10021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188932,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,38.94448,38.94448,0.8867866,0.8867866,0,-1,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1188932,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,37.94434,37.94434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1188932,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,36.62749,36.62749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1188932,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,35.12727,35.12727,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1188932,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,33.62706,33.62706,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1188932,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,32.41021,32.41021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1188932,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,31.54898,31.54898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1188932,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,30.67663,30.67663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1188932,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,29.92652,29.92652,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1188932,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,29.29865,29.29865,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1188932,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,28.67634,28.67634,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1188932,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,28.1596,28.1596,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1188932,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,27.95957,27.95957,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1188932,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7502902,32.6959,27.64286,2.09531,2.09531,0,0,0,2.09531,35.80807,0,0,0,0.7502902,2.205589,2.09531,0,0,3.679216,7.31398,0,1.455299,-1.455299,8.975597,64.11128,0.1188932,2.304841,0.6002321,0,8.06427
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,3.206298,53.27516,28.67634,0.4462111,0.4462111,0,0,0,0.4462111,718.5608,0,0,0,3.206298,0.4696959,0.4462111,0,0,5.296215,5.858681,2.736602,0,2.736602,11.57177,82.6553,0.1186276,0.4908322,2.565038,0,9.064979
