Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,3.036232,54.96905,31.41007,2.4497,2.4497,0,-1,0,2.4497,123.943,0,0,0,3.036232,2.578631,2.4497,0,0,2.559613,8.321623,0.4576006,0,0.4576006,12.00588,85.75614,0.1185834,2.69467,2.428986,0,11.35785
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.317479,60.51974,33.78819,1.694036,1.694036,0,-1,0,1.694036,195.8329,0,0,0,3.317479,1.783195,1.694036,0,0,2.102012,8.733463,1.534284,0,1.534284,13.46143,96.1529,0.1184351,1.863439,2.653983,0,12.05094
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.394454,63.87566,35.87738,0,0,0,-1,0,0,0,2.826725,0,0,3.394454,0,0,0,0,0.5677286,10.11432,0.5677286,0,0.5677286,14.00003,100,0.1183803,0,2.715563,0,13.50877
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.970985,72.26056,37.47205,0.1051861,0.1051861,0,-1,0,0.1051861,3775.199,3.860263,0,0,3.970985,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1183803,0.1157047,3.176788,0,14.59626
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.396501,67.89249,39.06673,2.072747,2.072747,0,-1,0,2.072747,163.8647,1.214662,0,0,3.396501,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1183803,2.280022,2.717201,0,14.02178
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.500176,60.0924,40.00575,0.8682485,0.8682485,0,-1,0,0.8682485,287.9563,1.58623,0,0,2.500176,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1183803,0.9550734,2.000141,0,13.12545
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.313318,50.12436,40.25579,0.4468722,0.4468722,0,-1,0,0.4468722,293.8911,0.8429261,0,0,1.313318,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1183803,0.4915594,1.050654,0,11.93859
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,40.53916,40.53916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1183803,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,40.10021,40.10021,2.374783,2.374783,0,-1,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1183803,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,38.94448,38.94448,1.924887,1.924887,0,-1,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1183803,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,37.94434,37.94434,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1183803,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,36.66082,36.66082,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1183803,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,35.16061,35.16061,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1183803,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,33.66039,33.66039,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1183803,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,32.44355,32.44355,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1183803,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,31.58232,31.58232,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1183803,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,30.70997,30.70997,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1183803,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,29.95986,29.95986,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1183803,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,29.33199,29.33199,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1183803,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,28.70968,28.70968,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1183803,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,28.19294,28.19294,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1183803,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,28.00402,28.00402,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1183803,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.6261264,31.88923,27.69287,0,0,0,0,0,0,0,0,0,0,0.6261264,0,0,0,0,11.47744,0.2955817,0.6261264,0,0.6261264,3.705572,26.46832,0.11832,0,0.5009012,0,0.9217082
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.530749,47.39139,28.70968,1.249324,1.249324,4.754588,0,1.463002,1.249324,202.5694,0,0,0,2.530749,0,0,3.505263,3.33,10.85131,0.8590955,5.860749,0,5.860749,9.265567,66.18249,0.1186195,1.374257,2.024599,5,3.389845
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,3.029958,54.93104,31.42674,1.466816,1.466816,0,-1,0,1.466816,206.5669,0,0,0,3.029958,1.544017,1.466816,0,0,4.990561,6.13377,1.48594,0,1.48594,10.67525,76.25166,0.1184768,1.613498,2.423966,0,9.163728
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.310824,60.45402,33.78819,0.2015697,0.2015697,0,-1,0,0.2015697,1642.52,0,0,0,3.310824,0.2121787,0.2015697,0,0,3.50462,7.471116,3.098645,0,3.098645,13.61489,97.24899,0.1181805,0.2217267,2.648659,0,10.78194
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.387302,63.80227,35.87738,1.297094,1.297094,0,-1,0,1.297094,261.1454,1.615964,0,0,3.387302,1.365363,1.297094,0,0,0.4059749,10.2599,0.4059749,0,0.4059749,14.00003,100,0.1181418,1.426804,2.709841,0,13.6472
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,3.276617,64.64515,37.47205,1.069672,1.069672,0,-1,0,1.069672,306.3196,2.150646,0,0,3.276617,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1181418,1.17664,2.621293,0,13.90189
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.974142,63.54055,39.06673,0.5026619,0.5026619,0,-1,0,0.5026619,591.6783,2.445024,0,0,2.974142,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1181418,0.5529281,2.379313,0,13.59942
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.492278,60.01881,40.00575,0,0,0,-1,0,0,0,2.492278,0,0,2.492278,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1181418,0,1.993823,0,13.11755
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.323064,50.20269,40.25579,1.304106,1.304106,0,-1,0,1.304106,101.4537,2.220446E-16,0,0,1.323064,1.372743,1.304106,0,0,0,10.62527,0,0.04967966,-0.04967966,13.94766,99.62595,0.1181418,1.434517,1.058451,0,11.94834
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,40.53916,40.53916,0.2215054,0.2215054,0,-1,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.05519962,10.57559,0,0.2331636,-0.2331636,13.70189,97.87041,0.1181418,0.2436559,0,0,10.57559
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,40.10021,40.10021,4.199969,3.33,0,-1,0,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.3142703,10.34243,0,3.505263,-3.505263,10.00701,71.47852,0.1181418,4.619967,0,0,10.34243
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,38.94448,38.94448,2.958516,2.958516,0,-1,0,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.209007,6.837168,0,3.114228,-3.114228,6.724329,48.03083,0.1181418,3.254368,0,0,6.837168
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,37.97212,37.97212,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.66926,3.72294,0,1.876876,-1.876876,4.745928,33.89942,0.1181418,1.961335,0,0,3.72294
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,36.69416,36.69416,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0,0,1.661949,1.578851,0,0,9.754678,1.846064,0,1.661949,-1.661949,2.994081,21.38625,0.1181418,1.736737,0,0,1.846064
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,35.19395,35.19395,0.2582113,0.1749098,0,-1,0,0.1749098,0,0,0.08330154,0.1091227,0,0.1841156,0.1749098,0,0,11.60129,0.1841156,0,0.1841156,-0.1841156,2.800006,20,0.1181418,0.2840325,0,0,0.1841156
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,33.69373,33.69373,0.1994333,0,0,-1,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181418,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,32.47133,32.47133,0.5073536,0,0,-1,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181418,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,31.61565,31.61565,0.3748911,0,0,-1,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181418,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,30.73775,30.73775,0.3922577,0,0,-1,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181418,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,29.98764,29.98764,0.1477405,0,0,-1,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181418,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,29.36533,29.36533,0.4822639,0,0,-1,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181418,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,28.75413,28.75413,0.02030836,0,0,-1,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181418,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,28.23739,28.23739,0.3741339,0.3741339,3.879397,0,1.224075,0.3741339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.118467,0.4115472,0,5,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,28.04848,28.04848,0.7334707,0.7334707,4.238734,0,1.322174,0.7334707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.118878,0.8068178,0,5,2.997
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.6099624,31.82374,27.73732,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6099624,0,0,3.505263,3.33,5.14586,5.994,3.939962,0,3.939962,12.85601,91.82848,0.1190506,0,0.4879699,5,6.603962
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.498549,47.17205,28.75413,0.5416864,0.5416864,0,0,0,0.5416864,461.2539,0.7224553,0,0,2.498549,0.5701962,0.5416864,0,0,1.205898,9.539967,1.205898,0,1.205898,14.00003,100,0.1189359,0.595855,1.998839,0,12.03852
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,3.023305,54.90936,31.46008,0.3772343,0.3772343,0,-1,0,0.3772343,801.4394,2.626216,0,0,3.023305,0.3970888,0.3772343,0,0,0,10.62527,0,0,0,14.00003,100,0.1189359,0.4149578,2.418644,0,13.64858
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.304125,60.38794,33.78819,2.322009,2.322009,0,-1,0,2.322009,142.2959,0.8599045,0,0,3.304125,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.1189359,2.55421,2.6433,0,13.9294
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.380733,63.70042,35.8496,2.218317,2.218317,0,-1,0,2.218317,152.4008,1.045663,0,0,3.380733,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.1189359,2.440149,2.704587,0,14.00601
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,3.269693,64.53982,37.44427,0.8918368,0.8918368,0,-1,0,0.8918368,366.6245,2.330917,0,0,3.269693,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.1189359,0.9810205,2.615754,0,13.89497
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.96696,63.43574,39.03894,0.6314873,0.6314873,0,-1,0,0.6314873,469.8369,2.302237,0,0,2.96696,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.1189359,0.694636,2.373568,0,13.59223
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.484961,59.91206,39.97241,1.04987,1.04987,0,-1,0,1.04987,236.6924,1.379835,0,0,2.484961,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1189359,1.154857,1.987969,0,13.11024
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.242004,49.51825,40.22245,0.5115703,0.5115703,0,-1,0,0.5115703,242.7826,0.7035087,0,0,1.242004,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1189359,0.5627273,0.993603,0,11.86728
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,40.50582,40.50582,0.1764123,0.1764123,0,-1,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1189359,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,40.06687,40.06687,1.357153,1.357153,0,-1,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1189359,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,38.94448,38.94448,0.9979945,0.9979945,0,-1,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1189359,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,37.97212,37.97212,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1189359,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,36.72194,36.72194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1189359,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,35.22173,35.22173,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1189359,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,33.72151,33.72151,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1189359,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,32.50467,32.50467,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1189359,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,31.64344,31.64344,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1189359,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,30.77109,30.77109,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1189359,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,30.00431,30.00431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1189359,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,29.382,29.382,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1189359,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,28.7708,28.7708,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1189359,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,28.27073,28.27073,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1189359,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,28.09848,28.09848,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1189359,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5475585,31.44738,27.78733,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,135.4862,0,0,0,0.5475585,0,0,3.505263,3.33,11.43444,0.3342751,3.877558,0,3.877558,6.830937,48.79231,0.1192112,0.4445575,0.4380468,5,0.8818336
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.414258,46.52062,28.79858,1.536711,1.536711,4.690535,0,1.445516,1.536711,157.1055,0,0,0,2.414258,0,0,3.153824,2.996133,7.556885,3.824078,5.41039,0,5.41039,11.96368,85.45472,0.1195275,1.690382,1.931406,5,6.238335
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,3.016983,54.8644,31.47119,0.5843825,0.5843825,0,-1,0,0.5843825,516.2686,0.2553487,0,0,3.016983,0.6151395,0.5843825,0,0,2.146495,8.693429,2.146495,0,2.146495,14.00003,100,0.1193243,0.6428208,2.413586,0,11.71041
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.297388,60.32156,33.78819,0.4256606,0.4256606,0,-1,0,0.4256606,774.6519,2.849324,0,0,3.297388,0.4480637,0.4256606,0,0,0,10.62527,0,0,0,14.00003,100,0.1193243,0.4682266,2.63791,0,13.92266
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.373561,63.62703,35.8496,0,0,0,-1,0,0,0,3.373561,0,0,3.373561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193243,0,2.698849,0,13.99883
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,3.262213,64.46324,37.44427,1.635572,1.635572,0,-1,0,1.635572,199.4539,1.540558,0,0,3.262213,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1193243,1.799129,2.60977,0,13.88749
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.959311,63.35992,39.03894,0,0,0,-1,0,0,0,2.959311,0,0,2.959311,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193243,0,2.367449,0,13.58459
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.477206,59.83999,39.97241,3.25009,3.25009,0,-1,0,3.25009,76.21964,0,0,0.2450986,2.477206,3.421147,3.25009,0,0,0,10.62527,0,0.9439405,-0.9439405,13.00503,92.89287,0.1193243,3.575099,1.981765,0,13.10248
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.8411675,46.42671,40.25579,0.9870437,0.9870437,0,-1,0,0.9870437,85.2209,0,0,0,0.8411675,1.038993,0.9870437,0,0,1.048823,9.681334,0,0.1978258,-0.1978258,12.7965,91.40339,0.1193243,1.085748,0.672934,0,10.5225
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,40.50582,40.50582,0.1945086,0.1945086,0,-1,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.268629,9.483508,0,0.2047459,-0.2047459,12.58068,89.86182,0.1193243,0.2139595,0,0,9.483508
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,40.06687,40.06687,0.6089552,0.6089552,0,-1,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.496125,9.278762,0,0.6410055,-0.6410055,11.905,85.03555,0.1193243,0.6698508,0,0,9.278762
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,38.94448,38.94448,2.357458,2.357458,0,-1,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.208353,8.637756,0,2.481534,-2.481534,9.289233,66.35153,0.1193243,2.593204,0,0,8.637756
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,37.97212,37.97212,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,4.965614,6.156222,0,1.557478,-1.557478,7.647507,54.62494,0.1193243,1.627565,0,0,6.156222
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,36.72194,36.72194,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,6.696145,4.598744,0,3.505263,-3.505263,3.952635,28.23305,0.1193243,3.846267,0,0,4.598744
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,35.25507,35.25507,3.493152,1.038807,0,-1,0,1.038807,0,0,2.454345,2.803661,0,1.093481,1.038807,0,0,10.59088,1.093481,0,1.093481,-1.093481,2.800006,20,0.1193243,3.842467,0,0,1.093481
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,33.75485,33.75485,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193243,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,32.53801,32.53801,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193243,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,31.6601,31.6601,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193243,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,30.79887,30.79887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193243,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,30.03765,30.03765,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193243,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,29.40978,29.40978,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193243,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,28.79858,28.79858,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193243,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,28.31518,28.31518,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1196097,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,28.14293,28.14293,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1199815,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2809853,29.69033,27.83178,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2809853,0,0,3.505263,3.33,5.14586,5.994,3.610985,0,3.610985,12.54392,89.59924,0.1201786,0,0.2247882,5,6.274985
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.997293,51.569,28.83192,0.9628136,0.9628136,0,0,0,0.9628136,311.3057,0.4489306,0,0,2.997293,1.013488,0.9628136,0,0,1.534875,9.243887,1.534875,0,1.534875,14.00003,100,0.1200338,1.059095,2.397835,0,12.24118
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,3.009892,54.85849,31.5212,0.3708494,0.3708494,0,-1,0,0.3708494,811.6211,2.619524,0,0,3.009892,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1200338,0.4079343,2.407913,0,13.63517
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.29005,60.28332,33.81597,0,0,0,-1,0,0,0,3.29005,0,0,3.29005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200338,0,2.63204,0,13.91532
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.365795,63.58214,35.87738,2.540193,2.540193,0,-1,0,2.540193,132.5015,0.6919073,0,0,3.365795,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1200338,2.794213,2.692636,0,13.99107
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,3.254188,64.4155,37.47205,1.245459,1.245459,0,-1,0,1.245459,261.2842,1.943178,0,0,3.254188,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1200338,1.370005,2.60335,0,13.87946
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.951723,63.2848,39.03894,0,0,0,-1,0,0,0,2.951723,0,0,2.951723,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200338,0,2.361378,0,13.577
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.469023,59.80262,40.00575,0,0,0,-1,0,0,0,2.469023,0,0,2.469023,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200338,0,1.975219,0,13.0943
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.7597371,45.8072,40.25579,0.9913583,0.9913583,0,-1,0,0.9913583,76.63597,0,1.110223E-16,0,0.7597371,1.043535,0.9913583,0,0,0,10.62527,0,0.283798,-0.283798,13.70088,97.86322,0.1200338,1.090494,0.6077896,0,11.38501
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,40.53916,40.53916,0.3080245,0.3080245,0,-1,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.3153311,10.34148,0,0.3242363,-0.3242363,13.3591,95.42197,0.1200338,0.3388269,0,0,10.34148
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,40.10021,40.10021,0.4292141,0.4292141,0,-1,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.6755937,10.01724,0,0.4518043,-0.4518043,12.88286,92.02025,0.1200338,0.4721355,0,0,10.01724
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,38.97227,38.97227,0.7849131,0.7849131,0,-1,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.177598,9.565435,0,0.8262244,-0.8262244,12.01194,85.79942,0.1200338,0.8634045,0,0,9.565435
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,38.00546,38.00546,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.095625,8.739211,0,0.6835405,-0.6835405,11.29143,80.6529,0.1200338,0.7142998,0,0,8.739211
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,36.75528,36.75528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.855115,8.055671,0,0,0,11.29143,80.6529,0.1200338,0,0,0,8.055671
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,35.2884,35.2884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.855115,8.055671,0,0,0,11.29143,80.6529,0.1200338,0,0,0,8.055671
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,33.78819,33.78819,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.855115,8.055671,0,0.5250102,-0.5250102,10.73802,76.69998,0.1200338,0.5486356,0,0,8.055671
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,32.56579,32.56579,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.438459,7.530661,0,0.1566917,-0.1566917,10.57285,75.52022,0.1200338,0.1637429,0,0,7.530661
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,31.71011,31.71011,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.612561,7.373969,0,0.530644,-0.530644,10.0135,71.52488,0.1200338,0.554523,0,0,7.373969
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,30.83221,30.83221,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.202166,6.843325,0,0.2165591,-0.2165591,9.78523,69.89436,0.1200338,0.2263043,0,0,6.843325
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,30.06543,30.06543,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.442787,6.626766,0,0.4794738,-0.4794738,9.27982,66.2843,0.1200338,0.5010502,0,0,6.626766
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,29.44312,29.44312,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,4.975536,6.147292,0,0.5084118,-0.5084118,8.743907,62.45636,0.1200338,0.5312904,0,0,6.147292
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,28.83192,28.83192,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.540438,5.63888,0,0.3067557,-0.3067557,8.420558,60.14672,0.1200338,0.3205597,0,0,5.63888
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,28.33185,28.33185,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.881278,5.332125,0,0.2293662,-0.2293662,8.178785,58.41978,0.1200338,0.2396877,0,0,5.332125
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,28.17627,28.17627,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.136129,5.102758,0,0.3622228,-0.3622228,7.796968,55.69252,0.1200338,0.3785228,0,0,5.102758
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.307868,29.92095,27.88178,1.809599,1.809599,0,0,0,1.809599,17.01305,0,0,0,0.307868,1.904842,1.809599,0,0,6.538599,4.740535,0,1.596974,-1.596974,6.113611,43.66856,0.1200338,1.990559,0.2462944,0,5.048403
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.663158,48.69057,28.86526,0.7351539,0.7351539,0,0,0,0.7351539,362.2586,0,0,0,2.663158,0.7738462,0.7351539,0,0,8.313014,3.143562,1.889312,0,1.889312,7.905969,56.4711,0.1198561,0.8086693,2.130526,0,5.80672
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.774517,62.33791,31.53786,2.609168,2.609168,0,-1,0,2.609168,144.6636,0,0,0,3.774517,2.746492,2.609168,0,0,6.423702,4.843943,1.028024,0,1.028024,8.881239,63.43729,0.1197597,2.870085,3.019613,0,8.618459
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,3.283254,60.21649,33.81597,0.9516468,0.9516468,0,-1,0,0.9516468,345.0076,0,0,0,3.283254,1.001734,0.9516468,0,0,5.395678,5.769164,2.281521,0,2.281521,11.04568,78.89755,0.1195461,1.046811,2.626603,0,9.052419
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.358629,63.50898,35.87738,0.02397463,0.02397463,0,-1,0,0.02397463,14009.1,0.219235,0,0,3.358629,0.02523645,0.02397463,0,0,3.114157,7.822533,3.114157,0,3.114157,14.00003,100,0.1192559,0.02637209,2.686903,0,11.18116
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,3.246776,64.33981,37.47205,0.4726534,0.4726534,0,-1,0,0.4726534,686.9254,2.749246,0,0,3.246776,0.49753,0.4726534,0,0,0,10.62527,0,0,0,14.00003,100,0.1192559,0.5199188,2.597421,0,13.87205
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.943685,63.23877,39.06673,2.175599,2.175599,0,-1,0,2.175599,135.3046,0.653581,0,0,2.943685,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1192559,2.393159,2.354948,0,13.56896
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.396032,59.12873,40.00575,1.508245,1.508245,0,-1,0,1.508245,158.8622,0.8084049,0,0,2.396032,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1192559,1.65907,1.916825,0,13.02131
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6831507,45.22915,40.25579,0,0,0,-1,0,0,0,0.6831507,0,0,0.6831507,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1192559,0,0.5465205,0,11.30842
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,40.53916,40.53916,1.447195,1.447195,0,-1,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1192559,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,40.10021,40.10021,1.235888,1.235888,0,-1,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1192559,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,38.97227,38.97227,1.092913,1.092913,0,-1,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1192559,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,38.0388,38.0388,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1192559,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,36.78862,36.78862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1192559,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,35.2884,35.2884,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1192559,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,33.78819,33.78819,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1192559,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,32.56579,32.56579,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1192559,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,31.72123,31.72123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1192559,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,30.84888,30.84888,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1192559,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,30.0821,30.0821,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1192559,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,29.45979,29.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192559,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,28.84859,28.84859,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192559,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,28.36519,28.36519,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1194849,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,28.20961,28.20961,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1197909,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3457955,30.20382,27.90957,1.672675,1.672675,4.957733,0,1.518461,1.672675,20.6732,0,0,0,0.3457955,0,0,3.285058,3.120805,5.14586,5.994,3.4666,0,3.4666,12.40694,88.62084,0.1203175,1.839943,0.2766365,5,6.339796
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.163825,44.5807,28.89304,1.567051,1.567051,0,0,0,1.567051,138.0826,0,0,0,2.163825,1.649527,1.567051,0,0,1.67926,9.11394,0.514298,0,0.514298,12.89485,92.10587,0.1202697,1.723756,1.73106,0,11.27777
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.997032,54.76015,31.53786,1.054925,1.054925,0,-1,0,1.054925,284.0989,0.7216219,0,0,2.997032,1.110448,1.054925,0,0,1.164962,9.576809,1.164962,0,1.164962,14.00003,100,0.1201614,1.160418,2.397625,0,12.57384
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,3.277001,60.12113,33.78819,0.6371703,0.6371703,0,-1,0,0.6371703,514.3054,2.606295,0,0,3.277001,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1201614,0.7008873,2.621601,0,13.90228
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.352063,63.40759,35.8496,2.167284,2.167284,0,-1,0,2.167284,154.6665,1.070711,0,0,3.352063,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1201614,2.384012,2.68165,0,13.97734
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,3.23998,64.23624,37.44427,1.184252,1.184252,0,-1,0,1.184252,273.5887,1.993399,0,0,3.23998,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1201614,1.302678,2.591984,0,13.86525
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.936751,63.13686,39.03894,2.394428,2.394428,0,-1,0,2.394428,122.6494,0.4163001,0,0,2.936751,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1201614,2.633871,2.349401,0,13.56203
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.315794,58.396,40.00575,1.060905,1.060905,0,-1,0,1.060905,218.2849,1.199053,0,0,2.315794,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1201614,1.166995,1.852635,0,12.94107
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.6113563,44.69122,40.25579,3.062641,3.062641,0,-1,0,3.062641,19.96173,0,4.440892E-16,0.03890502,0.6113563,3.223833,3.062641,0,0,0,10.62527,0,2.612476,-2.612476,11.24624,80.3301,0.1201614,3.368905,0.489085,0,11.23663
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,40.53916,40.53916,1.573437,1.573437,0,-1,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,2.902751,8.012798,0,1.65625,-1.65625,9.500396,67.85983,0.1201614,1.730781,0,0,8.012798
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,40.10021,40.10021,0.01340177,0.01340177,0,-1,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,4.743029,6.356548,0,0.01410713,-0.01410713,9.485525,67.75362,0.1201614,0.01474195,0,0,6.356548
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,38.97227,38.97227,2.932987,2.932987,0,-1,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,4.758704,6.342441,0,3.087355,-3.087355,6.231168,44.50825,0.1201614,3.226286,0,0,6.342441
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,38.0388,38.0388,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,8.189097,3.255086,0,1.460901,-1.460901,4.691243,33.50882,0.1201614,1.526641,0,0,3.255086
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,36.78862,36.78862,2.316383,1.704476,0,-1,0,1.704476,0,0,0.6119065,0.8435448,0,1.794186,1.704476,0,0,9.812321,1.794186,0,1.794186,-1.794186,2.800006,20,0.1201614,2.548021,0,0,1.794186
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,35.31618,35.31618,0.5214006,0,0,-1,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201614,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,33.78819,33.78819,0.5290974,0,0,-1,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201614,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,32.59913,32.59913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201614,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,31.72123,31.72123,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201614,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,30.84888,30.84888,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201614,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,30.09877,30.09877,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201614,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,29.4709,29.4709,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201614,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,28.86526,28.86526,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201614,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,28.39297,28.39297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201614,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,28.23739,28.23739,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201614,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2423167,29.54429,27.9429,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,29.92696,0,0,0,0.2423167,0,0,3.505263,3.33,11.80586,0,3.572317,0,3.572317,6.189003,44.20707,0.120547,0.890663,0.1938534,5,0.2423167
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,2.081522,43.92076,28.89304,1.42849,1.42849,4.641314,0,1.432079,1.42849,145.7148,0,0,0,2.081522,0,0,3.212823,3.052182,8.233543,3.215085,5.133704,0,5.133704,11.05926,78.99457,0.1208615,1.571339,1.665218,5,5.296607
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.990668,54.70178,31.53786,0,0,0,-1,0,0,0,0,0,0,2.990668,0,0,0,0,3.099839,7.835419,2.990668,0,2.990668,13.89646,99.26022,0.1205847,0,2.392534,0,10.82609
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,3.270165,60.05407,33.78819,2.389045,2.389045,0,-1,0,2.389045,136.8817,0.6462097,0,0,3.270165,2.514784,2.389045,0,0,0.1091718,10.52702,0.1091718,0,0.1091718,14.00003,100,0.1205747,2.627949,2.616132,0,13.79718
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.344923,63.33489,35.8496,2.677053,2.677053,0,-1,0,2.677053,124.9479,0.5269722,0,0,3.344923,2.817951,2.677053,0,0,0,10.62527,0,0,0,14.00003,100,0.1205747,2.944758,2.675938,0,13.9702
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,3.233343,64.12759,37.41093,0,0,0,-1,0,0,0,3.233343,0,0,3.233343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1205747,0,2.586674,0,13.85862
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.929994,63.03013,39.0056,0.9727876,0.9727876,0,-1,0,0.9727876,301.1956,1.906007,0,0,2.929994,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1205747,1.070066,2.343995,0,13.55527
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.236686,57.64368,39.97241,0.7487534,0.7487534,0,-1,0,0.7487534,298.7213,1.448524,0,0,2.236686,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1205747,0.8236287,1.789349,0,12.86196
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.5443873,44.15865,40.22245,1.922279,1.922279,0,-1,0,1.922279,28.31989,0,2.220446E-16,0,0.5443873,2.023452,1.922279,0,0,0,10.62527,0,1.479064,-1.479064,12.44096,88.8638,0.1205747,2.114507,0.4355099,0,11.16966
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,40.50582,40.50582,2.234212,2.234212,0,-1,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.643405,9.14621,0,2.351802,-2.351802,9.961941,71.15658,0.1205747,2.457633,0,0,9.14621
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,40.10021,40.10021,0.05359114,0.05359114,0,-1,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.256518,6.794408,0,0.05641172,-0.05641172,9.902477,70.73184,0.1205747,0.05895025,0,0,6.794408
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,38.97227,38.97227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.319198,6.737997,0,0,0,9.902477,70.73184,0.1205747,0,0,0,6.737997
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,38.0388,38.0388,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.319198,6.737997,0,0.7278187,-0.7278187,9.135289,65.25194,0.1205747,0.7605705,0,0,6.737997
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,36.78862,36.78862,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.127885,6.010178,0,3.505263,-3.505263,5.440417,38.86005,0.1205747,4.011395,0,0,6.010178
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,35.2884,35.2884,3.759405,2.379669,0,-1,0,2.379669,0,0,1.379736,1.755677,0,2.504915,2.379669,0,0,9.022622,2.504915,0,2.504915,-2.504915,2.800006,20,0.1205747,4.135346,0,0,2.504915
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,33.75485,33.75485,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205747,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,32.56579,32.56579,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205747,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,31.71011,31.71011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205747,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,30.83221,30.83221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205747,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,30.0821,30.0821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205747,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,29.4709,29.4709,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205747,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,28.86526,28.86526,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205747,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,28.40964,28.40964,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1208423,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,28.25406,28.25406,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1210571,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,27.9429,27.9429,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1214278,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.999495,43.28735,28.90971,0.6973431,0.6973431,0,0,0,0.6973431,286.7305,0,0,0,1.999495,0.7340453,0.6973431,0,0,1.81586,8.991,1.26545,0,1.26545,13.47786,96.27026,0.1213112,0.7670774,1.599596,0,10.99049
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.984552,54.62602,31.5212,1.525302,1.525302,0,-1,0,1.525302,195.6696,0.8285606,0,0,2.984552,1.605581,1.525302,0,0,0.5504104,10.1299,0.5504104,0,0.5504104,14.00003,100,0.1212605,1.677832,2.387641,0,13.11446
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.263993,59.95292,33.75485,0.8431107,0.8431107,0,-1,0,0.8431107,387.137,2.376508,0,0,3.263993,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1212605,0.9274218,2.611195,0,13.88927
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.339096,63.19999,35.78848,0.1501649,0.1501649,0,-1,0,0.1501649,2223.62,3.181028,0,0,3.339096,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1212605,0.1651814,2.671277,0,13.96437
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,3.226643,64.02528,37.38315,0.1603198,0.1603198,0,-1,0,0.1603198,2012.629,3.057885,0,0,3.226643,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1212605,0.1763518,2.581314,0,13.85192
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,3.060627,64.29088,38.97227,0,0,0,-1,0,0,0,3.060627,0,0,3.060627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1212605,0,2.448502,0,13.6859
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.24977,57.69174,39.91129,1.880588,1.880588,0,-1,0,1.880588,119.6312,0.2702038,0,0,2.24977,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1212605,2.068647,1.799816,0,12.87504
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.6089567,44.61042,40.19466,0.5837481,0.5837481,0,-1,0,0.5837481,104.3184,0,0,0,0.6089567,0.6144717,0.5837481,0,0,0,10.62527,0,0.005514997,-0.005514997,13.99422,99.95847,0.1212605,0.6421229,0.4871653,0,11.23423
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,40.47248,40.47248,0.4383936,0.4383936,0,-1,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.006127774,10.61976,0,0.4614669,-0.4614669,13.50779,96.48399,0.1212605,0.482233,0,0,10.61976
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,40.03909,40.03909,1.161032,1.161032,0,-1,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.5188688,10.15829,0,1.222139,-1.222139,12.21954,87.28224,0.1212605,1.277135,0,0,10.15829
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,38.94448,38.94448,2.701465,2.701465,0,-1,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.8768,8.936153,0,2.843647,-2.843647,9.222072,65.87181,0.1212605,2.971611,0,0,8.936153
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,38.0388,38.0388,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.036408,6.092507,0,3.505263,-3.505263,5.5272,39.47992,0.1212605,3.781915,0,0,6.092507
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,36.78862,36.78862,3.850685,2.457881,0,-1,0,2.457881,0,0,1.392804,1.777872,0,2.587244,2.457881,0,0,8.931145,2.587244,0,2.587244,-2.587244,2.800006,20,0.1212605,4.235754,0,0,2.587244
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,35.2884,35.2884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212605,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,33.75485,33.75485,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212605,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,32.56579,32.56579,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212605,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,31.71011,31.71011,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212605,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,30.84888,30.84888,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212605,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,30.11544,30.11544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212605,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,29.50424,29.50424,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212605,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,28.89304,28.89304,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212605,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,28.44298,28.44298,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1215798,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,28.2874,28.2874,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1218269,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,27.98736,27.98736,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.122322,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.999878,43.30871,28.92638,0,0,0,0,0,0,0,0.1840174,0,0,1.999878,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.122155,0,1.599902,0,10.99088
