Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,3.21941,56.81387,31.5212,1.996964,1.996964,0,-1,0,1.996964,161.2152,1.117343,0,0,3.21941,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.122155,2.196661,2.575528,0,13.84468
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,4.211881,70.02114,33.72151,0.003220434,0.003220434,0,-1,0,0.003220434,130786.2,4.208491,0,0,4.211881,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.122155,0.003542477,3.369505,0,14.83716
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,4.021316,70.54468,35.75514,0.3099892,0.3099892,0,-1,0,0.3099892,1297.244,3.695011,0,0,4.021316,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.122155,0.3409881,3.217052,0,14.64659
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,4.030937,72.80572,37.34981,0,0,0,-1,0,0,0,4.030937,0,0,4.030937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122155,0,3.22475,0,14.65621
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.667569,70.71251,38.94448,1.356255,1.356255,0,-1,0,1.356255,270.4188,2.239932,0,0,3.667569,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.122155,1.49188,2.934055,0,14.29284
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.666861,61.52202,39.88351,1.168766,1.168766,0,-1,0,1.168766,228.1774,1.43658,0,0,2.666861,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.122155,1.285643,2.133488,0,13.29214
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4903811,43.69664,40.16133,0.6381869,0.6381869,0,-1,0,0.6381869,76.83972,0,0,0,0.4903811,0.6717758,0.6381869,0,0,0,10.62527,0,0.1813946,-0.1813946,13.80882,98.63424,0.122155,0.7020056,0.3923049,0,11.11565
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,40.4447,40.4447,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2015496,10.44388,0,1.854864,-1.854864,11.85362,84.66856,0.122155,1.938333,0,0,10.44388
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,40.03909,40.03909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.26251,8.589015,0,0,0,11.85362,84.66856,0.122155,0,0,0,8.589015
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,38.91115,38.91115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.26251,8.589015,0,0,0,11.85362,84.66856,0.122155,0,0,0,8.589015
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,38.00546,38.00546,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.26251,8.589015,0,0.02343747,-0.02343747,11.82892,84.4921,0.122155,0.02449216,0,0,8.589015
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,36.75528,36.75528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.288551,8.565578,0,0,0,11.82892,84.4921,0.122155,0,0,0,8.565578
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,35.25507,35.25507,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.288551,8.565578,0,0.4506102,-0.4506102,11.35393,81.09936,0.122155,0.4708877,0,0,8.565578
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,33.75485,33.75485,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.789229,8.114967,0,0.6008925,-0.6008925,10.72054,76.5751,0.122155,0.6279327,0,0,8.114967
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,32.56579,32.56579,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.456888,7.514075,0,0.09609006,-0.09609006,10.61925,75.85162,0.122155,0.1004141,0,0,7.514075
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,31.71011,31.71011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.563654,7.417985,0,0,0,10.61925,75.85162,0.122155,0,0,0,7.417985
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,30.84888,30.84888,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.563654,7.417985,0,0.07160198,-0.07160198,10.54377,75.31252,0.122155,0.07482406,0,0,7.417985
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,30.12655,30.12655,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.643212,7.346383,0,0.2934355,-0.2934355,10.23447,73.10318,0.122155,0.3066401,0,0,7.346383
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,29.50424,29.50424,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,3.969252,7.052948,0,0.323509,-0.323509,9.893456,70.6674,0.122155,0.3380669,0,0,7.052948
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,28.89304,28.89304,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.328706,6.729439,0,0.07464705,-0.07464705,9.814772,70.10537,0.122155,0.07800616,0,0,6.729439
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,28.44298,28.44298,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.411647,6.654792,0,0.1835547,-0.1835547,9.621288,68.72335,0.122155,0.1918147,0,0,6.654792
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,28.29851,28.29851,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.615597,6.471237,0,0.2734305,-0.2734305,9.333067,66.66463,0.122155,0.2857349,0,0,6.471237
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,28.00402,28.00402,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.919409,6.197806,0,0.1092864,-0.1092864,9.217869,65.84179,0.122155,0.1142043,0,0,6.197806
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.258215,45.40102,28.94305,1.372519,1.372519,0,0,0,1.372519,164.5307,0,0,0,2.258215,1.444757,1.372519,0,0,5.040838,6.08852,0.8134586,0,0.8134586,9.989584,71.35403,0.1220803,1.509771,1.806572,0,8.346735
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.784041,62.4157,31.5212,2.060934,2.060934,0,-1,0,2.060934,183.6081,0,0,0,3.784041,2.169404,2.060934,0,0,4.227379,6.820632,1.614637,0,1.614637,11.52136,82.29529,0.1219324,2.267027,3.027233,0,10.60467
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,4.125418,68.98138,33.69373,0.9185777,0.9185777,0,-1,0,0.9185777,449.1093,0.5457518,0,0,4.125418,0.9669239,0.9185777,0,0,2.612742,8.273806,2.612742,0,2.612742,14.00003,100,0.1216938,1.010435,3.300334,0,12.39922
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.326347,62.98824,35.7218,0.1092221,0.1092221,0,-1,0,0.1092221,3045.489,3.211376,0,0,3.326347,0.1149706,0.1092221,0,0,0,10.62527,0,0,0,14.00003,100,0.1216938,0.1201443,2.661078,0,13.95162
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,3.214211,63.78305,37.28869,1.84907,1.84907,0,-1,0,1.84907,173.8286,1.267822,0,0,3.214211,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1216938,2.033977,2.571369,0,13.83949
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.910726,62.68725,38.87781,1.703015,1.703015,0,-1,0,1.703015,170.916,1.118078,0,0,2.910726,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1216938,1.873317,2.328581,0,13.536
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,2.004175,55.45158,39.85017,0.5244305,0.5244305,0,-1,0,0.5244305,382.1622,1.452143,0,0,2.004175,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1216938,0.5768736,1.60334,0,12.62945
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4961254,43.7049,40.12799,0.3448624,0.3448624,0,-1,0,0.3448624,143.8618,0.1331124,0,0,0.4961254,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1216938,0.3793486,0.3969003,0,11.1214
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,40.41136,40.41136,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1216938,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,40.00575,40.00575,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1216938,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,38.91115,38.91115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1216938,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,38.00546,38.00546,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1216938,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,36.78862,36.78862,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1216938,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,35.2884,35.2884,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1216938,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,33.75485,33.75485,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216938,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,32.56579,32.56579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216938,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,31.72123,31.72123,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216938,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,30.86555,30.86555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216938,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,30.14322,30.14322,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216938,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,29.52091,29.52091,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216938,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,28.90971,28.90971,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216938,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,28.47076,28.47076,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1219314,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,28.33185,28.33185,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1222942,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,28.03736,28.03736,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1225374,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.756833,41.44664,28.95972,1.649928,1.649928,3.294334,0,1.064353,1.649928,106.4793,0,0,0,1.756833,0,0,1.644406,1.562186,3.487787,7.486267,3.319018,0,3.319018,13.83992,98.85638,0.1226958,1.814921,1.405466,5,9.243099
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.868277,63.27744,31.50453,0.6037012,0.6037012,0,-1,0,0.6037012,640.7601,3.064034,0,0,3.868277,0.6354749,0.6037012,0,0,0.168768,10.47338,0.168768,0,0.168768,14.00003,100,0.1226805,0.6640713,3.094621,0,14.34166
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,4.159326,69.32713,33.66039,0.9495395,0.9495395,0,-1,0,0.9495395,438.0361,3.159811,0,0,4.159326,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1226805,1.044493,3.327461,0,14.7846
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.319909,62.88877,35.69402,0.8357466,0.8357466,0,-1,0,0.8357466,397.2387,2.440176,0,0,3.319909,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1226805,0.9193212,2.655927,0,13.94518
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,3.207809,63.67733,37.25535,0.5749156,0.5749156,0,-1,0,0.5749156,557.9618,2.602635,0,0,3.207809,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1226805,0.6324072,2.566248,0,13.83308
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.904214,62.5901,38.85003,1.496329,1.496329,0,-1,0,1.496329,194.0893,1.329131,0,0,2.904214,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1226805,1.645962,2.323371,0,13.52949
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.928637,54.72993,39.78905,0,0,0,-1,0,0,0,1.928637,0,0,1.928637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1226805,0,1.54291,0,12.55391
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.4056354,42.97794,40.06687,0.8192143,0.8192143,0,-1,0,0.8192143,49.51517,0,1.110223E-16,0,0.4056354,0.8623308,0.8192143,0,0,0,10.62527,0,0.4566955,-0.4566955,13.51863,96.56144,0.1226805,0.9011357,0.3245083,0,11.03091
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,40.37803,40.37803,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5074394,10.16858,0,2.031841,-2.031841,11.37688,81.26327,0.1226805,2.123274,0,0,10.16858
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,39.97241,39.97241,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.76504,8.136738,0,1.956835,-1.956835,9.314196,66.52984,0.1226805,2.044892,0,0,8.136738
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,38.87781,38.87781,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.939301,6.179903,0,1.526422,-1.526422,7.705205,55.03707,0.1226805,1.595111,0,0,6.179903
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,38.00546,38.00546,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.635325,4.653481,0,1.902311,-1.902311,5.699993,40.71416,0.1226805,1.987915,0,0,4.653481
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,36.75528,36.75528,4.740395,2.613611,0,-1,0,2.613611,0,0,2.126783,2.600823,0,2.75117,2.613611,0,0,8.749004,2.75117,0,2.75117,-2.75117,2.800006,20,0.1226805,5.214434,0,0,2.75117
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,35.25507,35.25507,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226805,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,33.75485,33.75485,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226805,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,32.56579,32.56579,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226805,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,31.73789,31.73789,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226805,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,30.87666,30.87666,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226805,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,30.17656,30.17656,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226805,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,29.53758,29.53758,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226805,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,28.92638,28.92638,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226805,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,28.48743,28.48743,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1229954,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,28.34852,28.34852,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1232658,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,28.04848,28.04848,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1237009,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.677419,40.83667,28.95972,1.452861,1.452861,0,0,0,1.452861,115.4563,0,0,0,1.677419,1.529327,1.452861,0,0,1.81586,8.991,0.1480919,0,0.1480919,12.41784,88.69871,0.1236874,1.598147,1.341935,0,10.66842
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.959089,54.3539,31.48786,1.177086,1.177086,0,-1,0,1.177086,251.391,0.05228234,0,0,2.959089,1.239038,1.177086,0,0,1.667768,9.124283,1.667768,0,1.667768,14.00003,100,0.1235355,1.294795,2.367271,0,12.08337
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.239169,59.55486,33.62706,0.7736906,0.7736906,0,-1,0,0.7736906,418.6646,2.424758,0,0,3.239169,0.8144111,0.7736906,0,0,0,10.62527,0,0,0,14.00003,100,0.1235355,0.8510596,2.591335,0,13.86444
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.31421,62.75577,35.6329,1.616077,1.616077,0,-1,0,1.616077,205.0775,1.613076,0,0,3.31421,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1235355,1.777685,2.651368,0,13.93948
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,3.202045,63.54409,37.19423,1.434708,1.434708,0,-1,0,1.434708,223.1845,1.691826,0,0,3.202045,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1235355,1.578178,2.561636,0,13.82732
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.898408,62.46005,38.78891,1.59897,1.59897,0,-1,0,1.59897,181.2672,1.215282,0,0,2.898408,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1235355,1.758867,2.318727,0,13.52368
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.443268,59.27529,39.75571,0.3326578,0.3326578,0,-1,0,0.3326578,734.4689,2.093102,0,0,2.443268,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1235355,0.3659236,1.954615,0,13.06854
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.3088812,42.24556,40.03909,0.5945401,0.5945401,0,-1,0,0.5945401,51.95297,0,1.110223E-16,0,0.3088812,0.6258316,0.5945401,0,0,0,10.62527,0,0.3169504,-0.3169504,13.66593,97.61361,0.1235355,0.653994,0.247105,0,10.93416
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,40.35024,40.35024,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3521672,10.30832,0,0.1468762,-0.1468762,13.51111,96.50775,0.1235355,0.1534857,0,0,10.30832
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,39.94463,39.94463,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.515363,10.16145,0,1.272799,-1.272799,12.16946,86.92457,0.1235355,1.330075,0,0,10.16145
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,38.85003,38.85003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.929584,8.888649,0,0,0,12.16946,86.92457,0.1235355,0,0,0,8.888649
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,37.97212,37.97212,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.929584,8.888649,0,2.477561,-2.477561,9.557885,68.27047,0.1235355,2.589052,0,0,8.888649
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,36.75528,36.75528,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.68243,6.411087,0,1.897091,-1.897091,7.558176,53.98686,0.1235355,1.98246,0,0,6.411087
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,35.25507,35.25507,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.790309,4.513996,0,0.1359699,-0.1359699,7.414851,52.96311,0.1235355,0.1420885,0,0,4.513996
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,33.75485,33.75485,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.941387,4.378026,0,0.9201673,-0.9201673,6.444909,46.03497,0.1235355,0.9615749,0,0,4.378026
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,32.56579,32.56579,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,7.963795,3.457859,0,0.2345152,-0.2345152,6.197708,44.26926,0.1235355,0.2450684,0,0,3.457859
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,31.72123,31.72123,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.224367,3.223344,0,0.2383288,-0.2383288,5.946487,42.47483,0.1235355,0.2490536,0,0,3.223344
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,30.87666,30.87666,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.489177,2.985015,0,0.16426,-0.16426,5.773342,41.23808,0.1235355,0.1716517,0,0,2.985015
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,30.14322,30.14322,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.671688,2.820755,0,0.1219315,-0.1219315,5.644815,40.32003,0.1235355,0.1274185,0,0,2.820755
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,29.52091,29.52091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.807168,2.698823,0,0,0,5.644815,40.32003,0.1235355,0,0,0,2.698823
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,28.90971,28.90971,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.807168,2.698823,0,0.4552784,-0.4552784,5.16491,36.89214,0.1235355,0.4757659,0,0,2.698823
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,28.47076,28.47076,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.313032,2.243545,0,0.4158197,-0.4158197,4.726597,33.76134,0.1235355,0.4345316,0,0,2.243545
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,28.33185,28.33185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.775054,1.827725,0,0,0,4.726597,33.76134,0.1235355,0,0,0,1.827725
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,28.04848,28.04848,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.775054,1.827725,0,0.8371049,-0.8371049,3.844211,27.4586,0.1235355,2.249775,0,5,1.827725
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.598741,40.23723,28.95972,2.876784,2.876784,5,0,1.53,2.876784,55.57391,0,0,0,1.598741,0,0,2.123216,2.017056,10.70517,0.9906204,3.615797,0,3.615797,7.274457,51.9603,0.1240186,3.164462,1.278993,5,2.589362
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.952795,54.27686,31.47119,2.11291,2.11291,0,-1,0,2.11291,139.7502,0,0,0,2.952795,2.224115,2.11291,0,0,7.089374,4.244837,0.7286792,0,0.7286792,7.965743,56.89805,0.1239523,2.3242,2.362236,0,7.197632
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.232348,59.48848,33.62706,0,0,0,-1,0,0,0,0,0,0,3.232348,0,0,0,0,6.360695,4.900649,3.232348,0,3.232348,11.03222,78.8014,0.1236591,0,2.585879,0,8.132998
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.307978,62.65179,35.59956,0.8747659,0.8747659,0,-1,0,0.8747659,378.1558,0,0,0,3.307978,0.9208062,0.8747659,0,0,3.128346,7.809762,2.387172,0,2.387172,13.29689,94.97758,0.1234434,0.9622425,2.646383,0,11.11774
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,3.195794,63.44017,37.1609,1.224319,1.224319,0,-1,0,1.224319,261.0263,1.165863,0,0,3.195794,1.288757,1.224319,0,0,0.7411746,9.958217,0.7411746,0,0.7411746,14.00003,100,0.1233765,1.346751,2.556636,0,13.15401
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.892201,62.35947,38.75557,0.5652412,0.5652412,0,-1,0,0.5652412,511.6756,2.29721,0,0,2.892201,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1233765,0.6217654,2.313761,0,13.51748
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.302724,57.95381,39.72237,0,0,0,-1,0,0,0,2.302724,0,0,2.302724,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233765,0,1.842179,0,12.928
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,40.00575,40.00575,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1233765,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,40.31691,40.31691,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1233765,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,39.94463,39.94463,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1233765,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,38.85003,38.85003,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1233765,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,37.97212,37.97212,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1233765,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,36.75528,36.75528,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1233765,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,35.25507,35.25507,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233765,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,33.72151,33.72151,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233765,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,32.53801,32.53801,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233765,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,31.71011,31.71011,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233765,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,30.86555,30.86555,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233765,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,30.14322,30.14322,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233765,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,29.52091,29.52091,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233765,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,28.90971,28.90971,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233765,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,28.48743,28.48743,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.123676,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,28.34852,28.34852,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.123875,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,28.06515,28.06515,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1240719,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.938128,42.8583,28.95972,1.119475,1.119475,0,0,0,1.119475,173.1284,0,0,0,1.938128,1.178395,1.119475,0,0,1.81586,8.991,0.7597339,0,0.7597339,12.9981,92.84338,0.1240036,1.231422,1.550503,0,10.92913
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.515538,59.59023,31.44341,1.148548,1.148548,0,-1,0,1.148548,306.0855,1.250414,0,0,3.515538,1.208998,1.148548,0,0,1.056126,9.674761,1.056126,0,1.056126,14.00003,100,0.1239088,1.263402,2.812431,0,13.1903
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.633535,63.44601,33.56593,0,0,0,-1,0,0,0,3.633535,0,0,3.633535,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1239088,0,2.906828,0,14.25881
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.853786,68.39015,35.56622,1.477129,1.477129,0,-1,0,1.477129,260.8971,2.298913,0,0,3.853786,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1239088,1.624842,3.083029,0,14.47906
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,3.155537,62.99509,37.12756,0.1276517,0.1276517,0,-1,0,0.1276517,2471.991,3.021167,0,0,3.155537,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1239088,0.1404168,2.52443,0,13.78081
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.852509,61.90012,38.69445,0.1164872,0.1164872,0,-1,0,0.1164872,2448.775,2.729891,0,0,2.852509,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1239088,0.1281359,2.282007,0,13.47778
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.687195,52.5427,39.66125,1.124449,1.124449,0,-1,0,1.124449,150.0464,0.5035645,0,0,1.687195,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1239088,1.236894,1.349756,0,12.31247
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,39.97241,39.97241,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1239088,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,40.28912,40.28912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1239088,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,39.88351,39.88351,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1239088,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,38.81669,38.81669,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1239088,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,37.94434,37.94434,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1239088,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,36.72194,36.72194,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1239088,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,35.22173,35.22173,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239088,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,33.69373,33.69373,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239088,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,32.53801,32.53801,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239088,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,31.69344,31.69344,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239088,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,30.83221,30.83221,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239088,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,30.14322,30.14322,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239088,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,29.52091,29.52091,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239088,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,28.90971,28.90971,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239088,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,28.48743,28.48743,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1241534,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,28.36519,28.36519,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1244845,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,28.08181,28.08181,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1248118,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.443722,39.0818,28.97083,0.7552206,0.7552206,0,0,0,0.7552206,191.1656,0,0,0,1.443722,0.794969,0.7552206,0,0,2.81075,8.095599,0.6487529,0,0.6487529,11.94898,85.34967,0.1247535,0.8307427,1.154978,0,9.539322
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.819482,53.02146,31.42674,0.494459,0.494459,0,-1,0,0.494459,570.2156,0.1370024,0,0,2.819482,0.5204831,0.494459,0,0,2.161997,8.679477,2.161997,0,2.161997,14.00003,100,0.1245599,0.5439049,2.255586,0,11.49896
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.220551,59.26588,33.53815,2.250816,2.250816,0,-1,0,2.250816,143.0837,0.8512708,0,0,3.220551,2.36928,2.250816,0,0,0,10.62527,0,0,0,14.00003,100,0.1245599,2.475898,2.576441,0,13.84583
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.29626,62.41749,35.5051,2.356162,2.356162,0,-1,0,2.356162,139.8995,0.8160887,0,0,3.29626,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1245599,2.591779,2.637008,0,13.92153
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,3.184113,63.20692,37.06644,1.618957,1.618957,0,-1,0,1.618957,196.6768,1.479947,0,0,3.184113,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1245599,1.780853,2.54729,0,13.80939
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.867567,62.00655,38.66111,2.242026,2.242026,0,-1,0,2.242026,127.9007,0.5075395,0,0,2.867567,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1245599,2.466229,2.294054,0,13.49284
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.636204,52.05177,39.60014,2.084759,2.084759,0,-1,0,2.084759,78.48412,0,0,0,1.636204,2.194483,2.084759,0,0,0,10.62527,0,0.5582784,-0.5582784,13.41155,95.7966,0.1245599,2.293234,1.308963,0,12.26148
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,39.91129,39.91129,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.6203093,10.067,0,2.865431,-2.865431,10.39112,74.22215,0.1245599,2.994375,0,0,10.067
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,40.22245,40.22245,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,3.804121,7.201565,0,1.840886,-1.840886,8.450658,60.36172,0.1245599,1.923725,0,0,7.201565
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,39.85017,39.85017,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,5.84955,5.360679,0,0.8797924,-0.8797924,7.523275,53.73757,0.1245599,0.919383,0,0,5.360679
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,38.78891,38.78891,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,6.827097,4.480887,0,3.194583,-3.194583,4.155889,29.68486,0.1245599,3.338339,0,0,4.480887
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,37.911,37.911,2.751643,1.221989,0,-1,0,1.221989,0,0,1.529655,1.804819,0,1.286304,1.221989,0,0,10.37663,1.286304,0,1.286304,-1.286304,2.800006,20,0.1245599,3.026808,0,0,1.286304
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,36.69416,36.69416,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245599,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,35.22173,35.22173,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245599,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,33.69373,33.69373,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245599,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,32.50467,32.50467,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245599,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,31.67677,31.67677,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245599,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,30.83221,30.83221,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245599,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,30.14322,30.14322,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245599,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,29.52091,29.52091,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245599,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,28.90971,28.90971,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245599,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,28.5041,28.5041,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1247809,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,28.3763,28.3763,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1249728,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,28.09848,28.09848,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1253478,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.850719,42.18642,28.97083,1.410741,1.410741,0,0,0,1.410741,131.1877,0,0,0,1.850719,1.48499,1.410741,0,0,1.81586,8.991,0.3657286,0,0.3657286,12.62431,90.17348,0.1253151,1.551815,1.480575,0,10.84172
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.752179,52.40307,31.41007,1.575056,1.575056,0,-1,0,1.575056,174.7353,0,0,0,2.752179,1.657954,1.575056,0,0,1.450132,9.320156,1.094225,0,1.094225,13.66238,97.58827,0.1252175,1.732562,2.201743,0,12.07233
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,4.125189,68.72535,33.50481,1.417467,1.417467,0,-1,0,1.417467,291.0254,2.277212,0,0,4.125189,1.492071,1.417467,0,0,0.3559067,10.30496,0.3559067,0,0.3559067,14.00003,100,0.1251858,1.559214,3.300151,0,14.43015
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.290782,62.28728,35.44398,0.5331471,0.5331471,0,-1,0,0.5331471,617.2371,2.729574,0,0,3.290782,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1251858,0.5864618,2.632625,0,13.91606
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,3.178689,63.07769,37.00532,0,0,0,-1,0,0,0,3.178689,0,0,3.178689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1251858,0,2.542951,0,13.80396
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.805221,61.33102,38.59999,2.539393,2.539393,0,-1,0,2.539393,110.4681,0.1321751,0,0,2.805221,2.673046,2.539393,0,0,0,10.62527,0,0,0,14.00003,100,0.1251858,2.793333,2.244177,0,13.4305
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.566139,51.40685,39.53902,0,0,0,-1,0,0,0,1.566139,0,0,1.566139,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1251858,0,1.252911,0,12.19141
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,39.85017,39.85017,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1251858,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,40.19466,40.19466,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1251858,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,39.81683,39.81683,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1251858,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,38.75557,38.75557,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1251858,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,37.87767,37.87767,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1251858,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,36.69416,36.69416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1251858,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,35.19395,35.19395,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1251858,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,33.69373,33.69373,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251858,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,32.50467,32.50467,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251858,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,31.67677,31.67677,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251858,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,30.83221,30.83221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251858,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,30.14322,30.14322,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251858,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,29.52091,29.52091,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251858,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,28.92638,28.92638,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251858,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,28.52077,28.52077,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1255005,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,28.39297,28.39297,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1257902,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,28.11515,28.11515,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1261709,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.292392,37.95923,28.97083,2.973978,2.973978,0,0,0,2.973978,43.45668,0,0,0,1.292392,3.130503,2.973978,0,0,2.36363,8.498007,0,1.838111,-1.838111,9.820152,70.14381,0.1261709,3.271376,1.033914,0,9.7904
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.685647,51.79703,31.3934,1.420434,1.420434,0,-1,0,1.420434,189.0723,0,0,0,2.685647,1.495193,1.420434,0,0,4.405976,6.659896,1.190454,0,1.190454,10.94952,78.21067,0.1260648,1.562477,2.148518,0,9.345543
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,3.20844,59.06768,33.47148,1.394022,1.394022,0,-1,0,1.394022,230.1571,0,0,0,3.20844,1.467391,1.394022,0,0,3.215522,7.731304,1.741049,0,1.741049,12.60122,90.00854,0.1259099,1.533424,2.566752,0,10.93974
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.285373,62.15792,35.38286,1.620264,1.620264,0,-1,0,1.620264,202.7677,0.1053582,0,0,3.285373,1.705541,1.620264,0,0,1.474473,9.298248,1.474473,0,1.474473,14.00003,100,0.1257791,1.782291,2.628298,0,12.58362
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,3.172808,62.97798,36.97198,1.527175,1.527175,0,-1,0,1.527175,207.7567,1.565256,0,0,3.172808,1.607552,1.527175,0,0,0,10.62527,0,0,0,14.00003,100,0.1257791,1.679892,2.538246,0,13.79808
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.743818,60.67108,38.53887,1.191772,1.191772,0,-1,0,1.191772,230.2301,1.489321,0,0,2.743818,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1257791,1.310949,2.195054,0,13.36909
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.942674,54.53576,39.50568,1.117422,1.117422,0,-1,0,1.117422,173.8532,0.7664401,0,0,1.942674,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1257791,1.229165,1.554139,0,12.56795
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,39.81683,39.81683,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1257791,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,40.16133,40.16133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1257791,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,39.78905,39.78905,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1257791,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,38.72223,38.72223,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1257791,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,37.87767,37.87767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1257791,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,36.66082,36.66082,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1257791,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,35.19395,35.19395,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1257791,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,33.69373,33.69373,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257791,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,32.50467,32.50467,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257791,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,31.67677,31.67677,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257791,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,30.83221,30.83221,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257791,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,30.12655,30.12655,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257791,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,29.52091,29.52091,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257791,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,28.92638,28.92638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257791,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,28.52077,28.52077,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1260199,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,28.39297,28.39297,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1262489,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,28.11515,28.11515,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1264334,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.218208,37.41486,28.97083,1.295614,1.295614,0,0,0,1.295614,94.02557,0,0,0,1.218208,1.363804,1.295614,0,0,1.81586,8.991,0,0.1455957,-0.1455957,12.12388,86.59898,0.1264334,1.425175,0.9745666,0,10.20921
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.236094,47.92979,31.36562,0.1111443,0.1111443,0,-1,0,0.1111443,2011.883,0.1414668,0,0,2.236094,0.116994,0.1111443,0,0,1.977633,8.845405,1.977633,0,1.977633,14.00003,100,0.1262587,0.1222588,1.788875,0,11.0815
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,4.104281,68.36034,33.41036,0.6337823,0.6337823,0,-1,0,0.6337823,647.5853,3.437142,0,0,4.104281,0.6671393,0.6337823,0,0,0,10.62527,0,0,0,14.00003,100,0.1262587,0.6971605,3.283425,0,14.72956
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,4.093835,70.8438,35.34953,0,0,0,-1,0,0,0,4.093835,0,0,4.093835,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262587,0,3.275068,0,14.71911
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,4.04403,72.36708,36.91086,1.680617,1.680617,0,-1,0,1.680617,240.6277,2.274959,0,0,4.04403,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1262587,1.848678,3.235224,0,14.6693
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.650767,59.75229,38.50554,0,0,0,-1,0,0,0,2.650767,0,0,2.650767,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262587,0,2.120614,0,13.27604
