Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.930338,54.36184,39.44456,1.11284,1.11284,0,-1,0,1.11284,173.4605,0.7589275,0,0,1.930338,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1262587,1.224124,1.544271,0,12.55561
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,39.75571,39.75571,0.7775712,0.7775712,0,-1,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1262587,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,40.10021,40.10021,1.870647,1.870647,0,-1,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1262587,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,39.75571,39.75571,0.8229359,0.8229359,0,-1,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1262587,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,38.69445,38.69445,2.069387,2.069387,0,-1,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1262587,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,37.81655,37.81655,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1262587,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,36.62749,36.62749,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1262587,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,35.16061,35.16061,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262587,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,33.66039,33.66039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262587,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,32.50467,32.50467,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262587,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,31.67677,31.67677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262587,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,30.83221,30.83221,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262587,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,30.12655,30.12655,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262587,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,29.52091,29.52091,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262587,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,28.92638,28.92638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262587,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,28.53743,28.53743,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1265503,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,28.39297,28.39297,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1267965,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,28.13182,28.13182,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1272346,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.261281,37.73046,28.97083,1.023221,1.023221,0,0,0,1.023221,123.2658,0,0,0,1.261281,1.077074,1.023221,0,0,1.868039,8.944039,0.1842066,0,0.1842066,12.40261,88.58986,0.1272183,1.125543,1.009025,0,10.20532
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.241097,56.81161,31.34895,2.716554,2.716554,0,-1,0,2.716554,119.3091,0,0,0,3.241097,2.85953,2.716554,0,0,1.683832,9.109825,0.3815663,0,0.3815663,12.76459,91.17546,0.1271846,2.988209,2.592877,0,12.35092
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,4.09229,68.1796,33.37702,1.989532,1.989532,0,-1,0,1.989532,205.6911,0.6957802,0,0,4.09229,2.094244,1.989532,0,0,1.302266,9.453235,1.302266,0,1.302266,14.00003,100,0.1270698,2.188485,3.273832,0,13.54552
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.274215,61.93032,35.2884,0,0,0,-1,0,0,0,3.274215,0,0,3.274215,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270698,0,2.619372,0,13.89949
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.625871,67.50295,36.8164,0.2972069,0.2972069,0,-1,0,0.2972069,1219.982,3.313021,0,0,3.625871,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1270698,0.3269276,2.900697,0,14.25114
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.939502,62.40935,38.41108,0.9762194,0.9762194,0,-1,0,0.9762194,301.1108,1.911903,0,0,2.939502,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1270698,1.073841,2.351602,0,13.56478
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.592826,51.45753,39.38344,2.228377,2.228377,0,-1,0,2.228377,71.4792,0,0,0,1.592826,2.34566,2.228377,0,0,0,10.62527,0,0.7528338,-0.7528338,13.20647,94.33175,0.1270698,2.451215,1.274261,0,12.2181
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,39.69459,39.69459,1.007695,1.007695,0,-1,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,0.836482,9.87244,0,1.060731,-1.060731,12.08836,86.34528,0.1270698,1.108464,0,0,9.87244
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,40.03909,40.03909,1.030336,1.030336,0,-1,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.015072,8.811709,0,1.084565,-1.084565,10.94513,78.17935,0.1270698,1.13337,0,0,8.811709
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,39.69459,39.69459,0.9183979,0.9183979,0,-1,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.220145,7.727144,0,0.9667346,-0.9667346,9.926103,70.9006,0.1270698,1.010238,0,0,7.727144
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,38.63333,38.63333,4.489926,3.33,0,-1,0,3.33,0,0,1.159926,1.608919,0,3.505263,3.33,0,0,4.294294,6.760409,0,3.505263,-3.505263,6.231231,44.50871,0.1270698,4.938919,0,0,6.760409
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,37.78876,37.78876,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.189031,3.255147,0,0.9473935,-0.9473935,5.232591,37.37557,0.1270698,0.9900262,0,0,3.255147
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,36.56637,36.56637,3.012587,2.192365,0,-1,0,2.192365,0,0,0.8202218,1.121481,0,2.307753,2.192365,0,0,9.241691,2.307753,0,2.307753,-2.307753,2.800006,20,0.1270698,3.313846,0,0,2.307753
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,35.09949,35.09949,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270698,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,33.59927,33.59927,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270698,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,32.47133,32.47133,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270698,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,31.6601,31.6601,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270698,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,30.81554,30.81554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270698,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,30.12655,30.12655,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270698,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,29.52091,29.52091,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270698,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,28.92638,28.92638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270698,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,28.52077,28.52077,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1273092,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,28.39297,28.39297,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1275028,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,28.11515,28.11515,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1279426,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.371111,38.54111,28.97083,0.8190898,0.8190898,0,0,0,0.8190898,167.3945,0,0,0,1.371111,0.8621998,0.8190898,0,0,1.81586,8.991,0.5089113,0,0.5089113,12.76015,91.14373,0.1278978,0.9009988,1.096889,0,10.36211
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.491642,50.02638,31.31561,0.7055389,0.7055389,0,-1,0,0.7055389,353.1545,0.4420211,0,0,2.491642,0.7426725,0.7055389,0,0,1.306949,9.44902,1.306949,0,1.306949,14.00003,100,0.1277829,0.7760927,1.993314,0,11.94066
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,3.191711,58.71776,33.3159,3.186994,3.186994,0,-1,0,3.186994,100.148,0,0,0.175693,3.191711,3.35473,3.186994,0,0,0,10.62527,0,0.1630189,-0.1630189,13.82819,98.7726,0.1277829,3.505693,2.553369,0,13.81699
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.269732,61.76971,35.19395,1.218137,1.218137,0,-1,0,1.218137,268.4207,1.80635,0,0,3.269732,1.28225,1.218137,0,0,0.181132,10.46226,0.181132,0,0.181132,14.00003,100,0.1277669,1.339951,2.615786,0,13.73199
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,3.158143,62.56688,36.75528,0.5487641,0.5487641,0,-1,0,0.5487641,575.5009,2.580496,0,0,3.158143,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1277669,0.6036406,2.526514,0,13.78342
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.312203,66.10325,38.34996,0,0,0,-1,0,0,0,3.312203,0,0,3.312203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277669,0,2.649762,0,13.93748
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.660689,51.9459,39.31676,0,0,0,-1,0,0,0,1.660689,0,0,1.660689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277669,0,1.328552,0,12.28596
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,39.62792,39.62792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277669,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,40.00575,40.00575,0.9582294,0.9582294,0,-1,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1277669,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,39.66125,39.66125,0.9534646,0.9534646,0,-1,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1277669,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,38.59999,38.59999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1277669,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,37.75542,37.75542,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1277669,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,36.53858,36.53858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1277669,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,35.09949,35.09949,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1277669,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,33.59927,33.59927,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1277669,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,32.47133,32.47133,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1277669,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,31.6601,31.6601,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1277669,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,30.83221,30.83221,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1277669,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,30.14322,30.14322,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1277669,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,29.53758,29.53758,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1277669,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,28.95972,28.95972,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1277669,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,28.54855,28.54855,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1277669,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,28.42631,28.42631,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1277669,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,28.14293,28.14293,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1277669,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,1.002037,35.88481,29.00417,1.729566,1.729566,0,0,0,1.729566,57.93578,0,0,0,1.002037,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8185582,-0.8185582,5.170492,36.93201,0.1277669,1.902522,0.8016299,0,4.069436
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.428742,49.47136,31.29894,1.071592,1.071592,0,-1,0,1.071592,226.6481,0,0,0,2.428742,1.127991,1.071592,0,0,9.307148,2.248841,1.30075,0,1.30075,6.404492,45.74628,0.1276528,1.178751,1.942993,0,4.677582
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,3.185777,58.62704,33.28812,0.3014876,0.3014876,0,-1,0,0.3014876,1056.686,0,0,0,3.185777,0.3173553,0.3014876,0,0,8.006398,3.419516,2.868422,0,2.868422,9.125715,65.18356,0.1274017,0.3316363,2.548621,0,6.605293
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.264089,61.67263,35.16061,1.976003,1.976003,0,-1,0,1.976003,165.1864,0,0,0,3.264089,2.080003,1.976003,0,0,5.137976,6.001095,1.184086,0,1.184086,10.24904,73.20727,0.1272984,2.173603,2.611271,0,9.265184
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,3.152713,62.47216,36.72194,2.911642,2.911642,0,-1,0,2.911642,108.2795,0,0,0,3.152713,3.064887,2.911642,0,0,3.953891,7.066773,0.0878265,0,0.0878265,10.33236,73.80241,0.1272907,3.202807,2.522171,0,10.21949
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.508923,58.18398,38.28883,0,0,0,-1,0,0,0,0,0,0,2.508923,0,0,0,0,3.866064,7.145817,2.508923,0,2.508923,12.71253,90.80361,0.1270723,0,2.007138,0,9.654739
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.235966,48.44166,39.25564,0.3481846,0.3481846,0,-1,0,0.3481846,354.9743,0,0,0,1.235966,0.3665101,0.3481846,0,0,1.357141,9.403847,0.8694558,0,0.8694558,13.53737,96.6953,0.1269968,0.3830031,0.9887727,0,10.63981
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,39.60014,39.60014,0.8272387,0.8272387,0,-1,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,0.4876854,10.18636,0,0.8707775,-0.8707775,12.61949,90.13902,0.1269968,0.9099626,0,0,10.18636
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,39.94463,39.94463,0.3107179,0.3107179,0,-1,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,1.455216,9.315579,0,0.3270715,-0.3270715,12.27472,87.67644,0.1269968,0.3417897,0,0,9.315579
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,39.62792,39.62792,0.6058127,0.6058127,0,-1,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,1.818629,8.988508,0,0.6376976,-0.6376976,11.60253,82.87507,0.1269968,0.666394,0,0,8.988508
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,38.56665,38.56665,0.921828,0.921828,0,-1,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,2.527182,8.350811,0,0.9703452,-0.9703452,10.5797,75.56913,0.1269968,1.014011,0,0,8.350811
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,37.72209,37.72209,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,3.605343,7.380466,0,3.505263,-3.505263,6.884828,49.17724,0.1269968,5.943756,0,0,7.380466
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,36.50525,36.50525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.50008,3.875202,0,0,0,6.884828,49.17724,0.1269968,0,0,0,3.875202
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,35.06615,35.06615,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,7.50008,3.875202,0,1.203078,-1.203078,5.616672,40.119,0.1269968,1.257217,0,0,3.875202
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,33.59927,33.59927,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,8.836833,2.672124,0,0.5436749,-0.5436749,5.043588,36.02556,0.1269968,0.5681403,0,0,2.672124
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,32.47133,32.47133,0.4574749,0.4574749,0,-1,0,0.4574749,0,0,5.551115E-17,0,0,0.4815525,0.4574749,0,0,9.440917,2.128449,0,0.4815525,-0.4815525,4.535987,32.39985,0.1269968,0.5032224,0,0,2.128449
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,31.6601,31.6601,0.3108845,0.3108845,0,-1,0,0.3108845,0,0,0,0,0,0.3272469,0.3108845,0,0,9.975975,1.646897,0,0.3272469,-0.3272469,4.191039,29.93593,0.1269968,0.341973,0,0,1.646897
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,30.83221,30.83221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33958,1.31965,0,0,0,4.191039,29.93593,0.1269968,0,0,0,1.31965
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,30.14322,30.14322,0.09288207,0.09288207,0,-1,0,0.09288207,0,0,1.387779E-17,0,0,0.09777059,0.09288207,0,0,10.33958,1.31965,0,0.09777059,-0.09777059,4.087979,29.19979,0.1269968,0.1021703,0,0,1.31965
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,29.54869,29.54869,0.5630904,0.5630904,0,-1,0,0.5630904,0,0,0,0,0,0.5927268,0.5630904,0,0,10.44822,1.221879,0,0.5927268,-0.5927268,3.463191,24.73703,0.1269968,0.6193994,0,0,1.221879
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,28.95972,28.95972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1068,0.6291525,0,0,0,3.463191,24.73703,0.1269968,0,0,0,0.6291525
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,28.56522,28.56522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.1068,0.6291525,0,0,0,3.463191,24.73703,0.1269968,0,0,0,0.6291525
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,28.44298,28.44298,0.4215558,0.4215558,0,0,0,0.4215558,0,0,5.551115E-17,0,0,0.443743,0.4215558,0,0,11.1068,0.6291525,0,0.443743,-0.443743,2.995444,21.39599,0.1269968,0.4637114,0,0,0.6291525
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,28.1596,28.1596,0.03624356,0.03624356,0,0,0,0.03624356,0,0,0,0,0,0.03815111,0.03624356,0,0,11.59985,0.1854095,0,0.03815111,-0.03815111,2.95523,21.10874,0.1269968,0.03986791,0,0,0.1854095
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.260084,37.7393,28.9875,0,0,0,0,0,0,0,0,0,0,1.260084,0,0,0,0,11.64224,0.1472584,1.260084,0,1.260084,4.150651,29.64744,0.1268875,0,1.008067,0,1.407342
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.367039,48.91818,31.27116,0.856696,0.856696,0,-1,0,0.856696,276.2986,0,0,0,2.367039,0.9017852,0.856696,0,0,10.38216,1.281334,1.465254,0,1.465254,5.540712,39.57644,0.1267606,0.9423655,1.893631,0,3.648373
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,3.157247,58.2728,33.22144,0,0,0,-1,0,0,0,0,0,0,3.157247,0,0,0,0,8.916902,2.600063,3.157247,0,3.157247,8.53594,60.97088,0.1264882,0,2.525798,0,5.75731
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.259792,61.51418,35.06615,0,0,0,-1,0,0,0,0,0,0,3.259792,0,0,0,0,5.759655,5.441585,3.259792,0,3.259792,11.62845,83.0602,0.1262081,0,2.607834,0,8.701377
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,3.148619,62.31636,36.62749,0,0,0,-1,0,0,0,0.648757,0,0,3.148619,0,0,0,0,2.499862,8.375398,2.499862,0,2.499862,14.00003,100,0.1259942,0,2.518896,0,11.52402
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.453619,57.56983,38.19438,0.6783559,0.6783559,0,-1,0,0.6783559,361.7009,1.73956,0,0,2.453619,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1259942,0.7461914,1.962895,0,13.07889
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.174647,47.85852,39.16118,0.0627922,0.0627922,0,-1,0,0.0627922,1870.688,1.108549,0,0,1.174647,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1259942,0.06907143,0.9397172,0,11.79992
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,39.53902,39.53902,2.39757,2.39757,0,-1,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1259942,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,39.91129,39.91129,2.088975,2.088975,0,-1,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1259942,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,39.5668,39.5668,1.856521,1.856521,0,-1,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1259942,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,38.50554,38.50554,2.92718,2.92718,0,-1,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1259942,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,37.66097,37.66097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1259942,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,36.47191,36.47191,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1259942,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,35.03837,35.03837,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1259942,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,33.56593,33.56593,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1259942,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,32.47133,32.47133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1259942,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,31.6601,31.6601,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1259942,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,30.84888,30.84888,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1259942,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,30.17656,30.17656,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259942,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,29.58203,29.58203,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259942,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,28.9875,28.9875,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259942,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,28.61522,28.61522,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1263093,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,28.47076,28.47076,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1265278,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,28.19294,28.19294,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1267048,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,1.032158,36.11847,29.02084,0,0,0,0,0,0,0,0,0,0,1.032158,0,0,0,0,1.81586,8.991,1.032158,0,1.032158,13.25654,94.68941,0.1266167,0,0.8257267,0,10.02316
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.30628,48.38958,31.25449,0,0,0,-1,0,0,0,1.522579,0,0,2.30628,0,0,0,0,0.7837018,9.919943,0.7837018,0,0.7837018,14.00003,100,0.12655,0,1.845024,0,12.22622
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,3.102415,57.71696,33.19366,0,0,0,-1,0,0,0,3.102415,0,0,3.102415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.12655,0,2.481932,0,13.72769
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.254917,61.39096,35.00503,1.336098,1.336098,0,-1,0,1.336098,243.6136,1.848498,0,0,3.254917,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.12655,1.469708,2.603934,0,13.88019
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,3.125807,62.01582,36.56637,1.534252,1.534252,0,-1,0,1.534252,203.7349,1.510805,0,0,3.125807,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.12655,1.687677,2.500645,0,13.75108
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.399096,57.0058,38.13326,0.7912377,0.7912377,0,-1,0,0.7912377,303.208,1.566214,0,0,2.399096,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.12655,0.8703614,1.919276,0,13.02437
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.114698,47.32512,39.10006,0,0,0,-1,0,0,0,1.114698,0,0,1.114698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.12655,0,0.8917586,0,11.73997
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,39.44456,39.44456,0.4689519,0.4689519,0,-1,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.12655,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,39.85017,39.85017,1.630267,1.630267,0,-1,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.12655,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,39.53902,39.53902,1.304232,1.304232,0,-1,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.12655,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,38.47219,38.47219,2.075356,2.075356,0,-1,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.12655,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,37.62763,37.62763,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.12655,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,36.44413,36.44413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.12655,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,35.00503,35.00503,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.12655,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,33.56593,33.56593,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.12655,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,32.44355,32.44355,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.12655,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,31.6601,31.6601,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.12655,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,30.84888,30.84888,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.12655,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,30.17656,30.17656,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.12655,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,29.58203,29.58203,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.12655,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,29.00417,29.00417,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.12655,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,28.62634,28.62634,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1268563,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,28.48743,28.48743,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1270315,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,28.22072,28.22072,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1274361,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7775221,34.32592,29.03751,1.401376,1.401376,0,0,0,1.401376,55.48277,0,2.220446E-16,0,0.7775221,1.475132,1.401376,0,0,1.996729,8.828218,0,0.6976104,-0.6976104,11.37042,81.21712,0.1274361,1.541513,0.6220177,0,9.605741
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.887292,53.40892,31.23782,0,0,0,-1,0,0,0,0.1154406,0,0,2.887292,0,0,0,0,2.771852,8.130608,2.771852,0,2.771852,14.00003,100,0.1272005,0,2.309834,0,11.0179
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.954371,66.31705,33.13254,3.166895,3.166895,0,-1,0,3.166895,124.8658,0.6207967,0,0.153585,3.954371,3.333574,3.166895,0,0,0,10.62527,0,0,0,14.00003,100,0.1272005,3.483585,3.163497,0,14.57965
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,4.107411,70.49258,34.97169,0.8047052,0.8047052,0,-1,0,0.8047052,510.4243,3.260353,0,0,4.107411,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1272005,0.8851757,3.285929,0,14.73269
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,3.075581,61.44709,36.50525,0,0,0,-1,0,0,0,3.075581,0,0,3.075581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272005,0,2.460465,0,13.70086
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.345521,56.48628,38.09992,0.4433067,0.4433067,0,-1,0,0.4433067,529.0967,1.878883,0,0,2.345521,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1272005,0.4876373,1.876417,0,12.9708
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.357423,49.20571,39.06673,0,0,0,-1,0,0,0,1.357423,0,0,1.357423,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272005,0,1.085939,0,11.9827
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,39.41122,39.41122,0.8504793,0.8504793,0,-1,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1272005,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,39.78905,39.78905,0.9626241,0.9626241,0,-1,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1272005,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,39.47234,39.47234,1.061316,1.061316,0,-1,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1272005,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,38.44441,38.44441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1272005,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,37.59985,37.59985,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1272005,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,36.41079,36.41079,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1272005,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,34.97169,34.97169,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1272005,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,33.53815,33.53815,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1272005,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,32.44355,32.44355,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272005,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,31.64344,31.64344,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272005,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,30.83221,30.83221,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272005,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,30.15989,30.15989,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272005,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,29.56536,29.56536,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272005,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,28.97083,28.97083,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272005,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,28.61522,28.61522,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1274452,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,28.47076,28.47076,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1277046,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,28.20961,28.20961,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1279756,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.6263371,33.25331,29.02084,0.2339356,0.2339356,0,0,0,0.2339356,267.7391,0,0,0,0.6263371,0.246248,0.2339356,0,0,1.81586,8.991,0.3800891,0,0.3800891,12.63794,90.27079,0.1279433,0.2573291,0.5010697,0,9.617337
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.188409,47.36151,31.21004,1.885497,1.885497,0,-1,0,1.885497,116.0654,0,0,0,2.188409,1.984734,1.885497,0,0,1.435771,9.33308,0.2036751,0,0.2036751,12.83116,91.65096,0.1279261,2.074047,1.750727,0,11.52149
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.996663,56.60936,33.0992,1.776434,1.776434,0,-1,0,1.776434,168.6898,0,0,0,2.996663,1.869931,1.776434,0,0,1.232096,9.516388,1.126733,0,1.126733,13.90007,99.28603,0.1278307,1.954077,2.397331,0,12.51305
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.244937,61.17655,34.91057,0.007255014,0.007255014,0,-1,0,0.007255014,44726.82,3.131937,0,0,3.244937,0.007636857,0.007255014,0,0,0.1053634,10.53045,0.1053634,0,0.1053634,14.00003,100,0.1278218,0.007980515,2.595949,0,13.77538
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,3.026535,60.89451,36.44413,0,0,0,-1,0,0,0,3.026535,0,0,3.026535,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278218,0,2.421228,0,13.65181
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.294202,55.92108,38.00546,1.387043,1.387043,0,-1,0,1.387043,165.4023,0.8341561,0,0,2.294202,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1278218,1.525748,1.835361,0,12.91948
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9998439,46.30136,38.97227,0,0,0,-1,0,0,0,0.9998439,0,0,0.9998439,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278218,0,0.7998751,0,11.62512
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,39.3501,39.3501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278218,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,39.72237,39.72237,0.2357624,0.2357624,0,-1,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1278218,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,39.44456,39.44456,1.896368,1.896368,0,-1,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1278218,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,38.37774,38.37774,0.1489341,0.1489341,0,-1,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1278218,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,37.53873,37.53873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1278218,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,36.34967,36.34967,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1278218,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,34.94391,34.94391,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1278218,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,33.50481,33.50481,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1278218,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,32.41021,32.41021,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1278218,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,31.61565,31.61565,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1278218,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,30.79887,30.79887,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1278218,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,30.12655,30.12655,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1278218,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,29.53758,29.53758,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1278218,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,28.95972,28.95972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1278218,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,28.59855,28.59855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1278218,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,28.47076,28.47076,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1278218,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,28.19294,28.19294,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1278218,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5504498,32.71167,29.00417,1.602514,1.602514,4.775137,0,1.468612,1.602514,34.34915,0,0,0,0.5504498,0,0,3.172624,3.013992,10.03319,1.595403,3.564442,0,3.564442,7.863235,56.16585,0.128227,1.762765,0.4403599,5,2.145853
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.131457,46.85671,31.1767,2.542447,2.542447,0,-1,0,2.542447,83.83489,0,0,0,2.131457,2.67626,2.542447,0,0,6.468748,4.803401,0,0.5448023,-0.5448023,7.288963,52.06392,0.128227,2.796691,1.705166,0,6.934858
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.945719,56.06356,33.03808,1.925525,1.925525,0,-1,0,1.925525,152.9826,0,0,0,2.945719,2.026869,1.925525,0,0,7.074084,4.258599,0.9188502,0,0.9188502,8.160661,58.29032,0.1281492,2.118078,2.356575,0,7.204318
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,3.207586,60.73371,34.84945,0,0,0,-1,0,0,0,0,0,0,3.207586,0,0,0,0,6.155234,5.085564,3.207586,0,3.207586,11.20364,80.02586,0.1278785,0,2.566069,0,8.29315
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.978207,60.38652,36.41079,1.996195,1.996195,0,-1,0,1.996195,149.1942,0,0,0,2.978207,2.101258,1.996195,0,0,2.947648,7.972391,0.8769497,0,0.8769497,12.03559,85.96834,0.1278047,2.195814,2.382566,0,10.9506
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.243479,55.43437,37.97212,0.06906556,0.06906556,0,-1,0,0.06906556,3248.333,0.1000808,0,0,2.243479,0.0727006,0.06906556,0,0,2.070698,8.761646,2.070698,0,2.070698,14.00003,100,0.1276308,0.07597212,1.794784,0,11.00513
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.9448195,45.85021,38.94448,1.542732,1.542732,0,-1,0,1.542732,61.24328,0,0,0,0.9448195,1.623928,1.542732,0,0,0,10.62527,0,0.6791086,-0.6791086,13.28418,94.88684,0.1276308,1.697005,0.7558556,0,11.57009
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,39.31676,39.31676,0.2142034,0.2142034,0,-1,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,0.7545651,9.946166,0,0.2254773,-0.2254773,13.04651,93.18918,0.1276308,0.2356237,0,0,9.946166
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,39.69459,39.69459,0.9125456,0.9125456,0,-1,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,1.005095,9.720689,0,0.9605743,-0.9605743,12.03398,85.9568,0.1276308,1.0038,0,0,9.720689
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,39.41122,39.41122,1.557944,1.557944,0,-1,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,2.0724,8.760114,0,1.639941,-1.639941,10.30533,73.60933,0.1276308,1.713739,0,0,8.760114
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,38.34996,38.34996,1.386182,1.386182,0,-1,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,3.894557,7.120173,0,1.459139,-1.459139,8.767259,62.62315,0.1276308,1.524801,0,0,7.120173
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,37.50539,37.50539,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,5.515823,5.661034,0,1.3995,-1.3995,7.292056,52.08601,0.1276308,1.462478,0,0,5.661034
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,36.28855,36.28855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.070824,4.261533,0,0,0,7.292056,52.08601,0.1276308,0,0,0,4.261533
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,34.91057,34.91057,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,7.070824,4.261533,0,1.457812,-1.457812,5.755387,41.10983,0.1276308,1.523414,0,0,4.261533
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,33.47148,33.47148,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,8.690615,2.803721,0,0.1382419,-0.1382419,5.609667,40.06897,0.1276308,0.1444628,0,0,2.803721
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,32.37688,32.37688,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,8.844216,2.665479,0,0.3186485,-0.3186485,5.273782,37.6698,0.1276308,0.3329877,0,0,2.665479
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,31.59899,31.59899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.198271,2.346831,0,0,0,5.273782,37.6698,0.1276308,0,0,0,2.346831
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,30.78776,30.78776,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,9.198271,2.346831,0,0.373223,-0.373223,4.880371,34.85972,0.1276308,0.390018,0,0,2.346831
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,30.12655,30.12655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.612963,1.973608,0,0,0,4.880371,34.85972,0.1276308,0,0,0,1.973608
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,29.53758,29.53758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.612963,1.973608,0,0,0,4.880371,34.85972,0.1276308,0,0,0,1.973608
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,28.95972,28.95972,0.8017356,0.8017356,0,-1,0,0.8017356,0,0,0,0,0,0.8439323,0.8017356,0,0,9.612963,1.973608,0,0.8439323,-0.8439323,3.990788,28.50557,0.1276308,0.8819092,0,0,1.973608
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,28.58188,28.58188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.55067,1.129675,0,0,0,3.990788,28.50557,0.1276308,0,0,0,1.129675
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,28.45964,28.45964,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0,0.1230421,0.11689,0,0,10.55067,1.129675,0,0.1230421,-0.1230421,3.86109,27.57916,0.1276308,0.1285789,0,0,1.129675
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,28.19294,28.19294,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.68738,1.006633,3.33,0,3.33,7.020205,50.14423,0.1279921,1.058156,0,5,1.006633
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6635402,33.47747,28.9875,2.765715,2.765715,5,0,1.53,2.765715,23.99164,0,0,0,0.6635402,0,0,2.234285,2.122571,7.357379,4.003633,2.786111,0,2.786111,9.663342,69.02374,0.1283274,3.042286,0.5308322,5,4.667173
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.564211,50.43386,31.1267,1.379848,1.379848,0,-1,0,1.379848,185.8328,0,0,0,2.564211,1.452471,1.379848,0,0,4.571268,6.511133,1.111739,0,1.111739,10.71803,76.55721,0.1282341,1.517833,2.051368,0,9.075344
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.896053,55.52704,32.97141,0.2598472,0.2598472,0,-1,0,0.2598472,1114.521,0,0,0,2.896053,0.2735234,0.2598472,0,0,3.459529,7.511698,2.62253,0,2.62253,13.20598,94.32825,0.1280145,0.2858319,2.316842,0,10.40775
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,3.16089,60.20247,34.78833,0,0,0,-1,0,0,0,2.323891,0,0,3.16089,0,0,0,0,0.8369991,9.871975,0.8369991,0,0.8369991,14.00003,100,0.1279446,0,2.528712,0,13.03286
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.932286,59.83251,36.31633,0,0,0,-1,0,0,0,2.932286,0,0,2.932286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279446,0,2.345829,0,13.55756
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.195065,54.90216,37.87767,0,0,0,-1,0,0,0,2.195065,0,0,2.195065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279446,0,1.756052,0,12.82034
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.141626,47.27082,38.85003,1.439304,1.439304,0,-1,0,1.439304,79.31788,0,0,0,1.141626,1.515057,1.439304,0,0,0,10.62527,0,0.3734316,-0.3734316,13.6064,97.18835,0.1279446,1.583235,0.9133006,0,11.7669
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,39.22231,39.22231,0.5056688,0.5056688,0,-1,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.414924,10.25184,0,0.5322829,-0.5322829,13.04532,93.18068,0.1279446,0.5562357,0,0,10.25184
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,39.62792,39.62792,1.897008,1.897008,0,-1,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.006349,9.71956,0,1.996851,-1.996851,10.94046,78.14596,0.1279446,2.086709,0,0,9.71956
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,39.31676,39.31676,1.688365,1.688365,0,-1,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.225072,7.722709,0,1.777226,-1.777226,9.067095,64.76483,0.1279446,1.857202,0,0,7.722709
