Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,38.28883,38.28883,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.199769,5.945483,0,0.7536218,-0.7536218,8.272707,59.09065,0.1279446,0.7875348,0,0,5.945483
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,37.44427,37.44427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.037126,5.191861,0,0,0,8.272707,59.09065,0.1279446,0,0,0,5.191861
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,36.22187,36.22187,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.037126,5.191861,0,1.399339,-1.399339,6.797675,48.55472,0.1279446,1.462309,0,0,5.191861
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,34.84945,34.84945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.591947,3.792522,0,0,0,6.797675,48.55472,0.1279446,0,0,0,3.792522
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,33.41036,33.41036,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.591947,3.792522,0,0.2316675,-0.2316675,6.553476,46.81045,0.1279446,0.2420925,0,0,3.792522
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,32.34909,32.34909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.849355,3.560854,0,0,0,6.553476,46.81045,0.1279446,0,0,0,3.560854
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,31.54898,31.54898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.849355,3.560854,0,0,0,6.553476,46.81045,0.1279446,0,0,0,3.560854
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,30.75442,30.75442,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.849355,3.560854,0,0.3711119,-0.3711119,6.16229,44.01627,0.1279446,0.387812,0,0,3.560854
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,30.09877,30.09877,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.261702,3.189743,0,0.8850359,-0.8850359,5.22938,37.35264,0.1279446,0.9248624,0,0,3.189743
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,29.52091,29.52091,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.245075,2.304707,0,0.3319821,-0.3319821,4.87944,34.85307,0.1279446,0.3469213,0,0,2.304707
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,28.94305,28.94305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.613944,1.972725,0,0,0,4.87944,34.85307,0.1279446,0,0,0,1.972725
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,28.58188,28.58188,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.613944,1.972725,0,0.04925911,-0.04925911,4.827516,34.48219,0.1279446,0.05147577,0,0,1.972725
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,28.45964,28.45964,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.668676,1.923465,0,0.4325321,-0.4325321,4.371587,31.22556,0.1279446,0.451996,0,0,1.923465
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,28.17627,28.17627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.14927,1.490933,0,0,0,4.371587,31.22556,0.1279446,0,0,0,1.490933
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4766001,32.17047,28.97083,1.728682,1.728682,1.25,0,0.50625,1.728682,27.57014,0,0,0,0.4766001,0.5038761,0.4786823,0,0,10.14927,1.490933,0,0.02727605,-0.02727605,4.342836,31.0202,0.1279446,1.901551,0.38128,5,1.967533
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,2.021606,45.8775,31.09891,2.703143,2.703143,0,-1,0,2.703143,74.78726,0,0,1.198877,2.021606,2.845413,2.703143,0,0,10.17957,1.463657,0,0.8238069,-0.8238069,3.474467,24.81757,0.1279446,2.973457,1.617285,0,3.485264
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.846952,55.0452,32.94362,0,0,0,-1,0,0,0,0,0,0,2.846952,0,0,0,0,11.09492,0.6398505,2.846952,0,2.846952,6.175323,44.10936,0.1277073,0,2.277561,0,3.486802
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,3.115528,59.68147,34.72166,0.8372855,0.8372855,0,-1,0,0.8372855,372.0986,0,0,0,3.115528,0.8813532,0.8372855,0,0,8.247964,3.202107,2.234175,0,2.234175,8.294847,59.24879,0.1275217,0.9210141,2.492422,0,6.317635
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.887079,59.32893,36.25521,0.6228828,0.6228828,0,-1,0,0.6228828,463.5027,0,0,0,2.887079,0.6556661,0.6228828,0,0,6.013789,5.212864,2.231412,0,2.231412,10.41175,74.3695,0.1273369,0.6851711,2.309663,0,8.099943
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,2.147739,54.42035,37.81655,2.415324,2.415324,0,-1,0,2.415324,88.92133,0,0,0,2.147739,2.542447,2.415324,0,0,3.782376,7.221136,0,0.3947081,-0.3947081,9.995692,71.39766,0.1273369,2.656857,1.718191,0,9.368875
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.841031,44.89874,38.78891,0.6441417,0.6441417,0,-1,0,0.6441417,130.5661,0,0,0,0.841031,0.6780439,0.6441417,0,0,4.220941,6.826427,0.1629871,0,0.1629871,10.15032,72.50211,0.1273234,0.7085559,0.6728248,0,7.667459
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,39.16118,39.16118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.057954,6.973116,0,0,0,10.15032,72.50211,0.1273234,0,0,0,6.973116
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,39.5668,39.5668,1.124399,1.124399,0,-1,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,4.057954,6.973116,0,1.183578,-1.183578,8.902715,63.59069,0.1273234,1.236839,0,0,6.973116
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,39.28898,39.28898,0.5779237,0.5779237,0,-1,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,5.37304,5.789538,0,0.6083407,-0.6083407,8.261467,59.01036,0.1273234,0.635716,0,0,5.789538
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,38.22216,38.22216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.048975,5.181197,0,0,0,8.261467,59.01036,0.1273234,0,0,0,5.181197
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,37.38315,37.38315,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,6.048975,5.181197,0,1.63385,-1.63385,6.539238,46.70875,0.1273234,1.707373,0,0,5.181197
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,36.19409,36.19409,2.177596,2.177596,0,-1,0,2.177596,0,0,4.440892E-16,0,0,2.292206,2.177596,0,0,7.864363,3.547347,0,2.292206,-2.292206,4.123041,29.45023,0.1273234,2.395355,0,0,3.547347
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,34.81612,34.81612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41126,1.255141,0,0,0,4.123041,29.45023,0.1273234,0,0,0,1.255141
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,33.41036,33.41036,0.2705658,0.2705658,0,-1,0,0.2705658,0,0,5.551115E-17,0,0,0.2848061,0.2705658,0,0,10.41126,1.255141,0,0.2848061,-0.2848061,3.822829,27.30586,0.1273234,0.2976224,0,0,1.255141
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,32.31575,32.31575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72771,0.970335,0,0,0,3.822829,27.30586,0.1273234,0,0,0,0.970335
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,31.54898,31.54898,0.02162569,0.02162569,0,-1,0,0.02162569,0,0,0,0,0,0.02276388,0.02162569,0,0,10.72771,0.970335,0,0.02276388,-0.02276388,3.798833,27.13447,0.1273234,0.02378826,0,0,0.970335
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,30.73775,30.73775,0.1720887,0.1720887,0,-1,0,0.1720887,0,0,0,0,0,0.181146,0.1720887,0,0,10.753,0.9475711,0,0.181146,-0.181146,3.607889,25.77058,0.1273234,0.1892976,0,0,0.9475711
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,30.11544,30.11544,0.5354692,0.5354692,0,-1,0,0.5354692,0,0,1.110223E-16,0,0,0.5636518,0.5354692,0,0,10.95428,0.7664251,0,0.5636518,-0.5636518,3.013747,21.52672,0.1273234,0.5890161,0,0,0.7664251
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,29.53758,29.53758,0.4712062,0.1926346,0,-1,0,0.1926346,0,0,0.2785715,0.3256921,0,0.2027733,0.1926346,0,0,11.58056,0.2027733,0,0.2027733,-0.2027733,2.800006,20,0.1273234,0.5183268,0,0,0.2027733
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,28.97083,28.97083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273234,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,28.59855,28.59855,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1275297,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,28.47076,28.47076,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1277799,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,28.20961,28.20961,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1281915,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4645185,32.12178,29.00417,0,0,0,0,0,0,0,0,0,0,0.4645185,0,0,0,0,1.81586,8.991,0.4645185,0,0.4645185,12.71803,90.84291,0.1281531,0,0.3716148,0,9.455519
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.968489,45.43147,31.08224,0.8760421,0.8760421,0,-1,0,0.8760421,224.7025,0,0,0,1.968489,0.9221496,0.8760421,0,0,1.351342,9.409066,1.046339,0,1.046339,13.71068,97.93321,0.1280666,0.9636463,1.574791,0,11.37755
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.799712,54.54459,32.8825,0.4052254,0.4052254,0,-1,0,0.4052254,690.9025,2.068156,0,0,2.799712,0.426553,0.4052254,0,0,0.3050028,10.35077,0.3050028,0,0.3050028,14.00003,100,0.1280414,0.4457479,2.239769,0,13.15048
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,3.071963,59.14812,34.6272,0.148741,0.148741,0,-1,0,0.148741,2065.31,2.915393,0,0,3.071963,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1280414,0.1636151,2.45757,0,13.69724
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.843247,58.84184,36.19409,1.682906,1.682906,0,-1,0,1.682906,168.9487,1.071768,0,0,2.843247,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1280414,1.851196,2.274598,0,13.46852
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,2.102406,53.92136,37.72209,1.732543,1.732543,0,-1,0,1.732543,121.348,0.2786763,0,0,2.102406,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1280414,1.905798,1.681925,0,12.72768
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7933576,44.44115,38.69445,1.516112,1.516112,0,-1,0,1.516112,52.32843,0,0,0,0.7933576,1.595907,1.516112,0,0,0,10.62527,0,0.8025497,-0.8025497,13.15407,93.95743,0.1280414,1.667723,0.6346861,0,11.41863
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,39.06673,39.06673,1.055059,1.055059,0,-1,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.8917219,9.822724,0,1.110589,-1.110589,11.9834,85.59557,0.1280414,1.160565,0,0,9.822724
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,39.50568,39.50568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.125709,8.712135,0,0,0,11.9834,85.59557,0.1280414,0,0,0,8.712135
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,39.22231,39.22231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.125709,8.712135,0,0,0,11.9834,85.59557,0.1280414,0,0,0,8.712135
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,38.16104,38.16104,1.35029,1.35029,0,-1,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.125709,8.712135,0,1.421358,-1.421358,10.48516,74.89385,0.1280414,1.485319,0,0,8.712135
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,37.34981,37.34981,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.704996,7.290778,0,1.82848,-1.82848,8.557774,61.12683,0.1280414,1.910762,0,0,7.290778
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,36.13297,36.13297,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.73664,5.462298,0,0.9429073,-0.9429073,7.563861,54.02747,0.1280414,0.9853382,0,0,5.462298
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,34.78833,34.78833,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.784315,4.519391,0,2.698912,-2.698912,4.718958,33.70678,0.1280414,2.820364,0,0,4.519391
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,33.37702,33.37702,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.783107,1.820478,0,0.4945557,-0.4945557,4.19765,29.98316,0.1280414,0.5168108,0,0,1.820478
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,32.28797,32.28797,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.33261,1.325922,0,0.08953065,-0.08953065,4.103277,29.30906,0.1280414,0.09355953,0,0,1.325922
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,31.53786,31.53786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43209,1.236392,0,0,0,4.103277,29.30906,0.1280414,0,0,0,1.236392
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,30.73775,30.73775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43209,1.236392,0,0,0,4.103277,29.30906,0.1280414,0,0,0,1.236392
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,30.11544,30.11544,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.43209,1.236392,0,0.3418546,-0.3418546,3.742931,26.73516,0.1280414,0.3572381,0,0,1.236392
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,29.53758,29.53758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81193,0.8945372,0,0,0,3.742931,26.73516,0.1280414,0,0,0,0.8945372
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,28.97083,28.97083,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.81193,0.8945372,0,0.2136722,-0.2136722,3.5177,25.12638,0.1280414,0.2232874,0,0,0.8945372
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,28.59855,28.59855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.04934,0.680865,0,0,0,3.5177,25.12638,0.1280414,0,0,0,0.680865
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,28.47076,28.47076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.04934,0.680865,0,0,0,3.5177,25.12638,0.1280414,0,0,0,0.680865
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,28.19294,28.19294,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.04934,0.680865,0,0.219073,-0.219073,3.286777,23.47693,0.1280414,1.603931,0,5,0.680865
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4467362,31.98327,28.9875,3.425616,3.425616,5,0,1.53,3.425616,13.04105,0,0,0,0.4467362,0,0,1.574385,1.495665,11.29276,0.461792,1.942402,0,1.942402,5.129501,36.63922,0.1282716,3.768177,0.357389,5,0.9085283
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.916818,44.99963,31.06558,0.6178291,0.6178291,0,-1,0,0.6178291,310.2505,0,0,0,1.916818,0.6503465,0.6178291,0,0,9.350356,2.209953,1.266472,0,1.266472,6.330981,45.22121,0.1281671,0.679612,1.533454,0,4.126771
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.753346,54.08754,32.84916,1.84991,1.84991,0,-1,0,1.84991,148.8368,0,0,0,2.753346,1.947273,1.84991,0,0,8.083885,3.349778,0.8060724,0,0.8060724,7.095689,50.68339,0.1281007,2.034901,2.202677,0,6.103123
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,3.02908,58.6649,34.56608,0.3203572,0.3203572,0,-1,0,0.3203572,945.532,0,0,0,3.02908,0.3372181,0.3203572,0,0,7.277812,4.075243,2.691862,0,2.691862,9.649413,68.92424,0.1278794,0.3523929,2.423264,0,7.104323
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.800838,58.37132,36.13297,2.30727,2.30727,0,-1,0,2.30727,121.3919,0,0,0,2.800838,2.428705,2.30727,0,0,4.585951,6.497919,0.3721326,0,0.3721326,10.00245,71.44592,0.1278489,2.537997,2.24067,0,9.298757
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.738356,59.62373,37.69431,2.258301,2.258301,0,-1,0,2.258301,121.2573,0,0,0,2.738356,2.377159,2.258301,0,0,4.213818,6.832838,0.3611966,0,0.3611966,10.34511,73.89349,0.1278193,2.484131,2.190685,0,9.571194
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.960397,45.67271,38.66111,1.464826,1.464826,0,-1,0,1.464826,65.5639,0,0,0,0.960397,1.541922,1.464826,0,0,3.852622,7.157915,0,0.581525,-0.581525,9.732129,69.51507,0.1278193,1.611308,0.7683176,0,8.118312
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,39.03894,39.03894,1.530778,1.530778,0,-1,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,4.498761,6.57639,0,1.611345,-1.611345,8.033622,57.3829,0.1278193,1.683856,0,0,6.57639
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,39.47234,39.47234,3.12385,3.12385,0,-1,0,3.12385,0,0,4.440892E-16,0.1062354,0,3.288264,3.12385,0,0,6.289144,4.965044,0,3.288264,-3.288264,4.567488,32.62485,0.1278193,3.436235,0,0,4.965044
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,39.19452,39.19452,1.235819,1.235819,0,-1,0,1.235819,0,0,2.220446E-16,0,0,1.300862,1.235819,0,0,9.94277,1.676781,0,1.300862,-1.300862,3.196259,22.83037,0.1278193,1.359401,0,0,1.676781
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,38.13326,38.13326,0.5851593,0.3571226,0,-1,0,0.3571226,0,0,0.2280366,0.2865526,0,0.3759186,0.3571226,0,0,11.38817,0.3759186,0,0.3759186,-0.3759186,2.800006,20,0.1278193,0.6436752,0,0,0.3759186
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,37.31647,37.31647,0.6654368,0,0,-1,0,0,0,0,0.6654368,0.7319804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278193,0.7319804,0,0,0
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,36.09963,36.09963,3.418634,0,0,-1,0,0,0,0,3.418634,3.760498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278193,3.760498,0,0,0
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,34.75499,34.75499,0.128708,0,0,-1,0,0,0,0,0.128708,0.1415788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278193,0.1415788,0,0,0
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,33.34924,33.34924,0.02973372,0,0,-1,0,0,0,0,0.02973372,0.0327071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278193,0.0327071,0,0,0
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,32.28797,32.28797,0.1930955,0,0,-1,0,0,0,0,0.1930955,0.2124051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278193,0.2124051,0,0,0
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,31.5212,31.5212,0.0881126,0,0,-1,0,0,0,0,0.0881126,0.09692386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278193,0.09692386,0,0,0
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,30.72108,30.72108,0.2505489,0,0,-1,0,0,0,0,0.2505489,0.2756038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278193,0.2756038,0,0,0
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,30.09877,30.09877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278193,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,29.52091,29.52091,0.3026599,0,0,-1,0,0,0,0,0.3026599,0.3329259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278193,0.3329259,0,0,0
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,28.95972,28.95972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278193,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,28.61522,28.61522,0.3110884,0.3110884,3.816352,0,1.206864,0.3110884,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1280451,0.3421973,0,5,0
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,28.48743,28.48743,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1282097,0,0,5,2.997
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,28.20961,28.20961,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1283736,0,0,5,5.994
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.5006968,32.3526,28.9875,2.318868,2.318868,0,0,0,2.318868,21.59229,0,0,0,0.5006968,2.440913,2.318868,0,0,1.81586,8.991,0,1.940217,-1.940217,10.23218,73.08688,0.1283736,2.550755,0.4005574,0,9.491696
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.866756,44.57087,31.03779,1.378944,1.378944,0,-1,0,1.378944,135.3758,0,0,0,1.866756,1.45152,1.378944,0,0,3.971657,7.050783,0.4152367,0,0.4152367,10.62611,75.90065,0.1283396,1.516838,1.493405,0,8.91754
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.70882,53.61759,32.78804,0.6246775,0.6246775,0,-1,0,0.6246775,433.6349,0,0,0,2.70882,0.6575553,0.6246775,0,0,3.55642,7.424496,2.051264,0,2.051264,12.57211,89.80062,0.1281721,0.6871453,2.167056,0,10.13332
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.987566,58.19786,34.50496,1.443921,1.443921,0,-1,0,1.443921,206.9064,0,0,0,2.987566,1.519917,1.443921,0,0,1.505155,9.270635,1.467649,0,1.467649,13.96445,99.74584,0.1280525,1.588313,2.390053,0,12.2582
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.759987,57.91177,36.0663,0,0,0,-1,0,0,0,2.722481,0,0,2.759987,0,0,0,0,0.03750652,10.59152,0.03750652,0,0.03750652,14.00003,100,0.1280495,0,2.207989,0,13.35151
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,2.015464,53.06918,37.62763,0,0,0,-1,0,0,0,2.015464,0,0,2.015464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280495,0,1.612371,0,12.64074
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.7066419,43.69432,38.59999,0.8979678,0.8979678,0,-1,0,0.8979678,78.69345,0,1.110223E-16,0,0.7066419,0.9452293,0.8979678,0,0,0,10.62527,0,0.2385874,-0.2385874,13.74854,98.20362,0.1280495,0.9877646,0.5653135,0,11.33192
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,39.0056,39.0056,0.826858,0.826858,0,-1,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.2650971,10.38669,0,0.8703768,-0.8703768,12.83108,91.65037,0.1280495,0.9095438,0,0,10.38669
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,39.44456,39.44456,2.457721,2.457721,0,-1,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.232182,9.51631,0,2.587075,-2.587075,10.10406,72.17172,0.1280495,2.703493,0,0,9.51631
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,39.16118,39.16118,1.308414,1.308414,0,-1,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.106709,6.929235,0,1.377277,-1.377277,8.652283,61.8019,0.1280495,1.439255,0,0,6.929235
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,38.09992,38.09992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.637018,5.551958,0,0,0,8.652283,61.8019,0.1280495,0,0,0,5.551958
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,37.25535,37.25535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.637018,5.551958,0,0,0,8.652283,61.8019,0.1280495,0,0,0,5.551958
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,36.03851,36.03851,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.637018,5.551958,0,1.962106,-1.962106,6.584042,47.02878,0.1280495,2.0504,0,0,5.551958
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,34.69387,34.69387,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.817135,3.589852,0,2.734672,-2.734672,3.701445,26.43884,0.1280495,2.857732,0,0,3.589852
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,33.28812,33.28812,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,10.85566,0.8551803,0,0.03442723,-0.03442723,3.665155,26.17963,0.1280495,0.03597646,0,0,0.8551803
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,32.25463,32.25463,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,10.89391,0.820753,0,0.5417849,-0.5417849,3.094064,22.10041,0.1280495,0.5661653,0,0,0.820753
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,31.50453,31.50453,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.4959,0.2789681,0,0.1086397,-0.1086397,2.979548,21.28244,0.1280495,0.1135285,0,0,0.2789681
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,30.72108,30.72108,0.2336188,0.161812,0,-1,0,0.161812,0,0,0.07180674,0.09516862,0,0.1703285,0.161812,0,0,11.61661,0.1703285,0,0.1703285,-0.1703285,2.800006,20,0.1280495,0.2569807,0,0,0.1703285
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,30.09877,30.09877,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280495,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,29.53758,29.53758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280495,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,28.9875,28.9875,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280495,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,28.62634,28.62634,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1282214,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,28.5041,28.5041,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1283842,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,28.22072,28.22072,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1286042,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4568697,32.06948,29.00417,0,0,0,0,0,0,0,0,0,0,0.4568697,0,0,0,0,1.81586,8.991,0.4568697,0,0.4568697,12.71078,90.79108,0.1285671,0,0.3654957,0,9.447869
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.818282,44.15092,31.00446,0.849964,0.849964,0,-1,0,0.849964,213.9246,0,0,0,1.818282,0.8946989,0.849964,0,0,1.358991,9.402183,0.9235831,0,0.9235831,13.58696,97.04955,0.1284921,0.9349604,1.454626,0,11.22046
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.665276,53.19141,32.75471,0,0,0,-1,0,0,0,2.229869,0,0,2.665276,0,0,0,0,0.4354074,10.23341,0.4354074,0,0.4354074,14.00003,100,0.1284568,0,2.132221,0,12.89868
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.947465,57.7471,34.44384,1.45685,1.45685,0,-1,0,1.45685,202.3177,1.413939,0,0,2.947465,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1284568,1.602535,2.357972,0,13.57274
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.720548,57.47459,36.00517,1.259771,1.259771,0,-1,0,1.259771,215.9558,1.394474,0,0,2.720548,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1284568,1.385748,2.176439,0,13.34582
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.974696,52.65411,37.56651,0,0,0,-1,0,0,0,1.974696,0,0,1.974696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284568,0,1.579756,0,12.59997
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6676621,43.34143,38.53887,0.7336782,0.7336782,0,-1,0,0.7336782,91.00205,0,0,0,0.6676621,0.7722928,0.7336782,0,0,0,10.62527,0,0.1046306,-0.1046306,13.88974,99.21221,0.1284568,0.8070459,0.5341297,0,11.29294
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,38.94448,38.94448,2.216138,2.216138,0,-1,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.1162563,10.52064,0,2.332776,-2.332776,11.43078,81.64823,0.1284568,2.437751,0,0,10.52064
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,39.38344,39.38344,0.1223554,0.1223554,0,-1,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.70823,8.187867,0,0.1287952,-0.1287952,11.29501,80.6785,0.1284568,0.134591,0,0,8.187867
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,39.10006,39.10006,2.089645,2.089645,0,-1,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.851336,8.059072,0,2.199627,-2.199627,8.976403,64.11703,0.1284568,2.29861,0,0,8.059072
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,38.0388,38.0388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.295365,5.859446,0,0,0,8.976403,64.11703,0.1284568,0,0,0,5.859446
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,37.19423,37.19423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.295365,5.859446,0,0,0,8.976403,64.11703,0.1284568,0,0,0,5.859446
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,35.97184,35.97184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.295365,5.859446,0,0,0,8.976403,64.11703,0.1284568,0,0,0,5.859446
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,34.6272,34.6272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.295365,5.859446,0,0,0,8.976403,64.11703,0.1284568,0,0,0,5.859446
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,33.25478,33.25478,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.295365,5.859446,0,0.3901924,-0.3901924,8.565104,61.1792,0.1284568,0.4077511,0,0,5.859446
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,32.2213,32.2213,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.728912,5.469253,0,0.4204332,-0.4204332,8.121929,58.01366,0.1284568,0.4393527,0,0,5.469253
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,31.48786,31.48786,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.196061,5.04882,0,0.01647936,-0.01647936,8.104558,57.88958,0.1284568,0.01722093,0,0,5.04882
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,30.70997,30.70997,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.214371,5.032341,0,0.8645973,-0.8645973,7.193192,51.37984,0.1284568,0.9035041,0,0,5.032341
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,30.0821,30.0821,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.175035,4.167743,0,0.5809188,-0.5809188,6.58085,47.00598,0.1284568,0.6070602,0,0,4.167743
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,29.53758,29.53758,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.8205,3.586824,0,0.6008138,-0.6008138,5.947537,42.48232,0.1284568,0.6278505,0,0,3.586824
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,28.9875,28.9875,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.48807,2.98601,0,0.5829089,-0.5829089,5.333097,38.09348,0.1284568,0.6091397,0,0,2.98601
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,28.62634,28.62634,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.135747,2.403101,0,0.3478481,-0.3478481,4.966433,35.47445,0.1284568,0.3635012,0,0,2.403101
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,28.48743,28.48743,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.522245,2.055254,0,0.0806521,-0.0806521,4.881418,34.8672,0.1284568,0.08428144,0,0,2.055254
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,28.22072,28.22072,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.611858,1.974601,0,0.5671586,-0.5671586,4.283581,30.59694,0.1284568,1.967681,0,5,1.974601
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.3186287,31.11305,28.9875,1.261205,1.261205,4.589052,0,1.417811,1.261205,25.26383,0,0,0,0.3186287,0,0,3.327847,3.161454,10.24203,1.407443,3.480083,0,3.480083,7.585077,54.17902,0.1288131,1.387325,0.2549029,5,1.726071
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.771379,43.74551,30.97112,1.386185,1.386185,0,-1,0,1.386185,127.788,0,0,0,1.771379,1.459142,1.386185,0,0,6.761952,4.539517,0.3122366,0,0.3122366,7.881291,56.29482,0.1287878,1.524803,1.417103,0,6.310896
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.623644,52.75254,32.69359,0.56848,0.56848,0,-1,0,0.56848,461.5192,0,0,0,2.623644,0.5984,0.56848,0,0,6.449715,4.82053,2.025244,0,2.025244,9.802607,70.01848,0.1286238,0.6253279,2.098916,0,7.444175
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.908821,57.31269,34.38272,2.875541,2.875541,0,-1,0,2.875541,101.1573,0,4.440892E-16,0,2.908821,3.026886,2.875541,0,0,4.424471,6.64325,0,0.1180646,-0.1180646,9.678156,69.12955,0.1286238,3.163095,2.327057,0,9.552072
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.683199,57.02023,35.91072,1.268831,1.268831,0,-1,0,1.268831,211.4701,0,0,0,2.683199,1.335612,1.268831,0,0,4.555654,6.525186,1.347587,0,1.347587,10.95659,78.26119,0.1285149,1.395715,2.146559,0,9.208385
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.936042,52.22207,37.47205,0,0,0,-1,0,0,0,0,0,0,1.936042,0,0,0,0,3.208067,7.738014,1.936042,0,1.936042,12.79328,91.38038,0.1283588,0,1.548833,0,9.674056
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.6315359,42.97663,38.44441,1.853578,1.853578,0,-1,0,1.853578,34.07117,0,0,0,0.6315359,1.951135,1.853578,0,0,1.272025,9.480452,0,1.319599,-1.319599,11.4023,81.44483,0.1283588,2.038936,0.5052287,0,10.11199
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,38.87781,38.87781,0.2842435,0.2842435,0,-1,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,2.738246,8.160852,0,0.2992037,-0.2992037,11.08691,79.19206,0.1283588,0.3126678,0,0,8.160852
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,39.31676,39.31676,0.1231235,0.1231235,0,-1,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,3.070695,7.861649,0,0.1296037,-0.1296037,10.9503,78.21625,0.1283588,0.1354359,0,0,7.861649
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,39.03894,39.03894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.214699,7.732045,0,0,0,10.9503,78.21625,0.1283588,0,0,0,7.732045
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,37.97212,37.97212,1.886016,1.886016,0,-1,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,3.214699,7.732045,0,1.98528,-1.98528,8.857628,63.26865,0.1283588,2.074617,0,0,7.732045
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,37.12756,37.12756,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,5.420565,5.746766,0,0.6958148,-0.6958148,8.124175,58.02971,0.1283588,0.7271265,0,0,5.746766
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,35.91072,35.91072,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,6.193693,5.050951,0,0.1787133,-0.1787133,7.935795,56.68414,0.1283588,0.1867554,0,0,5.050951
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,34.59941,34.59941,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,6.392263,4.872237,0,3.505263,-3.505263,4.240923,30.29225,0.1283588,3.682457,0,0,4.872237
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,33.19366,33.19366,0.7376298,0.7376298,0,-1,0,0.7376298,0,0,0,0,0,0.7764524,0.7376298,0,0,10.287,1.366974,0,0.7764524,-0.7764524,3.42247,24.44617,0.1283588,0.8113928,0,0,1.366974
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,32.19352,32.19352,0.06953262,0.06953262,0,-1,0,0.06953262,0,0,1.387779E-17,0,0,0.07319223,0.06953262,0,0,11.14972,0.5905218,0,0.07319223,-0.07319223,3.345319,23.89509,0.1283588,0.07648588,0,0,0.5905218
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,31.46008,31.46008,0.3292955,0.3292955,0,-1,0,0.3292955,0,0,5.551115E-17,0,0,0.3466269,0.3292955,0,0,11.23105,0.5173296,0,0.3466269,-0.3466269,2.979942,21.28526,0.1283588,0.3622251,0,0,0.5173296
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,30.6933,30.6933,0.265694,0.1621675,0,-1,0,0.1621675,0,0,0.1035264,0.1300958,0,0.1707027,0.1621675,0,0,11.61619,0.1707027,0,0.1707027,-0.1707027,2.800006,20,0.1283588,0.2922634,0,0,0.1707027
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,30.06543,30.06543,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283588,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,29.52091,29.52091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283588,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,28.97083,28.97083,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283588,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,28.59855,28.59855,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1285811,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,28.47076,28.47076,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1287518,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,28.19294,28.19294,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1291474,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3384888,31.21919,28.95972,4.022929,4.022929,1.25,0,0.50625,4.022929,8.41399,4.440892E-16,0,0,0.3384888,2.918872,2.772928,0,0,1.81586,8.991,0,2.580383,-2.580383,9.557389,68.26693,0.1291474,4.425221,0.2707911,5,9.329489
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.726355,43.32668,30.91,1.102109,1.102109,0,-1,0,1.102109,156.6411,0,0,0,1.726355,1.160115,1.102109,0,0,4.682953,6.410617,0.5662408,0,0.5662408,10.09457,72.10394,0.1291018,1.21232,1.381084,0,8.136972
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.584027,52.29548,32.59913,0.519236,0.519236,0,-1,0,0.519236,497.6595,0,0,0,2.584027,0.5465642,0.519236,0,0,4.116712,6.920233,2.037463,0,2.037463,12.02748,85.91039,0.128938,0.5711596,2.067222,0,9.504261
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.872254,56.86073,34.28826,1.838064,1.838064,0,-1,0,1.838064,156.2652,0,0,0,2.872254,1.934804,1.838064,0,0,2.079249,8.75395,0.9374502,0,0.9374502,12.91682,92.26283,0.1288629,2.02187,2.297803,0,11.6262
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.647419,56.5827,35.81626,1.444881,1.444881,0,-1,0,1.444881,183.2274,0,0,0,2.647419,1.520928,1.444881,0,0,1.141799,9.597655,1.126491,0,1.126491,13.98551,99.89627,0.1287726,1.58937,2.117935,0,12.24507
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.89908,51.81248,37.38315,0.9359422,0.9359422,0,-1,0,0.9359422,202.9057,0.8985702,0,0,1.89908,0.9852024,0.9359422,0,0,0.01530779,10.6115,0.01530779,0,0.01530779,14.00003,100,0.1287714,1.029536,1.519264,0,12.51058
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.8182508,44.27054,38.34996,0,0,0,-1,0,0,0,0.8182508,0,0,0.8182508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287714,0,0.6546007,0,11.44353
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,38.75557,38.75557,0.5879534,0.5879534,0,-1,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1287714,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,39.22231,39.22231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1287714,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,38.94448,38.94448,1.72678,1.72678,0,-1,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1287714,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,37.911,37.911,1.649347,1.649347,0,-1,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1287714,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,37.06644,37.06644,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1287714,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,35.81626,35.81626,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1287714,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,34.50496,34.50496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1287714,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,33.13254,33.13254,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1287714,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,32.16018,32.16018,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1287714,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,31.41007,31.41007,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1287714,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,30.64329,30.64329,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1287714,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,30.04876,30.04876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1287714,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,29.48757,29.48757,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1287714,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,28.95972,28.95972,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1287714,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,28.58188,28.58188,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1287714,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,28.44298,28.44298,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1287714,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,28.17627,28.17627,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1287714,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3531644,31.28474,28.92638,1.124119,1.124119,0,0,0,1.124119,31.41699,0,0,0,0.3531644,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8301187,-0.8301187,3.909171,27.9226,0.1287714,1.236531,0.2825315,0,2.23553
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,2.106316,46.28727,30.84888,0.3457561,0.3457561,0,-1,0,0.3457561,609.1913,0,0,0,2.106316,0.3639538,0.3457561,0,0,10.6367,1.052247,1.742362,0,1.742362,5.562121,39.72936,0.1286321,0.3803317,1.685053,0,3.158563
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.545941,51.85422,32.50467,1.592993,1.592993,0,-1,0,1.592993,159.8213,0,0,0,2.545941,1.676834,1.592993,0,0,8.894335,2.620373,0.8691071,0,0.8691071,6.386629,45.61868,0.1285627,1.752292,2.036753,0,5.166315
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.623425,64.09305,34.16047,1.618664,1.618664,0,-1,0,1.618664,223.8529,0,0,0,3.623425,1.703856,1.618664,0,0,8.025228,3.402569,1.919569,0,1.919569,8.207691,58.62625,0.1284097,1.78053,2.89874,0,7.025994
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.613683,56.13378,35.69402,0.5098809,0.5098809,0,-1,0,0.5098809,512.6065,0,0,0,2.613683,0.5367168,0.5098809,0,0,6.105659,5.130181,2.076966,0,2.076966,10.17807,72.70039,0.1282445,0.560869,2.090946,0,7.743864
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.864333,51.38037,37.25535,1.13476,1.13476,0,-1,0,1.13476,164.2931,0,0,0,1.864333,1.194484,1.13476,0,0,4.028693,6.999451,0.6698483,0,0.6698483,10.81355,77.23947,0.1281914,1.248236,1.491466,0,8.863783
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.567143,42.27425,38.22216,3.164394,3.164394,0,-1,0,3.164394,17.92264,0,4.440892E-16,0.1508337,0.567143,3.330941,3.164394,0,0,3.358845,7.602314,0,2.763798,-2.763798,7.900249,56.43024,0.1281914,3.480834,0.4537144,0,8.169457
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,38.66111,38.66111,1.124922,1.124922,0,-1,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,6.429732,4.838516,0,1.184128,-1.184128,6.652068,47.51468,0.1281914,1.237414,0,0,4.838516
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,39.12785,39.12785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.74543,3.654387,0,0,0,6.652068,47.51468,0.1281914,0,0,0,3.654387
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,38.85003,38.85003,1.18721,1.18721,0,-1,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,7.74543,3.654387,0,1.249695,-1.249695,5.334774,38.10545,0.1281914,1.305931,0,0,3.654387
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,37.81655,37.81655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.13398,2.404693,0,0,0,5.334774,38.10545,0.1281914,0,0,0,2.404693
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,36.97198,36.97198,3.731402,2.284458,0,-1,0,2.284458,0,0,1.446944,1.820084,0,2.404693,2.284458,0,0,9.13398,2.404693,0,2.404693,-2.404693,2.800006,20,0.1281914,4.104542,0,0,2.404693
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,35.7218,35.7218,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281914,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,34.44384,34.44384,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281914,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,33.06586,33.06586,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281914,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,32.09906,32.09906,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281914,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,31.36562,31.36562,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281914,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,30.58217,30.58217,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281914,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,29.98764,29.98764,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281914,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,29.44312,29.44312,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281914,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,28.90971,28.90971,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281914,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,28.54855,28.54855,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1283828,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,28.40964,28.40964,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1286272,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,28.13182,28.13182,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1289773,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2303987,30.40686,28.87637,0.2385378,0.2385378,0,0,0,0.2385378,96.58796,0,0,0,0.2303987,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.02069363,-0.02069363,11.92767,85.19748,0.1289773,0.2623915,0.184319,0,8.910356
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.641423,42.51657,30.77109,1.986199,1.986199,0,-1,0,1.986199,82.64139,0,2.220446E-16,0,1.641423,2.090736,1.986199,0,0,2.184456,8.659264,0,0.4493135,-0.4493135,11.45405,81.8145,0.1289773,2.184819,1.313138,0,10.30069
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.509428,51.42883,32.41021,0,0,0,-1,0,0,0,0,0,0,2.509428,0,0,0,0,2.683693,8.20995,2.509428,0,2.509428,13.83471,98.81912,0.1287785,0,2.007542,0,10.71938
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.804751,55.94418,34.03822,0.870813,0.870813,0,-1,0,0.870813,322.0842,1.71384,0,0,2.804751,0.9166452,0.870813,0,0,0.1742655,10.46844,0.1742655,0,0.1742655,14.00003,100,0.1287647,0.9578943,2.243801,0,13.27319
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.581663,55.69614,35.56622,2.086928,2.086928,0,-1,0,2.086928,123.7064,0.3848968,0,0,2.581663,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1287647,2.29562,2.06533,0,13.20694
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.831391,50.96515,37.12756,1.325362,1.325362,0,-1,0,1.325362,138.1804,0.4362728,0,0,1.831391,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1287647,1.457899,1.465113,0,12.45667
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.7072948,43.18244,38.09992,0.8881087,0.8881087,0,-1,0,0.8881087,79.64056,0,0,0,0.7072948,0.9348513,0.8881087,0,0,0,10.62527,0,0.2275565,-0.2275565,13.76016,98.28667,0.1287647,0.9769196,0.5658358,0,11.33257
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,38.53887,38.53887,0.5357534,0.5357534,0,-1,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.2528405,10.39772,0,0.563951,-0.563951,13.16571,94.04057,0.1287647,0.5893288,0,0,10.39772
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,39.0056,39.0056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8794527,9.833767,0,0,0,13.16571,94.04057,0.1287647,0,0,0,9.833767
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,38.72223,38.72223,1.446703,1.446703,0,-1,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.8794527,9.833767,0,1.522845,-1.522845,11.56049,82.57474,0.1287647,1.591373,0,0,9.833767
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,37.69431,37.69431,1.423643,1.423643,0,-1,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.571503,8.310922,0,1.498572,-1.498572,9.980853,71.29166,0.1287647,1.566007,0,0,8.310922
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,36.88308,36.88308,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.236583,6.81235,0,0.7521941,-0.7521941,9.18797,65.62823,0.1287647,0.7860428,0,0,6.81235
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,35.66068,35.66068,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.072354,6.060155,0,2.643305,-2.643305,6.401682,45.72621,0.1287647,2.762254,0,0,6.060155
