Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.214667,37.80512,29.36533,1.104301,1.104301,0,-1,0,1.104301,109.9941,0,0,0,1.214667,1.162422,1.104301,0,0,4.182541,6.860987,0.05224438,0,0.05224438,10.08168,72.01189,0.1351764,1.214731,0.9717334,0,8.075653
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.156537,46.55478,30.72108,0.5243277,0.5243277,0,-1,0,0.5243277,411.2957,0,0,0,2.156537,0.5519239,0.5243277,0,0,4.130297,6.908007,1.604613,0,1.604613,11.60395,82.88522,0.135059,0.5767604,1.72523,0,9.064544
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.505986,51.07522,32.12684,1.043964,1.043964,0,-1,0,1.043964,240.0453,0,0,0,2.505986,1.098909,1.043964,0,0,2.525684,8.352159,1.407077,0,1.407077,12.93882,92.41998,0.1349563,1.14836,2.004789,0,10.85814
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.313505,51.0568,33.56593,0.6857716,0.6857716,0,-1,0,0.6857716,337.3579,0.4730325,0,0,2.313505,0.7218649,0.6857716,0,0,1.118607,9.618527,1.118607,0,1.118607,14.00003,100,0.1348747,0.7543488,1.850804,0,11.93203
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.576561,46.5825,35.00503,0,0,0,-1,0,0,0,1.576561,0,0,1.576561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348747,0,1.261249,0,12.20184
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3518171,38.39754,35.94405,1.79532,1.79532,0,-1,0,1.79532,19.59635,0,2.220446E-16,0,0.3518171,1.88981,1.79532,0,0,0,10.62527,0,1.537993,-1.537993,12.37884,88.42011,0.1348747,1.974852,0.2814537,0,10.97709
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,36.41079,36.41079,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.708881,9.087281,0,0.2364224,-0.2364224,12.12963,86.64004,0.1348747,0.2470614,0,0,9.087281
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,36.9442,36.9442,0.3859328,0.3859328,0,-1,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,1.971573,8.850859,0,0.4062451,-0.4062451,11.70141,83.58133,0.1348747,0.4245261,0,0,8.850859
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,36.62749,36.62749,0.07869329,0.07869329,0,-1,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.422956,8.444613,0,0.08283504,-0.08283504,11.61409,82.95765,0.1348747,0.08656262,0,0,8.444613
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,35.53844,35.53844,2.052652,2.052652,0,-1,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.514995,8.361778,0,2.160686,-2.160686,9.336531,66.68937,0.1348747,2.257917,0,0,8.361778
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,34.59941,34.59941,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.915758,6.201092,0,1.207194,-1.207194,8.064036,57.60014,0.1348747,1.261518,0,0,6.201092
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,33.47148,33.47148,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.257085,4.993898,0,0.2165227,-0.2165227,7.835801,55.96989,0.1348747,0.2262662,0,0,4.993898
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,32.37688,32.37688,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.497666,4.777375,0,0.8377791,-0.8377791,6.952704,49.66208,0.1348747,0.8754792,0,0,4.777375
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,31.29894,31.29894,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.428531,3.939596,0,0.7164441,-0.7164441,6.197506,44.26781,0.1348747,0.7486842,0,0,3.939596
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,30.54884,30.54884,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.224581,3.223152,0,0.3355261,-0.3355261,5.84383,41.74156,0.1348747,0.3506248,0,0,3.223152
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,29.94319,29.94319,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.597387,2.887626,0,0.5116739,-0.5116739,5.304479,37.88906,0.1348747,0.5346992,0,0,2.887626
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,29.27087,29.27087,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.165914,2.375952,0,0.3990706,-0.3990706,4.883821,34.88437,0.1348747,0.4170288,0,0,2.375952
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,28.81525,28.81525,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.609325,1.976881,0,0.2760926,-0.2760926,4.592794,32.80561,0.1348747,0.2885168,0,0,1.976881
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,28.33185,28.33185,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.916095,1.700789,0,0.2938837,-0.2938837,4.283013,30.59289,0.1348747,0.3071085,0,0,1.700789
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,27.92624,27.92624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24263,1.406905,0,0,0,4.283013,30.59289,0.1348747,0,0,0,1.406905
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,27.58174,27.58174,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.24263,1.406905,0,0.6236174,-0.6236174,3.625663,25.89754,0.1348747,0.6516801,0,0,1.406905
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,27.44283,27.44283,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.93554,0.7832875,0,0.5321063,-0.5321063,3.064774,21.8912,0.1348747,0.5560511,0,0,0.7832875
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,27.1928,27.1928,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.52677,0.2511812,0,0.05371037,-0.05371037,3.008158,21.4868,0.1348747,0.05612734,0,0,0.2511812
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,27.77066,27.77066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.58645,0.1974708,0,0,0,3.008158,21.4868,0.1348747,0,0,0,0.1974708
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.213158,37.712,29.28754,3.130288,1.340097,0,-1,0,1.340097,90.5276,0,1.790191,3.02522,1.213158,1.410629,1.340097,0,0,11.58645,0.1974708,0,0.1974708,-0.1974708,2.800006,20,0.1348747,3.443317,0.9705265,0,1.410629
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.157485,46.47591,30.64329,0,0,0,-1,0,0,0,0,0,0,2.157485,0,0,0,0,11.80586,0,2.157485,0,2.157485,4.846775,34.61975,0.1347176,0,1.725988,0,2.157485
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.50919,51.00133,32.03794,1.73239,1.73239,0,-1,0,1.73239,144.8398,0,0,0,2.50919,1.823568,1.73239,0,0,9.648376,1.941736,0.6856223,0,0.6856223,5.497213,39.26573,0.1346678,1.905628,2.007352,0,4.450926
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.319041,50.96595,33.4437,0.7805745,0.7805745,0,-1,0,0.7805745,297.0941,0,0,0,2.319041,0.8216574,0.7805745,0,0,8.962753,2.558796,1.497383,0,1.497383,6.917756,49.41245,0.134559,0.858632,1.855233,0,4.877837
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.583843,46.50217,34.87724,0,0,0,-1,0,0,0,0,0,0,1.583843,0,0,0,0,7.46537,3.906441,1.583843,0,1.583843,8.420321,60.14503,0.1344442,0,1.267075,0,5.490284
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4736041,39.13418,35.81626,0,0,0,-1,0,0,0,0,0,0,0.4736041,0,0,0,0,5.881526,5.3319,0.4736041,0,0.4736041,8.869622,63.35432,0.1344099,0,0.3788833,0,5.805504
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,36.28855,36.28855,0.1943242,0.1943242,0,-1,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,5.407923,5.758144,0,0.2045517,-0.2045517,8.654006,61.8142,0.1344099,0.2137566,0,0,5.758144
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,36.8164,36.8164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.635202,5.553592,0,0,0,8.654006,61.8142,0.1344099,0,0,0,5.553592
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,36.50525,36.50525,1.228869,1.228869,0,-1,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,5.635202,5.553592,0,1.293547,-1.293547,7.290488,52.07481,0.1344099,1.351756,0,0,5.553592
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,35.41064,35.41064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.072476,4.260046,0,0,0,7.290488,52.07481,0.1344099,0,0,0,4.260046
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,34.44384,34.44384,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.072476,4.260046,0,2.606867,-2.606867,4.542609,32.44714,0.1344099,2.724176,0,0,4.260046
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,33.3159,33.3159,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,9.968995,1.653178,0,0.07167698,-0.07167698,4.467054,31.90747,0.1344099,0.07490245,0,0,1.653178
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,32.25463,32.25463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.04864,1.581501,0,0,0,4.467054,31.90747,0.1344099,0,0,0,1.581501
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,31.1767,31.1767,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.04864,1.581501,0,0.1097954,-0.1097954,4.35132,31.08079,0.1344099,0.1147362,0,0,1.581501
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,30.44326,30.44326,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,10.17063,1.471706,0,0.2407043,-0.2407043,4.097595,29.26848,0.1344099,0.251536,0,0,1.471706
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,29.84873,29.84873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43808,1.231002,0,0,0,4.097595,29.26848,0.1344099,0,0,0,1.231002
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,29.17641,29.17641,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,10.43808,1.231002,0,0.400455,-0.400455,3.675479,26.25337,0.1344099,0.4184754,0,0,1.231002
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,28.72079,28.72079,0.05540173,0.05540173,0,-1,0,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,10.88303,0.8305466,0,0.05831761,-0.05831761,3.614007,25.81428,0.1344099,0.0609419,0,0,0.8305466
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,28.25406,28.25406,0.06228564,0.06228564,0,-1,0,0.06228564,0,0,6.938894E-18,0,0,0.06556383,0.06228564,0,0,10.94783,0.772229,0,0.06556383,-0.06556383,3.544896,25.32064,0.1344099,0.0685142,0,0,0.772229
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,27.86511,27.86511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02068,0.7066652,0,0,0,3.544896,25.32064,0.1344099,0,0,0,0.7066652
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,27.50395,27.50395,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0,0.3261264,0.3098201,0,0,11.02068,0.7066652,0,0.3261264,-0.3261264,3.201129,22.86516,0.1344099,0.340802,0,0,0.7066652
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,27.36504,27.36504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.38304,0.3805388,0,0,0,3.201129,22.86516,0.1344099,0,0,0,0.3805388
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,27.11501,27.11501,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,11.38304,0.3805388,3.33,0,3.33,6.360244,45.43023,0.1345984,0.4139682,0,5,0.3805388
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,27.69287,27.69287,0.6435401,0.6435401,4.148803,0,1.297623,0.6435401,0,0,0,0,0,0,0,3.505263,3.33,8.05304,3.377539,3.33,0,3.33,9.51936,67.99529,0.1348298,0.7078941,0,5,3.377539
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.402747,39.01289,29.19308,0.4676566,0.4676566,0,-1,0,0.4676566,299.9524,0,0,0,1.402747,0.4922701,0.4676566,0,0,4.723039,6.374539,0.9104769,0,0.9104769,10.38311,74.16495,0.134764,0.5144222,1.122198,0,7.777286
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.373239,48.142,30.53772,1.691374,1.691374,0,-1,0,1.691374,140.3142,0,0,0,2.373239,1.780394,1.691374,0,0,3.812562,7.193968,0.5928448,0,0.5928448,10.94554,78.18224,0.1347211,1.860512,1.898591,0,9.567206
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.74389,52.91041,31.91014,3.392417,3.33,0,-1,0,3.33,82.39909,0,0.06241724,0.401659,2.74389,3.505263,3.33,0,0,3.219718,7.727529,0,0.7613732,-0.7613732,10.14298,72.4497,0.1347211,3.731659,2.195112,0,10.47142
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,3.011782,57.0086,33.3159,0.2959459,0.2959459,0,-1,0,0.2959459,1017.68,0,0,0,3.011782,0.3115219,0.2959459,0,0,4.065688,6.966155,2.70026,0,2.70026,12.70467,90.74746,0.1345263,0.3255404,2.409425,0,9.977937
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,2.030205,49.99779,34.75499,1.691444,1.691444,0,-1,0,1.691444,120.0279,0,0,0,2.030205,1.780468,1.691444,0,0,1.365428,9.396389,0.2497373,0,0.2497373,12.94159,92.43975,0.1345083,1.860589,1.624164,0,11.42659
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4464034,38.7812,35.66068,1.243842,1.243842,0,-1,0,1.243842,35.88907,0,2.220446E-16,0,0.4464034,1.309308,1.243842,0,0,1.11569,9.621153,0,0.8629043,-0.8629043,12.03201,85.94276,0.1345083,1.368227,0.3571227,0,10.06756
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,36.13297,36.13297,1.500201,1.500201,0,-1,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,2.074473,8.758248,0,1.579159,-1.579159,10.36743,74.05293,0.1345083,1.650221,0,0,8.758248
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,36.66082,36.66082,1.514588,1.514588,0,-1,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,3.829094,7.17909,0,1.594303,-1.594303,8.686888,62.04908,0.1345083,1.666046,0,0,7.17909
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,36.34967,36.34967,0.4409401,0.4409401,0,-1,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,5.600542,5.584787,0,0.4641475,-0.4641475,8.197634,58.55441,0.1345083,0.4850341,0,0,5.584787
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,35.25507,35.25507,1.106919,1.106919,0,-1,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,6.116261,5.120639,0,1.165178,-1.165178,6.969429,49.78153,0.1345083,1.21761,0,0,5.120639
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,34.31604,34.31604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.410903,3.955462,0,0,0,6.969429,49.78153,0.1345083,0,0,0,3.955462
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,33.19366,33.19366,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,7.410903,3.955462,0,3.22804,-3.22804,3.566776,25.47692,0.1345083,3.373301,0,0,3.955462
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,32.12684,32.12684,1.426252,0.6910512,0,-1,0,0.6910512,0,0,0.7352011,0.8778263,0,0.7274224,0.6910512,0,0,10.99761,0.7274224,0,0.7274224,-0.7274224,2.800006,20,0.1345083,1.568878,0,0,0.7274224
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,31.06558,31.06558,0.3070472,0,0,-1,0,0,0,0,0.3070472,0.3377519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345083,0.3377519,0,0,0
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,30.33214,30.33214,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345083,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,29.75428,29.75428,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345083,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,29.08196,29.08196,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345083,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,28.62634,28.62634,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345083,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,28.17627,28.17627,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345083,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,27.78733,27.78733,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345083,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,27.44283,27.44283,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1347374,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,27.31504,27.31504,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1349451,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,27.04833,27.04833,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1351927,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,27.62619,27.62619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1351927,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.491886,39.59712,29.1153,2.458733,2.458733,0,-1,0,2.458733,60.677,0,0,0,1.491886,2.58814,2.458733,0,0,2.624279,8.263423,0,1.096254,-1.096254,10.35487,73.96317,0.1351927,2.704606,1.193508,0,9.755309
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.166115,46.32367,30.44326,1.365094,1.365094,0,-1,0,1.365094,158.6788,0,0,0,2.166115,1.436941,1.365094,0,0,3.842339,7.167169,0.7291743,0,0.7291743,11.04662,78.90427,0.1351402,1.501603,1.732892,0,9.333284
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.522198,50.85965,31.81568,0.6499488,0.6499488,0,-1,0,0.6499488,388.061,0,0,0,2.522198,0.6841566,0.6499488,0,0,3.113165,7.823426,1.838041,0,1.838041,12.79034,91.35938,0.1350081,0.7149436,2.017758,0,10.34562
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.877301,55.64949,33.22144,1.552202,1.552202,0,-1,0,1.552202,185.369,0,0,0,2.877301,1.633897,1.552202,0,0,1.275123,9.477663,1.243404,0,1.243404,13.96994,99.78506,0.1349188,1.707423,2.301841,0,12.35496
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.775714,47.7672,34.6272,1.962973,1.962973,0,-1,0,1.962973,90.46041,0,2.220446E-16,0,1.775714,2.066288,1.962973,0,0,0.0317193,10.59673,0,0.2905739,-0.2905739,13.66364,97.59727,0.1349188,2.15927,1.420571,0,12.37244
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3738663,38.14156,35.53844,0.9620436,0.9620436,0,-1,0,0.9620436,38.86168,0,1.110223E-16,0,0.3738663,1.012678,0.9620436,0,0,0.3545792,10.30615,0,0.6388112,-0.6388112,12.99028,92.78752,0.1349188,1.058248,0.2990931,0,10.68002
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,36.00517,36.00517,3.063083,3.063083,0,-1,0,3.063083,0,0,4.440892E-16,0.0393916,0,3.224298,3.063083,0,0,1.064369,9.667342,0,3.224298,-3.224298,9.59157,68.51108,0.1349188,3.369392,0,0,9.667342
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,36.53858,36.53858,1.762678,1.762678,0,-1,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,4.646923,6.443044,0,1.855451,-1.855451,7.635753,54.54099,0.1349188,1.938946,0,0,6.443044
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,36.22187,36.22187,0.8006862,0.8006862,0,-1,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,6.708535,4.587593,0,0.8428277,-0.8428277,6.747335,48.19515,0.1349188,0.8807549,0,0,4.587593
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,35.12727,35.12727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.64501,3.744765,0,0,0,6.747335,48.19515,0.1349188,0,0,0,3.744765
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,34.1938,34.1938,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,7.64501,3.744765,0,2.635041,-2.635041,3.969758,28.35536,0.1349188,2.753617,0,0,3.744765
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,33.0992,33.0992,2.743902,1.054239,0,-1,0,1.054239,0,0,1.689664,1.964054,0,1.109725,1.054239,0,0,10.57283,1.109725,0,1.109725,-1.109725,2.800006,20,0.1349188,3.018292,0,0,1.109725
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,32.03794,32.03794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349188,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,30.97112,30.97112,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349188,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,30.25435,30.25435,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349188,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,29.67649,29.67649,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349188,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,29.00417,29.00417,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349188,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,28.56522,28.56522,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349188,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,28.09848,28.09848,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349188,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,27.72065,27.72065,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349188,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,27.37616,27.37616,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1351108,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,27.25392,27.25392,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1352746,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,26.98721,26.98721,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.135508,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,27.56507,27.56507,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.135508,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.222043,37.51326,29.03751,0.8702496,0.8702496,0,-1,0,0.8702496,140.4244,0,0,0,1.222043,0.9160522,0.8702496,0,0,3.02285,7.904709,0.3059907,0,0.3059907,11.42259,81.58976,0.1354861,0.9572746,0.9776343,0,9.126752
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.173465,46.27847,30.34881,1.496007,1.496007,0,-1,0,1.496007,145.2844,0,0,0,2.173465,1.574745,1.496007,0,0,2.716859,8.180101,0.5987201,0,0.5987201,11.99059,85.64687,0.1354432,1.645608,1.738772,0,10.35357
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.531429,50.83134,31.72123,0.9315715,0.9315715,0,-1,0,0.9315715,271.7375,0,0,0,2.531429,0.9806017,0.9315715,0,0,2.118139,8.718949,1.550828,0,1.550828,13.46183,96.15573,0.1353322,1.024729,2.025143,0,11.25038
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.347255,50.81733,33.0992,0,0,0,-1,0,0,0,1.779944,0,0,2.347255,0,0,0,0,0.5673112,10.11469,0.5673112,0,0.5673112,14.00003,100,0.1352917,0,1.877804,0,12.46195
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.166083,50.86012,34.50496,0.6808536,0.6808536,0,-1,0,0.6808536,318.1423,1.449395,0,0,2.166083,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1352917,0.748939,1.732867,0,12.79136
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3842909,38.11932,35.44398,1.018348,1.018348,0,-1,0,1.018348,37.73671,0,2.220446E-16,0,0.3842909,1.071945,1.018348,0,0,0,10.62527,0,0.687654,-0.687654,13.27518,94.8225,0.1352917,1.120182,0.3074327,0,11.00957
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,35.87738,35.87738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.76406,9.93762,0,0,0,13.27518,94.8225,0.1352917,0,0,0,9.93762
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,36.41079,36.41079,0.7904538,0.7904538,0,-1,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.76406,9.93762,0,0.8320566,-0.8320566,12.39811,88.55777,0.1352917,0.8694991,0,0,9.93762
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,36.13297,36.13297,0.2317149,0.2317149,0,-1,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.688567,9.105563,0,0.2439104,-0.2439104,12.14101,86.72131,0.1352917,0.2548864,0,0,9.105563
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,35.03837,35.03837,0.9947069,0.9947069,0,-1,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,1.959579,8.861653,0,1.04706,-1.04706,11.03731,78.83778,0.1352917,1.094178,0,0,8.861653
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,34.06601,34.06601,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.122979,7.814593,0,1.636678,-1.636678,9.3121,66.51487,0.1352917,1.710329,0,0,7.814593
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,32.97141,32.97141,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.94151,6.177915,0,2.223636,-2.223636,6.968182,49.77263,0.1352917,2.323699,0,0,6.177915
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,31.91014,31.91014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412216,3.954279,0,0,0,6.968182,49.77263,0.1352917,0,0,0,3.954279
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,30.86555,30.86555,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.412216,3.954279,0,0.4519698,-0.4519698,6.491764,46.36965,0.1352917,0.4723084,0,0,3.954279
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,30.15989,30.15989,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.914405,3.50231,0,0.0389026,-0.0389026,6.450757,46.07674,0.1352917,0.04065322,0,0,3.50231
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,29.58203,29.58203,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,7.95763,3.463407,0,0.05363286,-0.05363286,6.394223,45.67293,0.1352917,0.05604634,0,0,3.463407
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,28.92638,28.92638,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.017222,3.409774,0,0.4944374,-0.4944374,5.87304,41.9502,0.1352917,0.5166871,0,0,3.409774
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,28.47076,28.47076,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.566597,2.915337,0,0.2260296,-0.2260296,5.634784,40.24838,0.1352917,0.236201,0,0,2.915337
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,28.02069,28.02069,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.817741,2.689307,0,0.4547405,-0.4547405,5.155446,36.82454,0.1352917,0.4752038,0,0,2.689307
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,27.64286,27.64286,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.323009,2.234567,0,0.06904557,-0.06904557,5.082665,36.30468,0.1352917,0.07215262,0,0,2.234567
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,27.31504,27.31504,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.399726,2.165521,0,0.3525437,-0.3525437,4.711051,33.6503,0.1352917,0.3684082,0,0,2.165521
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,27.17613,27.17613,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.791441,1.812977,0,0.6648713,-0.6648713,4.010216,28.64434,0.1352917,0.6947905,0,0,1.812977
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,26.92609,26.92609,1.697216,1.697216,1.25,0,0.50625,1.697216,0,0,0,0,0,0.4707535,0.4472158,0,0,10.53019,1.148106,0,0.4707535,-0.4707535,3.513998,25.09993,0.1352917,1.866937,0,5,1.148106
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,27.48728,27.48728,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,11.05325,0.6773525,3.211003,0,3.211003,6.560223,46.85864,0.1356031,1.781996,0,5,0.6773525
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.229533,37.4684,28.94305,0,0,0,-1,0,0,0,0,0,0,1.229533,0,0,0,0,7.842243,3.567255,1.229533,0,1.229533,7.726661,55.19032,0.1355153,0,0.9836266,0,4.796789
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.182884,46.25013,30.25435,0,0,0,-1,0,0,0,0,0,0,2.182884,0,0,0,0,6.61271,4.673835,2.182884,0,2.182884,9.797526,69.98219,0.1353597,0,1.746307,0,6.856719
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.542802,50.80878,31.61565,1.998093,1.998093,0,-1,0,1.998093,127.2614,0,0,0,2.542802,2.103256,1.998093,0,0,4.429826,6.638431,0.4395463,0,0.4395463,10.21452,72.96069,0.1353284,2.197902,2.034242,0,9.181233
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.36033,50.82213,33.00474,0.9485492,0.9485492,0,-1,0,0.9485492,248.8359,0,0,0,2.36033,0.9984728,0.9485492,0,0,3.99028,7.034022,1.361858,0,1.361858,11.50649,82.18903,0.1352315,1.043404,1.888264,0,9.394353
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,2.099105,50.19048,34.4105,2.159189,2.159189,0,-1,0,2.159189,97.21725,0,0,0,2.099105,2.272831,2.159189,0,0,2.628422,8.259694,0,0.1737265,-0.1737265,11.32336,80.88101,0.1352315,2.375108,1.679284,0,10.3588
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3964382,38.07534,35.31618,0.7088788,0.7088788,0,-1,0,0.7088788,55.92467,0,1.110223E-16,0,0.3964382,0.7461882,0.7088788,0,0,2.821451,8.085968,0,0.3497501,-0.3497501,10.9547,78.24767,0.1352315,0.7797667,0.3171505,0,8.482406
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.210063,7.736218,0,0,0,10.9547,78.24767,0.1352315,0,0,0,7.736218
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,36.28855,36.28855,2.165399,2.165399,0,-1,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,3.210063,7.736218,0,2.279367,-2.279367,8.552031,61.08581,0.1352315,2.381939,0,0,7.736218
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,36.00517,36.00517,1.601412,1.601412,0,-1,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,5.742693,5.456851,0,1.685697,-1.685697,6.775151,48.39384,0.1352315,1.761553,0,0,5.456851
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,34.91057,34.91057,1.363311,1.363311,0,-1,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,7.615689,3.771154,0,1.435064,-1.435064,5.262461,37.58893,0.1352315,1.499642,0,0,3.771154
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,33.94377,33.94377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.210205,2.33609,0,0,0,5.262461,37.58893,0.1352315,0,0,0,2.33609
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,32.84916,32.84916,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,9.210205,2.33609,0,1.008988,-1.008988,4.198895,29.99204,0.1352315,1.054392,0,0,2.33609
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,31.79902,31.79902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3313,1.327102,0,0,0,4.198895,29.99204,0.1352315,0,0,0,1.327102
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,30.77109,30.77109,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,10.3313,1.327102,0,0.5430322,-0.5430322,3.626488,25.90343,0.1352315,0.5674686,0,0,1.327102
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,30.0821,30.0821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93467,0.7840701,0,0,0,3.626488,25.90343,0.1352315,0,0,0,0.7840701
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,29.50424,29.50424,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,10.93467,0.7840701,0,0.247924,-0.247924,3.365153,24.03676,0.1352315,0.2590806,0,0,0.7840701
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,28.86526,28.86526,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,11.21014,0.5361462,0,0.2631544,-0.2631544,3.087764,22.05541,0.1352315,0.2749964,0,0,0.5361462
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,28.40964,28.40964,0.3975643,0.2593421,0,-1,0,0.2593421,0,0,0.1382221,0.1779785,0,0.2729917,0.2593421,0,0,11.50254,0.2729917,0,0.2729917,-0.2729917,2.800006,20,0.1352315,0.4373207,0,0,0.2729917
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,27.95957,27.95957,0.6400386,0,0,-1,0,0,0,0,0.6400386,0.7040424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352315,0.7040424,0,0,0
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,27.58174,27.58174,0.09583782,0,0,-1,0,0,0,0,0.09583782,0.1054216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352315,0.1054216,0,0,0
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,27.25392,27.25392,0.2021658,0.2021658,3.707429,0,1.177128,0.2021658,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1353863,0.2223824,0,5,0
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,27.11501,27.11501,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1355085,0,0,5,2.997
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,26.86497,26.86497,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,5.14586,5.994,3.166391,0,3.166391,12.12214,86.58653,0.1358129,1.833652,0,5,5.994
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,27.42616,27.42616,0.8965682,0.8965682,0,0,0,0.8965682,0,0,1.110223E-16,0,0,0.943756,0.8965682,0,0,1.979469,8.843752,0,0.943756,-0.943756,11.12733,79.48079,0.1358129,0.9862251,0,0,8.843752
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.239148,37.45665,28.86526,0.9801719,0.9801719,0,-1,0,0.9801719,126.4215,0,0,0,1.239148,1.03176,0.9801719,0,0,3.028087,7.899996,0.2073878,0,0.2073878,11.32408,80.88611,0.1357982,1.078189,0.9913182,0,9.139144
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.194371,46.23867,30.15989,0,0,0,-1,0,0,0,0,0,0,2.194371,0,0,0,0,2.820699,8.086645,2.194371,0,2.194371,13.40584,95.75582,0.1356425,0,1.755497,0,10.28102
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.555982,50.81453,31.5212,1.157846,1.157846,0,-1,0,1.157846,220.7532,0.7108694,0,0,2.555982,1.218785,1.157846,0,0,0.6263276,10.06158,0.6263276,0,0.6263276,14.00003,100,0.1355981,1.27363,2.044786,0,12.61756
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.375749,50.8155,32.8825,0,0,0,-1,0,0,0,2.375749,0,0,2.375749,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355981,0,1.900599,0,13.00102
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.650665,46.39533,34.28826,3.155502,3.155502,0,-1,0,3.155502,52.3107,0,0,0.141052,1.650665,3.321581,3.155502,0,0,0,10.62527,0,1.670916,-1.670916,12.23873,87.41931,0.1355981,3.471052,1.320532,0,12.27594
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5531431,39.06749,35.19395,2.246013,2.246013,0,-1,0,2.246013,24.62778,0,0,0,0.5531431,2.364224,2.246013,0,0,1.856573,8.954358,0,1.811081,-1.811081,10.32968,73.78329,0.1355981,2.470614,0.4425145,0,9.507502
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,35.6329,35.6329,1.227847,1.227847,0,-1,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,3.868885,7.143278,0,1.29247,-1.29247,8.967299,64.052,0.1355981,1.350631,0,0,7.143278
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,36.16075,36.16075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.304963,5.850808,0,0,0,8.967299,64.052,0.1355981,0,0,0,5.850808
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,35.87738,35.87738,1.084667,1.084667,0,-1,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,5.304963,5.850808,0,1.141754,-1.141754,7.763783,55.45548,0.1355981,1.193133,0,0,5.850808
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,34.78833,34.78833,2.071107,2.071107,0,-1,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,6.573579,4.709053,0,2.180113,-2.180113,5.465743,39.04094,0.1355981,2.278218,0,0,4.709053
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,33.81597,33.81597,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,8.995927,2.52894,0,1.00354,-1.00354,4.407918,31.48507,0.1355981,1.048699,0,0,2.52894
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,32.72137,32.72137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11097,1.5254,0,0,0,4.407918,31.48507,0.1355981,0,0,0,1.5254
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,31.67677,31.67677,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,10.11097,1.5254,0,0.747198,-0.747198,3.620303,25.85925,0.1355981,0.7808219,0,0,1.5254
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,30.65996,30.65996,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,10.94119,0.7782022,0,0.3839843,-0.3839843,3.215548,22.96815,0.1355981,0.4012635,0,0,0.7782022
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,30.00431,30.00431,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,11.36784,0.394218,0,0.2912703,-0.2912703,2.908522,20.77512,0.1355981,0.3043774,0,0,0.394218
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,29.42645,29.42645,0.1698463,0.09780031,0,-1,0,0.09780031,0,0,0.072046,0.08903063,0,0.1029477,0.09780031,0,0,11.69147,0.1029477,0,0.1029477,-0.1029477,2.800006,20,0.1355981,0.186831,0,0,0.1029477
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,28.78747,28.78747,0.4085669,0,0,-1,0,0,0,0,0.4085669,0.4494236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355981,0.4494236,0,0,0
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,28.34852,28.34852,0.01164549,0,0,-1,0,0,0,0,0.01164549,0.01281004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355981,0.01281004,0,0,0
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,27.8929,27.8929,0.03281889,0,0,-1,0,0,0,0,0.03281889,0.03610078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355981,0.03610078,0,0,0
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,27.52062,27.52062,0.7397196,0,0,-1,0,0,0,0,0.7397196,0.8136916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355981,0.8136916,0,0,0
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,27.1928,27.1928,0.1204436,0.1204436,3.625707,0,1.154818,0.1204436,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1357384,0.132488,0,5,0
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,27.04833,27.04833,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1359281,0.4803466,0,5,2.997
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,26.7983,26.7983,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,5.14586,5.994,3.219607,0,3.219607,12.17262,86.94714,0.1362348,1.772034,0,5,5.994
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,27.34838,27.34838,1.279143,1.279143,0,0,0,1.279143,0,0,2.220446E-16,0,0,1.346467,1.279143,0,0,1.926253,8.891646,0,1.346467,-1.346467,10.75332,76.8093,0.1362348,1.407058,0,0,8.891646
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.251109,37.44447,28.7708,1.448061,1.448061,0,-1,0,1.448061,86.39891,0,0,0,1.251109,1.524274,1.448061,0,0,3.422327,7.545179,0,0.2731657,-0.2731657,10.46538,74.75257,0.1362348,1.592867,1.000887,0,8.796288
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.207924,46.24407,30.06543,3.457447,3.33,0,-1,0,3.33,66.30401,4.440892E-16,0.1274465,0.4731912,2.207924,3.505263,3.33,0,0,3.725845,7.272014,0,1.29734,-1.29734,9.097865,64.98462,0.1362348,3.803191,1.766339,0,9.479938
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.571626,50.8034,31.3934,0.05569849,0.05569849,0,-1,0,0.05569849,4617.048,0,0,0,2.571626,0.05862999,0.05569849,0,0,5.167333,5.974674,2.512996,0,2.512996,11.4819,82.01343,0.1360572,0.06126834,2.057301,0,8.5463
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.393198,50.81994,32.75471,1.386594,1.386594,0,-1,0,1.386594,172.5955,0,0,0,2.393198,1.459572,1.386594,0,0,2.654337,8.23637,0.9336255,0,0.9336255,12.36762,88.33995,0.1359913,1.525253,1.914558,0,10.62957
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.67048,46.38421,34.13268,0.1044348,0.1044348,0,-1,0,0.1044348,1599.543,0,0,0,1.67048,0.1099314,0.1044348,0,0,1.720712,9.076633,1.560549,0,1.560549,13.84808,98.91469,0.1358813,0.1148783,1.336384,0,10.74711
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.4259811,38.00179,35.03837,1.452781,1.452781,0,-1,0,1.452781,29.32178,0,2.220446E-16,0,0.4259811,1.529243,1.452781,0,0,0.1601634,10.48113,0,1.103262,-1.103262,12.68514,90.60799,0.1358813,1.598059,0.3407849,0,10.90711
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,35.47176,35.47176,1.42029,1.42029,0,-1,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.38601,9.377866,0,1.495042,-1.495042,11.10923,79.35149,0.1358813,1.562319,0,0,9.377866
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,35.97184,35.97184,2.232564,2.232564,0,-1,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,3.047168,7.882823,0,2.350067,-2.350067,8.632042,61.65732,0.1358813,2.45582,0,0,7.882823
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,35.69402,35.69402,1.53946,1.53946,0,-1,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.658354,5.532756,0,1.620484,-1.620484,6.923902,49.45634,0.1358813,1.693406,0,0,5.532756
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,34.6272,34.6272,0.4740976,0.4740976,0,-1,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.458892,3.912272,0,0.4990501,-0.4990501,6.397857,45.69889,0.1358813,0.5215074,0,0,3.912272
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,33.66039,33.66039,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,8.013391,3.413222,0,0.2624091,-0.2624091,6.121253,43.72315,0.1358813,0.2742175,0,0,3.413222
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,32.56579,32.56579,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.304957,3.150812,0,1.844205,-1.844205,4.177291,29.83774,0.1358813,1.927194,0,0,3.150812
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,31.54898,31.54898,1.860668,1.241278,0,-1,0,1.241278,0,0,0.6193901,0.8054569,0,1.306608,1.241278,0,0,10.35407,1.306608,0,1.306608,-1.306608,2.800006,20,0.1358813,2.046735,0,0,1.306608
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,30.54884,30.54884,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358813,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,29.89318,29.89318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358813,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,29.31532,29.31532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358813,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,28.67634,28.67634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358813,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,28.25406,28.25406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358813,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,27.79844,27.79844,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358813,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,27.42616,27.42616,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358813,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,27.11501,27.11501,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1360539,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,26.97054,26.97054,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1361732,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,26.72051,26.72051,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1362921,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,27.25392,27.25392,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1362921,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.265306,37.44867,28.67634,1.319032,1.319032,0,-1,0,1.319032,95.92688,0,0,0,1.265306,1.388454,1.319032,0,0,2.595255,8.289545,0,0.1231484,-0.1231484,11.40814,81.48657,0.1362921,1.450935,1.012245,0,9.554851
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.223676,46.25508,29.95986,0.6647363,0.6647363,0,-1,0,0.6647363,334.52,0,0,0,2.223676,0.6997225,0.6647363,0,0,2.732086,8.166396,1.523954,0,1.523954,12.85389,91.81333,0.1361851,0.73121,1.778941,0,10.39007
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.588895,50.83182,31.28783,3.375595,3.33,0,-1,0,3.33,77.7446,4.440892E-16,0.04559541,0.383155,2.588895,3.505263,3.33,0,0,1.208133,9.537954,0,0.9163679,-0.9163679,11.88796,84.9138,0.1361851,3.713155,2.071116,0,12.12685
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.412588,50.84104,32.62691,0,0,0,-1,0,0,0,0.1862689,0,0,2.412588,0,0,0,0,2.226319,8.621587,2.226319,0,2.226319,14.00003,100,0.1360291,0,1.930071,0,11.03417
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.692036,46.41714,34.00489,0.5935043,0.5935043,0,-1,0,0.5935043,285.0924,1.067294,0,0,1.692036,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1360291,0.6528547,1.353629,0,12.31731
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4435367,37.96202,34.87724,0.206592,0.206592,0,-1,0,0.206592,214.6921,0.2260714,0,0,0.4435367,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1360291,0.2272512,0.3548293,0,11.06881
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,35.31618,35.31618,0.0104331,0.0104331,0,-1,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1360291,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,35.81626,35.81626,0.1858583,0.1858583,0,-1,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1360291,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,35.53844,35.53844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1360291,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,34.44384,34.44384,0.1548498,0.1548498,0,-1,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1360291,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,33.47148,33.47148,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1360291,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,32.41021,32.41021,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1360291,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,31.3934,31.3934,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1360291,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,30.39326,30.39326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1360291,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,29.77094,29.77094,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1360291,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,29.20975,29.20975,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1360291,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,28.56522,28.56522,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1360291,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,28.1596,28.1596,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1360291,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,27.70954,27.70954,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1360291,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,27.33171,27.33171,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360291,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,27.03722,27.03722,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.136202,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,26.89275,26.89275,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1363202,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,26.64272,26.64272,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1364883,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,27.15946,27.15946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1364883,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.589955,39.74647,28.56522,1.154484,1.154484,0,-1,0,1.154484,137.72,0,0,0,1.589955,1.215246,1.154484,0,0,1.81586,8.991,0.3747088,0,0.3747088,12.63283,90.23433,0.1364621,1.269932,1.271964,0,10.58095
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.875917,51.68121,29.84873,0,0,0,-1,0,0,0,1.434766,0,0,2.875917,0,0,0,0,1.441151,9.328238,1.441151,0,1.441151,14.00003,100,0.1363616,0,2.300734,0,12.20415
