Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.437085,58.44767,31.14336,0,0,0,-1,0,0,0,3.437085,0,0,3.437085,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363616,0,2.749668,0,14.06236
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.434301,50.85053,32.47133,0.6196678,0.6196678,0,-1,0,0.6196678,392.8397,1.782019,0,0,2.434301,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1363616,0.6816345,1.947441,0,13.05958
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,2.069629,49.31942,33.84931,1.338567,1.338567,0,-1,0,1.338567,154.6153,0.6606117,0,0,2.069629,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1363616,1.472423,1.655703,0,12.6949
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4629992,37.94139,34.72166,0,0,0,-1,0,0,0,0.4629992,0,0,0.4629992,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363616,0,0.3703994,0,11.08827
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,35.16061,35.16061,0.1829257,0.1829257,0,-1,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1363616,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,35.69402,35.69402,0.9184308,0.9184308,0,-1,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1363616,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,35.41064,35.41064,1.338523,1.338523,0,-1,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1363616,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,34.31604,34.31604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1363616,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,33.3159,33.3159,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1363616,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,32.25463,32.25463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1363616,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,31.27116,31.27116,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1363616,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,30.2988,30.2988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1363616,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,29.65982,29.65982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1363616,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,29.09863,29.09863,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1363616,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,28.48743,28.48743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1363616,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,28.08181,28.08181,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1363616,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,27.62619,27.62619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1363616,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,27.27059,27.27059,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1363616,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,26.97054,26.97054,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1363616,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,26.83163,26.83163,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1363616,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,26.59827,26.59827,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1363616,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,27.09834,27.09834,2.484215,2.484215,1.25,0,0.50625,2.484215,0,0,4.440892E-16,0,0,1.299173,1.234214,0,0,8.838002,2.671072,0,1.299173,-1.299173,4.246114,30.32932,0.1363616,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.614595,39.84923,28.48743,0,0,0,-1,0,0,0,0,0,0,1.614595,0,0,0,0,10.28153,1.371899,1.614595,0,1.614595,5.777853,41.2703,0.1362491,0,1.291676,0,2.986494
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.261268,46.33331,29.75428,0.7596902,0.7596902,0,-1,0,0.7596902,297.6566,0,0,0,2.261268,0.799674,0.7596902,0,0,8.666933,2.825035,1.461594,0,1.461594,7.164443,51.1745,0.1361474,0.8356593,1.809015,0,5.086303
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.629858,50.8999,31.03779,0,0,0,-1,0,0,0,0,0,0,2.629858,0,0,0,0,7.205338,4.14047,2.629858,0,2.629858,9.659346,68.99519,0.1359648,0,2.103886,0,6.770327
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.457058,50.93863,32.37688,1.1276,1.1276,0,-1,0,1.1276,217.9016,0,0,0,2.457058,1.186947,1.1276,0,0,4.575481,6.507341,1.270111,0,1.270111,10.86428,77.60184,0.1358768,1.24036,1.965647,0,8.964399
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.741351,46.50254,33.72151,1.274331,1.274331,0,-1,0,1.274331,136.6483,0,0,0,1.741351,1.341401,1.274331,0,0,3.30537,7.650441,0.3999507,0,0.3999507,11.24371,80.31202,0.1358491,1.401764,1.393081,0,9.391792
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4843727,37.96835,34.59941,2.504738,2.504738,0,-1,0,2.504738,19.33825,0,0,0,0.4843727,2.636567,2.504738,0,0,2.905419,8.010397,0,2.152194,-2.152194,8.975094,64.10768,0.1358491,2.755212,0.3874982,0,8.49477
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,35.03837,35.03837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.296746,5.858203,0,0,0,8.975094,64.10768,0.1358491,0,0,0,5.858203
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,35.53844,35.53844,0.3132859,0.3132859,0,-1,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,5.296746,5.858203,0,0.3297747,-0.3297747,8.627481,61.62474,0.1358491,0.3446145,0,0,5.858203
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,35.25507,35.25507,1.069581,1.069581,0,-1,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,5.663162,5.528428,0,1.125875,-1.125875,7.440705,53.14779,0.1358491,1.176539,0,0,5.528428
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,34.16047,34.16047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.914134,4.402554,0,0,0,7.440705,53.14779,0.1358491,0,0,0,4.402554
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,33.16032,33.16032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.914134,4.402554,0,0,0,7.440705,53.14779,0.1358491,0,0,0,4.402554
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,32.12684,32.12684,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,6.914134,4.402554,0,2.044515,-2.044515,5.285596,37.75418,0.1358491,2.136518,0,0,4.402554
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,31.1267,31.1267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.185818,2.358038,0,0,0,5.285596,37.75418,0.1358491,0,0,0,2.358038
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.185818,2.358038,0,0,0,5.285596,37.75418,0.1358491,0,0,0,2.358038
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,29.52091,29.52091,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,9.185818,2.358038,0,0.7766506,-0.7766506,4.466935,31.90661,0.1358491,0.8115999,0,0,2.358038
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,28.97083,28.97083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.04876,1.581388,0,0,0,4.466935,31.90661,0.1358491,0,0,0,1.581388
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,28.3763,28.3763,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,10.04876,1.581388,0,0.237355,-0.237355,4.216741,30.11951,0.1358491,0.248036,0,0,1.581388
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,27.97069,27.97069,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,10.31249,1.344033,0,0.2256672,-0.2256672,3.978866,28.42042,0.1358491,0.2358222,0,0,1.344033
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,27.53729,27.53729,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,10.56323,1.118366,0,0.3216217,-0.3216217,3.639847,25.99886,0.1358491,0.3360947,0,0,1.118366
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,27.17613,27.17613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92059,0.7967438,0,0,0,3.639847,25.99886,0.1358491,0,0,0,0.7967438
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,26.88164,26.88164,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,10.92059,0.7967438,0,0.05383421,-0.05383421,3.583101,25.59353,0.1358491,0.05625675,0,0,0.7967438
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,26.75385,26.75385,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,10.9804,0.7429096,0,0.1718071,-0.1718071,3.402,24.29996,0.1358491,0.1795384,0,0,0.7429096
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,26.50381,26.50381,0.8903061,0.8903061,4.395569,0,1.36499,0.8903061,0,0,0,0,0,0,0,3.505263,3.33,11.1713,0.5711025,3.33,0,3.33,6.561116,46.86502,0.1361043,0.9793367,0,5,0.5711025
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,27.02055,27.02055,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,7.841302,3.568103,1.994159,0,1.994159,8.452942,60.37803,0.13629,3.190973,0,5,3.568103
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.779295,40.98641,28.3763,2.208938,2.208938,0,-1,0,2.208938,80.54982,0,0,0,1.779295,2.325197,2.208938,0,0,5.847142,5.362846,0,0.5459023,-0.5459023,7.87751,56.26782,0.13629,2.429832,1.423436,0,7.142141
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.365135,47.06565,29.64315,0,0,0,-1,0,0,0,0,0,0,2.365135,0,0,0,0,6.453701,4.816944,2.365135,0,2.365135,10.12127,72.29467,0.1361264,0,1.892108,0,7.182079
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.653018,50.97337,30.92667,0.4913594,0.4913594,0,-1,0,0.4913594,539.9343,0,0,0,2.653018,0.5172204,0.4913594,0,0,4.088565,6.945566,2.135798,0,2.135798,12.14747,86.76747,0.135979,0.5404954,2.122415,0,9.598584
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.482103,51.01501,32.25463,0.5405871,0.5405871,0,-1,0,0.5405871,459.1496,0,0,0,2.482103,0.569039,0.5405871,0,0,1.952767,8.867784,1.913064,0,1.913064,13.96236,99.73096,0.1358473,0.5946458,1.985683,0,11.34989
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.768746,46.58856,33.59927,0.1220522,0.1220522,0,-1,0,0.1220522,1449.172,1.600567,0,0,1.768746,0.128476,0.1220522,0,0,0.03970296,10.58954,0.03970296,0,0.03970296,14.00003,100,0.1358445,0.1342574,1.414997,0,12.35829
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.5079079,37.97664,34.44384,1.28342,1.28342,0,-1,0,1.28342,39.57457,0,0,0,0.5079079,1.350968,1.28342,0,0,0,10.62527,0,0.8430602,-0.8430602,13.11136,93.65242,0.1358445,1.411762,0.4063263,0,11.13318
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,34.84945,34.84945,3.127234,3.127234,0,-1,0,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,0.9367335,9.782214,0,3.291825,-3.291825,9.641477,68.86755,0.1358445,3.439957,0,0,9.782214
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,35.34953,35.34953,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,4.594317,6.490389,0,0.5070391,-0.5070391,9.10701,65.04994,0.1358445,0.5298559,0,0,6.490389
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,35.06615,35.06615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.157693,5.98335,0,0,0,9.10701,65.04994,0.1358445,0,0,0,5.98335
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,33.97155,33.97155,3.465918,3.33,0,-1,0,3.33,0,0,0.1359176,0.4825094,0,3.505263,3.33,0,0,5.157693,5.98335,0,3.505263,-3.505263,5.412138,38.65805,0.1358445,3.812509,0,0,5.98335
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,33.00474,33.00474,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,9.05243,2.478087,0,0.7375317,-0.7375317,4.634712,33.10502,0.1358445,0.7707206,0,0,2.478087
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,31.96015,31.96015,1.765383,1.653527,0,-1,0,1.653527,0,0,0.1118553,0.2883936,0,1.740555,1.653527,0,0,9.87191,1.740555,0,1.740555,-1.740555,2.800006,20,0.1358445,1.941921,0,0,1.740555
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,30.98779,30.98779,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358445,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,30.03765,30.03765,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358445,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,29.40978,29.40978,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358445,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,28.86526,28.86526,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358445,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,28.27073,28.27073,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358445,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,27.88178,27.88178,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358445,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,27.44283,27.44283,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358445,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,27.09834,27.09834,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358445,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,26.7983,26.7983,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1359898,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,26.67606,26.67606,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1361633,0.4082164,0,5,2.997
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,26.42602,26.42602,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,5.14586,5.994,2.287271,0,2.287271,11.28813,80.62935,0.1363745,2.851581,0,5,5.994
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,26.92609,26.92609,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0,0.7445012,0.7072762,0,0,2.858589,8.052544,0,0.7445012,-0.7445012,10.50336,75.02384,0.1363745,0.7780038,0,0,8.052544
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.344388,37.62951,28.29851,0.9730383,0.9730383,0,-1,0,0.9730383,138.1639,0,0,0,1.344388,1.024251,0.9730383,0,0,3.685813,7.308043,0.320137,0,0.320137,10.80707,77.19318,0.1363525,1.070342,1.07551,0,8.652431
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.996819,52.40859,29.54869,0.9285561,0.9285561,0,-1,0,0.9285561,322.7396,0,0,0,2.996819,0.9774275,0.9285561,0,0,3.365676,7.596166,2.019391,0,2.019391,12.72283,90.87717,0.1362138,1.021412,2.397455,0,10.59298
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.677824,51.08061,30.83221,3.424598,3.33,0,-1,0,3.33,80.41512,0,0.09459821,0.437058,2.677824,3.505263,3.33,0,0,1.346285,9.413618,0,0.8274397,-0.8274397,11.85063,84.6472,0.1362138,3.767058,2.142259,0,12.09144
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.509104,51.10216,32.12684,1.697897,1.697897,0,-1,0,1.697897,147.7772,0,0,0,2.509104,1.78726,1.697897,0,0,2.265663,8.586178,0.7218443,0,0.7218443,12.53543,89.53863,0.1361643,1.867687,2.007283,0,11.09528
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.798117,46.68462,33.47148,1.748909,1.748909,0,-1,0,1.748909,102.8136,0,2.220446E-16,0,1.798117,1.840957,1.748909,0,0,1.543818,9.235838,0,0.04284,-0.04284,12.49028,89.21608,0.1361643,1.9238,1.438493,0,11.03395
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.5335277,38.02823,34.31604,1.28053,1.28053,0,-1,0,1.28053,41.66459,0,0,0,0.5335277,1.347927,1.28053,0,0,1.591418,9.192998,0,0.814399,-0.814399,11.63182,83.08429,0.1361643,1.408583,0.4268222,0,9.726525
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,34.72166,34.72166,0.9429042,0.9429042,0,-1,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,2.496306,8.378599,0,0.9925308,-0.9925308,10.5856,75.61131,0.1361643,1.037195,0,0,8.378599
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,35.22173,35.22173,1.570984,1.570984,0,-1,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,3.599118,7.386068,0,1.653668,-1.653668,8.842485,63.16048,0.1361643,1.728083,0,0,7.386068
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,34.91057,34.91057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.436527,5.7324,0,0,0,8.842485,63.16048,0.1361643,0,0,0,5.7324
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,33.81597,33.81597,4.796252,3.33,0,-1,0,3.33,0,0,1.466252,1.945878,0,3.505263,3.33,0,0,5.436527,5.7324,0,3.505263,-3.505263,5.147614,36.7686,0.1361643,5.275877,0,0,5.7324
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,32.81583,32.81583,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,9.331264,2.227137,0,1.717428,-1.717428,3.337286,23.83771,0.1361643,1.794712,0,0,2.227137
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,31.7879,31.7879,1.565396,0.4842235,0,-1,0,0.4842235,0,0,1.081172,1.237712,0,0.509709,0.4842235,0,0,11.23952,0.509709,0,0.509709,-0.509709,2.800006,20,0.1361643,1.721935,0,0,0.509709
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,30.81554,30.81554,1.938447,0,0,-1,0,0,0,0,1.938447,2.132292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361643,2.132292,0,0,0
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,29.87652,29.87652,0.4274008,0,0,-1,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361643,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,29.27087,29.27087,0.1933889,0,0,-1,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361643,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,28.73746,28.73746,0.4170298,0,0,-1,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361643,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,28.1596,28.1596,0.4103351,0,0,-1,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361643,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,27.77066,27.77066,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361643,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,27.34838,27.34838,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361643,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,27.00388,27.00388,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361643,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,26.72051,26.72051,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1362967,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,26.59827,26.59827,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1364664,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,26.34823,26.34823,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1367058,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,26.8483,26.8483,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1367058,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.369657,37.72139,28.20961,2.58164,2.58164,0,-1,0,2.58164,53.05376,0,0,0,1.369657,2.717516,2.58164,0,0,2.633508,8.255116,0,1.347859,-1.347859,10.08089,72.00625,0.1367058,2.839804,1.095726,0,9.624774
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.332709,46.59096,29.45979,1.794641,1.794641,0,-1,0,1.794641,129.9819,0,0,0,2.332709,1.889096,1.794641,0,0,4.131129,6.907258,0.4436129,0,0.4436129,10.50174,75.0123,0.1366754,1.974106,1.866167,0,9.239967
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.704774,51.18769,30.72108,0.8909826,0.8909826,0,-1,0,0.8909826,303.5721,0,0,0,2.704774,0.9378764,0.8909826,0,0,3.687516,7.306509,1.766898,0,1.766898,12.17797,86.98532,0.1365546,0.9800808,2.16382,0,10.01128
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.537384,51.24519,32.03794,1.510182,1.510182,0,-1,0,1.510182,168.0184,0,0,0,2.537384,1.589665,1.510182,0,0,1.920618,8.896718,0.9477189,0,0.9477189,13.07705,93.40735,0.1364899,1.6612,2.029907,0,11.4341
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.829327,46.80188,33.34924,1.164698,1.164698,0,-1,0,1.164698,157.0645,0,0,0,1.829327,1.225998,1.164698,0,0,0.9728993,9.749665,0.6033297,0,0.6033297,13.64942,97.49569,0.1364487,1.281168,1.463462,0,11.57899
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5614753,38.06807,34.16047,0.1754633,0.1754633,0,-1,0,0.1754633,319.9958,0.007207333,0,0,0.5614753,0.1846983,0.1754633,0,0,0.3695697,10.29266,0.3695697,0,0.3695697,14.00003,100,0.1364235,0.1930097,0.4491802,0,10.85414
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,34.56608,34.56608,1.256577,1.256577,0,-1,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,0,10.62527,0,1.322713,-1.322713,12.60577,90.04101,0.1364235,1.382235,0,0,10.62527
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,35.06615,35.06615,3.277764,3.277764,0,-1,0,3.277764,0,0,4.440892E-16,0.2755399,0,3.450277,3.277764,0,0,1.469681,9.302562,0,3.450277,-3.450277,8.968855,64.06312,0.1364235,3.60554,0,0,9.302562
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,34.75499,34.75499,1.565191,1.565191,0,-1,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,5.303322,5.852284,0,1.64757,-1.64757,7.232164,51.65821,0.1364235,1.72171,0,0,5.852284
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,33.66039,33.66039,2.044207,2.044207,0,-1,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,7.133955,4.204715,0,2.151797,-2.151797,4.963971,35.45686,0.1364235,2.248628,0,0,4.204715
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,32.66025,32.66025,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,9.524841,2.052917,0,1.284376,-1.284376,3.610119,25.78651,0.1364235,1.342173,0,0,2.052917
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,31.63232,31.63232,3.264565,0.7301138,0,-1,0,0.7301138,0,0,2.534451,2.860908,0,0.7685409,0.7301138,0,0,10.95193,0.7685409,0,0.7685409,-0.7685409,2.800006,20,0.1364235,3.591022,0,0,0.7685409
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,30.67663,30.67663,1.022335,0,0,-1,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364235,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,29.75428,29.75428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364235,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,29.14308,29.14308,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364235,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,28.62634,28.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364235,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,28.04848,28.04848,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364235,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,27.6762,27.6762,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364235,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,27.25392,27.25392,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364235,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,26.89275,26.89275,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364235,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,26.63161,26.63161,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1365653,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,26.48714,26.48714,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1367216,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,26.25377,26.25377,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1368354,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,26.73717,26.73717,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1368354,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.397289,37.8073,28.09848,1.206826,1.206826,0,-1,0,1.206826,115.7821,0,0,0,1.397289,1.270343,1.206826,0,0,3.889141,7.125048,0.1269453,0,0.1269453,10.4309,74.50626,0.1368268,1.327509,1.117831,0,8.522336
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.360703,46.69729,29.34866,1.2142,1.2142,0,-1,0,1.2142,194.4246,0,0,0,2.360703,1.278105,1.2142,0,0,3.762195,7.239298,1.082598,0,1.082598,11.45794,81.84225,0.1367532,1.33562,1.888563,0,9.600001
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.565871,59.06213,30.61551,1.584725,1.584725,0,-1,0,1.584725,225.0151,0,0,0,3.565871,1.668132,1.584725,0,0,2.679597,8.213636,1.897739,0,1.897739,13.25829,94.7019,0.1366243,1.743198,2.852697,0,11.77951
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.39235,58.93168,31.89347,1.046203,1.046203,0,-1,0,1.046203,324.2533,1.509224,0,0,3.39235,1.101267,1.046203,0,0,0.7818584,9.921601,0.7818584,0,0.7818584,14.00003,100,0.1365713,1.150824,2.71388,0,13.31395
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.247567,50.07718,33.19366,0,0,0,-1,0,0,0,2.247567,0,0,2.247567,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365713,0,1.798054,0,12.87284
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6681336,38.70655,34.03822,0,0,0,-1,0,0,0,0.6681336,0,0,0.6681336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365713,0,0.5345069,0,11.29341
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,34.44384,34.44384,1.583924,1.583924,0,-1,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1365713,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,34.91057,34.91057,2.531219,2.531219,0,-1,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1365713,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,34.59941,34.59941,1.178268,1.178268,0,-1,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1365713,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,33.50481,33.50481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1365713,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,32.50467,32.50467,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1365713,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,31.50453,31.50453,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1365713,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,30.5655,30.5655,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365713,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,29.65982,29.65982,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365713,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,29.04862,29.04862,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365713,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,28.52077,28.52077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365713,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,27.95957,27.95957,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365713,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,27.59841,27.59841,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365713,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,27.17613,27.17613,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365713,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,26.83163,26.83163,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365713,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,26.56493,26.56493,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1367391,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,26.40935,26.40935,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1368944,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,26.17598,26.17598,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1371584,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,26.65939,26.65939,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1371584,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.42698,37.92646,28.00402,1.487095,1.487095,0,-1,0,1.487095,95.95759,0,0,0,1.42698,1.565363,1.487095,0,0,4.632888,6.455675,0,0.1383827,-0.1383827,9.459016,67.56426,0.1371584,1.635805,1.141584,0,7.882655
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,3.129978,53.26603,29.2542,0.7854477,0.7854477,0,-1,0,0.7854477,398.4961,0,0,0,3.129978,0.8267871,0.7854477,0,0,4.786647,6.317292,2.303191,0,2.303191,11.64402,83.17137,0.1370025,0.8639925,2.503983,0,9.44727
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.510413,58.37794,30.50438,0.3900625,0.3900625,0,-1,0,0.3900625,899.9616,0.6163651,0,0,3.510413,0.4105921,0.3900625,0,0,2.483456,8.390164,2.483456,0,2.483456,14.00003,100,0.1368348,0.4290688,2.808331,0,11.90058
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.600727,51.4897,31.77123,0.3642585,0.3642585,0,-1,0,0.3642585,713.9783,2.217297,0,0,2.600727,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1368348,0.4006844,2.080581,0,13.226
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.897752,47.04343,33.06586,0.5448115,0.5448115,0,-1,0,0.5448115,348.3318,1.324266,0,0,1.897752,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1368348,0.5992926,1.518201,0,12.52303
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.6243965,38.22687,33.87709,1.313196,1.313196,0,-1,0,1.313196,47.54786,0,2.220446E-16,0,0.6243965,1.382311,1.313196,0,0,0,10.62527,0,0.7579148,-0.7579148,13.20112,94.2935,0.1368348,1.444515,0.4995172,0,11.24967
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,34.28826,34.28826,0.08800167,0.08800167,0,-1,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.8421275,9.867359,0,0.09263334,-0.09263334,13.10347,93.59604,0.1368348,0.09680184,0,0,9.867359
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,34.78833,34.78833,0.9900367,0.9900367,0,-1,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,0.9450535,9.774726,0,1.042144,-1.042144,12.00496,85.74951,0.1368348,1.08904,0,0,9.774726
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,34.47162,34.47162,2.730402,2.730402,0,-1,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.102991,8.732582,0,2.874107,-2.874107,8.975381,64.10973,0.1368348,3.003442,0,0,8.732582
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,33.37702,33.37702,2.50967,2.50967,0,-1,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.296443,5.858475,0,2.641758,-2.641758,6.190723,44.21936,0.1368348,2.760637,0,0,5.858475
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,32.37688,32.37688,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0,0,2.918571,2.772643,0,0,8.23173,3.216717,0,2.918571,-2.918571,3.114279,22.24481,0.1368348,3.049907,0,0,3.216717
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,31.3934,31.3934,2.184617,0.2832389,0,-1,0,0.2832389,0,0,1.901378,2.11984,0,0.2981462,0.2832389,0,0,11.47459,0.2981462,0,0.2981462,-0.2981462,2.800006,20,0.1368348,2.403079,0,0,0.2981462
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,30.45993,30.45993,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368348,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,29.54869,29.54869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368348,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,28.95972,28.95972,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368348,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,28.44298,28.44298,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368348,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,27.8929,27.8929,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368348,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,27.52062,27.52062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368348,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,27.09834,27.09834,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368348,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,26.75385,26.75385,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368348,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,26.48714,26.48714,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1369936,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,26.34823,26.34823,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1371055,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,26.09819,26.09819,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1372437,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,26.5816,26.5816,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1372437,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.458709,38.07885,27.92624,0.6854905,0.6854905,0,-1,0,0.6854905,212.7979,0,0,0,1.458709,0.7215689,0.6854905,0,0,2.197765,8.647285,0.7371405,0,0.7371405,12.61436,90.10237,0.1371941,0.7540395,1.166968,0,10.106
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.42215,46.994,29.15975,0.4199195,0.4199195,0,-1,0,0.4199195,576.813,0.5195049,0,0,2.42215,0.4420205,0.4199195,0,0,1.460625,9.310712,1.460625,0,1.460625,14.00003,100,0.137096,0.4619115,1.93772,0,11.73286
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.796384,51.63169,30.40993,2.104871,2.104871,0,-1,0,2.104871,132.853,0.5807299,0,0,2.796384,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.137096,2.315358,2.237107,0,13.42166
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.634746,51.65878,31.6601,0.5501791,0.5501791,0,-1,0,0.5501791,478.8888,2.05561,0,0,2.634746,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.137096,0.6051971,2.107797,0,13.26002
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.934499,47.20688,32.94362,0.01323437,0.01323437,0,-1,0,0.01323437,14617.24,1.920568,0,0,1.934499,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.137096,0.01455781,1.547599,0,12.55977
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6594067,38.3864,33.78819,1.27481,1.27481,0,-1,0,1.27481,51.72589,0,0,0,0.6594067,1.341905,1.27481,0,0,0,10.62527,0,0.6824983,-0.6824983,13.28061,94.86132,0.137096,1.402291,0.5275253,0,11.28468
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,34.1938,34.1938,0.6080682,0.6080682,0,-1,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.7583315,9.942776,0,0.6400717,-0.6400717,12.60592,90.04208,0.137096,0.668875,0,0,9.942776
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,34.66054,34.66054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.469522,9.302704,0,0,0,12.60592,90.04208,0.137096,0,0,0,9.302704
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,34.34938,34.34938,1.138925,1.138925,0,-1,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.469522,9.302704,0,1.198868,-1.198868,11.3422,81.01554,0.137096,1.252817,0,0,9.302704
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,33.25478,33.25478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.801598,8.103836,0,0,0,11.3422,81.01554,0.137096,0,0,0,8.103836
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,32.25463,32.25463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.801598,8.103836,0,0,0,11.3422,81.01554,0.137096,0,0,0,8.103836
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,31.28783,31.28783,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.801598,8.103836,0,2.22295,-2.22295,8.999004,64.27847,0.137096,2.322982,0,0,8.103836
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,30.36547,30.36547,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.271542,5.880886,0,2.874926,-2.874926,5.968565,42.63253,0.137096,3.004298,0,0,5.880886
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,29.4709,29.4709,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.465905,3.00596,0,0.6871056,-0.6871056,5.244293,37.45916,0.137096,0.7180254,0,0,3.00596
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,28.87637,28.87637,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.229356,2.318854,0,0.2252218,-0.2252218,5.006888,35.76341,0.137096,0.2353568,0,0,2.318854
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,28.36519,28.36519,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.479602,2.093632,0,0.3911207,-0.3911207,4.594611,32.81858,0.137096,0.4087211,0,0,2.093632
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,27.81511,27.81511,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.914181,1.702512,0,0.682327,-0.682327,3.875375,27.68119,0.137096,0.7130318,0,0,1.702512
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,27.44283,27.44283,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.67232,1.020185,0,0.3885689,-0.3885689,3.465787,24.75557,0.137096,0.4060545,0,0,1.020185
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,27.02055,27.02055,0.7827104,0.600035,0,-1,0,0.600035,0,0,0.1826755,0.2609465,0,0.6316158,0.600035,0,0,11.10406,0.6316158,0,0.6316158,-0.6316158,2.800006,20,0.137096,0.8609815,0,0,0.6316158
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,26.67606,26.67606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137096,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,26.42602,26.42602,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.137222,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,26.27044,26.27044,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1374298,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,26.03708,26.03708,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1375156,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,26.50381,26.50381,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1377424,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.492583,38.24768,27.84845,0.7384271,0.7384271,0,-1,0,0.7384271,202.1301,0,0,0,1.492583,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.7152916,0,0.7152916,13.87265,99.09015,0.1376945,0.8122698,1.194067,0,11.35325
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.455549,47.18434,29.08196,0.8152483,0.8152483,0,-1,0,0.8152483,301.2026,1.463124,0,0,2.455549,0.8581561,0.8152483,0,0,0.1342692,10.50443,0.1342692,0,0.1342692,14.00003,100,0.1376854,0.8967732,1.96444,0,12.95998
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.83039,51.82234,30.31547,1.66026,1.66026,0,-1,0,1.66026,170.4787,1.082747,0,0,2.83039,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1376854,1.826286,2.264312,0,13.45566
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.670253,51.86087,31.56565,0,0,0,-1,0,0,0,2.670253,0,0,2.670253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376854,0,2.136202,0,13.29553
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.97272,47.41365,32.84916,0.9724005,0.9724005,0,-1,0,0.9724005,202.8711,0.9491401,0,0,1.97272,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1376854,1.069641,1.578176,0,12.59799
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6971556,38.52605,33.66039,0.728354,0.728354,0,-1,0,0.728354,95.71659,0,0,0,0.6971556,0.7666884,0.728354,0,0,0,10.62527,0,0.06953278,-0.06953278,13.92673,99.47647,0.1376854,0.8011894,0.5577245,0,11.32243
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,34.06601,34.06601,0.4937545,0.4937545,0,-1,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.07725865,10.55574,0,0.5197417,-0.5197417,13.37888,95.56322,0.1376854,0.54313,0,0,10.55574
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,34.5383,34.5383,1.750325,1.750325,0,-1,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.6547493,10.036,0,1.842448,-1.842448,11.43677,81.69103,0.1376854,1.925358,0,0,10.036
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,34.22158,34.22158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.701914,8.193552,0,0,0,11.43677,81.69103,0.1376854,0,0,0,8.193552
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,33.13254,33.13254,1.409309,1.409309,0,-1,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.701914,8.193552,0,1.483483,-1.483483,9.873039,70.52157,0.1376854,1.55024,0,0,8.193552
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,32.16018,32.16018,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.350228,6.710069,0,2.73731,-2.73731,6.987661,49.91176,0.1376854,2.860489,0,0,6.710069
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,31.1767,31.1767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.391684,3.972759,0,0,0,6.987661,49.91176,0.1376854,0,0,0,3.972759
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,30.25435,30.25435,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.391684,3.972759,0,3.396803,-3.396803,3.407115,24.33649,0.1376854,3.54966,0,0,3.972759
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,29.36533,29.36533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16591,0.575955,0,0,0,3.407115,24.33649,0.1376854,0,0,0,0.575955
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,28.7708,28.7708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16591,0.575955,0,0,0,3.407115,24.33649,0.1376854,0,0,0,0.575955
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,28.27073,28.27073,0.5709539,0.5471572,0,-1,0,0.5471572,0,0,0.02379665,0.08089203,0,0.575955,0.5471572,0,0,11.16591,0.575955,0,0.575955,-0.575955,2.800006,20,0.1376854,0.6280493,0,0,0.575955
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,27.72065,27.72065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376854,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,27.34838,27.34838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376854,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,26.94276,26.94276,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376854,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,26.59827,26.59827,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376854,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,26.34823,26.34823,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1378249,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,26.19265,26.19265,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1379763,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,25.95929,25.95929,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1380996,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,26.42602,26.42602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1380996,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.528721,38.41612,27.75399,1.157606,1.157606,0,-1,0,1.157606,132.0589,0,0,0,1.528721,1.218532,1.157606,0,0,1.81586,8.991,0.3101884,0,0.3101884,12.57162,89.79712,0.1380788,1.273366,1.222976,0,10.51972
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.491087,47.37441,28.9875,0.03389422,0.03389422,0,-1,0,0.03389422,7349.593,0.9497374,0,0,2.491087,0.03567813,0.03389422,0,0,1.505672,9.270169,1.505672,0,1.505672,14.00003,100,0.1379781,0.03728364,1.99287,0,11.76126
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.86616,52.02949,30.22101,0,0,0,-1,0,0,0,2.86616,0,0,2.86616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379781,0,2.292928,0,13.49143
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.707647,52.06764,31.46008,0.3517373,0.3517373,0,-1,0,0.3517373,769.7925,2.337398,0,0,2.707647,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1379781,0.386911,2.166118,0,13.33292
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,2.013063,47.6018,32.72137,1.822759,1.822759,0,-1,0,1.822759,110.4405,0.09436981,0,0,2.013063,1.918694,1.822759,0,0,0,10.62527,0,0,0,14.00003,100,0.1379781,2.005035,1.610451,0,12.63834
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.7375824,38.69123,33.53815,1.099098,1.099098,0,-1,0,1.099098,67.10795,0,0,0,0.7375824,1.156946,1.099098,0,0,0,10.62527,0,0.4193633,-0.4193633,13.55798,96.84252,0.1379781,1.209008,0.5900659,0,11.36286
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,33.94377,33.94377,0.1468499,0.1468499,0,-1,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.4659593,10.20591,0,0.1545788,-0.1545788,13.39504,95.67867,0.1379781,0.1615349,0,0,10.20591
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,34.4105,34.4105,2.710842,2.710842,0,-1,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.6377135,10.05133,0,2.853518,-2.853518,10.38717,74.19391,0.1379781,2.981926,0,0,10.05133
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,34.06601,34.06601,1.331871,1.331871,0,-1,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.808289,7.197814,0,1.40197,-1.40197,8.909362,63.63817,0.1379781,1.465059,0,0,7.197814
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,33.00474,33.00474,3.228032,3.228032,0,-1,0,3.228032,0,0,4.440892E-16,0.2208357,0,3.397929,3.228032,0,0,5.366034,5.795844,0,3.397929,-3.397929,5.32763,38.05442,0.1379781,3.550836,0,0,5.795844
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,32.03794,32.03794,3.021544,2.278019,0,-1,0,2.278019,0,0,0.743525,1.045679,0,2.397915,2.278019,0,0,9.14151,2.397915,0,2.397915,-2.397915,2.800006,20,0.1379781,3.323699,0,0,2.397915
