Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,31.04891,31.04891,1.631513,0,0,-1,0,0,0,0,1.631513,1.794664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379781,1.794664,0,0,0
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379781,0,0,0,0
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,29.27087,29.27087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379781,0,0,0,0
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,28.65967,28.65967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379781,0,0,0,0
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,28.1596,28.1596,0.09011161,0,0,-1,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379781,0.09912277,0,0,0
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,27.62619,27.62619,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379781,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,27.27059,27.27059,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379781,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,26.86497,26.86497,0.4933378,0,0,-1,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379781,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,26.52048,26.52048,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379781,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,26.28711,26.28711,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1381292,0.3186316,0,5,0
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,26.11486,26.11486,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1382963,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,25.87594,25.87594,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1384722,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,26.34823,26.34823,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1384722,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.56697,38.60096,27.65953,1.635821,1.635821,0,-1,0,1.635821,95.79102,0,0,0,1.56697,1.721917,1.635821,0,0,4.644866,6.444894,0,0.1549473,-0.1549473,9.430192,67.35838,0.1384722,1.799403,1.253576,0,8.011864
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.528267,47.59803,28.90971,0.6116195,0.6116195,0,-1,0,0.6116195,413.3726,0,0,0,2.528267,0.64381,0.6116195,0,0,4.81703,6.289947,1.884457,0,1.884457,11.21795,80.12802,0.1383465,0.6727814,2.022614,0,8.818214
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.903665,52.25309,30.12655,1.565696,1.565696,0,-1,0,1.565696,185.4552,0,0,0,2.903665,1.648101,1.565696,0,0,2.932573,7.985959,1.255564,0,1.255564,12.40908,88.63609,0.138263,1.722266,2.322932,0,10.88962
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.746367,52.31292,31.37673,1.480851,1.480851,0,-1,0,1.480851,185.4587,0,0,0,2.746367,1.55879,1.480851,0,0,1.677009,9.115966,1.187577,0,1.187577,13.53571,96.68346,0.138184,1.628936,2.197094,0,11.86233
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,2.05474,47.8387,32.62691,0.9483402,0.9483402,0,-1,0,0.9483402,216.667,0.5670547,0,0,2.05474,0.9982528,0.9483402,0,0,0.4894322,10.18478,0.4894322,0,0.4894322,14.00003,100,0.1381515,1.043174,1.643792,0,12.23952
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7805627,38.93303,33.47148,0,0,0,-1,0,0,0,0.7805627,0,0,0.7805627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381515,0,0.6244501,0,11.40584
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,33.84931,33.84931,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1381515,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,34.31604,34.31604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1381515,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,34.00489,34.00489,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1381515,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,32.94362,32.94362,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1381515,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,31.96015,31.96015,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1381515,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,30.98779,30.98779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1381515,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,30.06543,30.06543,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1381515,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,29.19308,29.19308,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1381515,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,28.59855,28.59855,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1381515,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,28.09848,28.09848,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1381515,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,27.58174,27.58174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1381515,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,27.20947,27.20947,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1381515,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,26.7983,26.7983,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1381515,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,26.45936,26.45936,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1381515,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,26.22044,26.22044,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1381515,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,26.06486,26.06486,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1381515,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,25.83149,25.83149,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1384411,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,26.29822,26.29822,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.138714,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.110403,42.73752,27.61508,0,0,0,-1,0,0,0,0,0,0,2.110403,0,0,0,0,4.116466,6.920455,2.110403,0,2.110403,12.09691,86.40633,0.1385738,0,1.688323,0,9.030859
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.567049,47.85518,28.84859,0.9401159,0.9401159,0,-1,0,0.9401159,273.0567,0,0,0,2.567049,0.9895957,0.9401159,0,0,2.006062,8.819818,1.577454,0,1.577454,13.59341,97.09562,0.1384692,1.034127,2.053639,0,11.38687
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.942006,52.54402,30.0821,0,0,0,-1,0,0,0,2.513398,0,0,2.942006,0,0,0,0,0.4286085,10.23953,0.4286085,0,0.4286085,14.00003,100,0.1384408,0,2.353605,0,13.18153
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.786363,52.59662,31.31561,0.06620996,0.06620996,0,-1,0,0.06620996,4208.374,2.716668,0,0,2.786363,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1384408,0.07283096,2.22909,0,13.41164
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.549711,51.95716,32.56579,0.686958,0.686958,0,-1,0,0.686958,371.1596,1.826597,0,0,2.549711,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1384408,0.7556539,2.039769,0,13.17498
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.8265148,39.16856,33.37702,1.609926,1.609926,0,-1,0,1.609926,51.33868,0,0,0,0.8265148,1.694659,1.609926,0,0,0,10.62527,0,0.8681441,-0.8681441,13.08492,93.46355,0.1384408,1.770918,0.6612118,0,11.45179
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,33.78819,33.78819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9646046,9.75713,0,0,0,13.08492,93.46355,0.1384408,0,0,0,9.75713
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,34.22158,34.22158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9646046,9.75713,0,0,0,13.08492,93.46355,0.1384408,0,0,0,9.75713
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,33.91043,33.91043,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,0.9646046,9.75713,0,1.993774,-1.993774,10.9833,78.452,0.1384408,2.083494,0,0,9.75713
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,32.84916,32.84916,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.179909,7.763356,0,1.028917,-1.028917,9.898727,70.70506,0.1384408,1.075218,0,0,7.763356
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,31.86569,31.86569,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.32315,6.734439,0,2.445202,-2.445202,7.321259,52.2946,0.1384408,2.555236,0,0,6.734439
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,30.91,30.91,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.040041,4.289237,0,0.7056144,-0.7056144,6.577476,46.98188,0.1384408,0.7373671,0,0,4.289237
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,30.00431,30.00431,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.824057,3.583623,0,3.505263,-3.505263,2.882604,20.58999,0.1384408,4.326359,0,0,3.583623
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,29.13196,29.13196,0.2928997,0.07444175,0,-1,0,0.07444175,0,0,0.218458,0.2477479,0,0.07835973,0.07444175,0,0,11.71879,0.07835973,0,0.07835973,-0.07835973,2.800006,20,0.1384408,0.3221897,0,0,0.07835973
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,28.53743,28.53743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384408,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,28.02069,28.02069,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384408,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,27.50395,27.50395,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384408,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,27.14279,27.14279,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384408,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,26.72051,26.72051,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384408,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,26.39268,26.39268,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384408,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,26.15932,26.15932,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1385596,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,25.98707,25.98707,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1386697,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,25.7537,25.7537,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1389268,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.292219,28.13552,26.22044,0.5973089,0.5973089,0,0,0,0.5973089,48.92259,0,0,0,0.292219,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3365273,-0.3365273,11.92262,85.16141,0.1389268,0.6570398,0.2337752,0,9.283219
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.649113,39.08708,27.53729,1.249545,1.249545,0,-1,0,1.249545,131.977,0,0,0,1.649113,1.315311,1.249545,0,0,2.189779,8.654472,0.333802,0,0.333802,12.23929,87.42335,0.1389048,1.3745,1.31929,0,10.30359
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.607891,48.11192,28.7708,1.527579,1.527579,0,-1,0,1.527579,170.7205,0,0,0,2.607891,1.607978,1.527579,0,0,1.855977,8.954894,0.9999129,0,0.9999129,13.18789,94.19905,0.1388387,1.680337,2.086313,0,11.56279
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.982581,52.8173,30.00431,0,0,0,-1,0,0,0,2.126516,0,0,2.982581,0,0,0,0,0.8560646,9.854816,0.8560646,0,0.8560646,14.00003,100,0.1387822,0,2.386065,0,12.8374
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.82823,52.87909,31.23782,1.497427,1.497427,0,-1,0,1.497427,188.8727,1.251991,0,0,2.82823,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1387822,1.647169,2.262584,0,13.4535
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.142663,48.39092,32.47133,0.9626212,0.9626212,0,-1,0,0.9626212,222.5863,1.129378,0,0,2.142663,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1387822,1.058883,1.714131,0,12.76794
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8753181,39.43167,33.28812,2.07142,2.07142,0,-1,0,2.07142,42.25692,0,4.440892E-16,0,0.8753181,2.180442,2.07142,0,0,0,10.62527,0,1.305124,-1.305124,12.62431,90.17344,0.1387822,2.278562,0.7002545,0,11.50059
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,33.66039,33.66039,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.450137,9.32015,0,1.173638,-1.173638,11.38718,81.33687,0.1387822,1.226452,0,0,9.32015
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,34.13268,34.13268,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.754179,8.146513,0,0.5177031,-0.5177031,10.84148,77.43896,0.1387822,0.5409998,0,0,8.146513
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,33.81597,33.81597,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.329405,7.628809,0,0.9015925,-0.9015925,9.891115,70.65068,0.1387822,0.9421641,0,0,7.628809
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,32.75471,32.75471,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.331174,6.727217,0,2.140115,-2.140115,7.635236,54.53729,0.1387822,2.23642,0,0,6.727217
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,31.77123,31.77123,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.70908,4.587102,0,3.505263,-3.505263,3.940364,28.1454,0.1387822,4.634914,0,0,4.587102
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,30.83221,30.83221,1.883174,1.027747,0,-1,0,1.027747,0,0,0.8554265,1.043744,0,1.081839,1.027747,0,0,10.60382,1.081839,0,1.081839,-1.081839,2.800006,20,0.1387822,2.071491,0,0,1.081839
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,29.90985,29.90985,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387822,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,29.04862,29.04862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387822,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,28.45964,28.45964,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387822,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,27.95957,27.95957,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387822,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,27.44283,27.44283,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387822,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,27.08167,27.08167,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387822,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,26.67606,26.67606,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387822,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,26.34823,26.34823,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387822,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,26.11486,26.11486,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1389392,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,25.94262,25.94262,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1390651,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,25.70925,25.70925,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1391697,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.305231,28.15997,26.15932,0,0,0,0,0,0,0,0,0,0,0.305231,0,0,0,0,1.81586,8.991,0.305231,0,0.305231,12.56692,89.76353,0.1391496,0,0.2441848,0,9.296231
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.693281,39.34907,27.47062,1.298076,1.298076,0,-1,0,1.298076,130.4454,0,0,0,1.693281,1.366396,1.298076,0,0,1.510629,9.265708,0.3268848,0,0.3268848,12.87703,91.9786,0.139128,1.427884,1.354625,0,10.95899
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.650095,48.41338,28.72079,1.387368,1.387368,0,-1,0,1.387368,191.016,0.005963197,0,0,2.650095,1.460388,1.387368,0,0,1.183744,9.559904,1.183744,0,1.183744,14.00003,100,0.1390502,1.526105,2.120076,0,12.21
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,3.024485,53.1238,29.94319,1.300832,1.300832,0,-1,0,1.300832,232.5039,1.655188,0,0,3.024485,1.369297,1.300832,0,0,0,10.62527,0,0,0,14.00003,100,0.1390502,1.430915,2.419588,0,13.64976
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.871663,53.17717,31.16003,0.9014856,0.9014856,0,-1,0,0.9014856,318.5479,1.922731,0,0,2.871663,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1390502,0.9916341,2.29733,0,13.49694
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.188817,48.70604,32.41021,1.22337,1.22337,0,-1,0,1.22337,178.9171,0.9010596,0,0,2.188817,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1390502,1.345707,1.751054,0,12.81409
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.9261257,39.70489,33.19366,0.5404562,0.5404562,0,-1,0,0.5404562,171.36,0.3572244,0,0,0.9261257,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1390502,0.5945019,0.7409005,0,11.5514
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,33.56593,33.56593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390502,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,34.00489,34.00489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390502,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,33.69373,33.69373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390502,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,32.62691,32.62691,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1390502,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,31.63232,31.63232,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1390502,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,30.6933,30.6933,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1390502,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,29.79873,29.79873,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1390502,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,28.95972,28.95972,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1390502,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,28.36519,28.36519,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1390502,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,27.84845,27.84845,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1390502,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,27.36504,27.36504,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1390502,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,27.00388,27.00388,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1390502,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,26.59827,26.59827,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1390502,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,26.27044,26.27044,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1390502,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,26.04819,26.04819,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1390502,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,25.87594,25.87594,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1390502,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,25.64257,25.64257,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1390502,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3385198,28.31913,26.09819,1.630908,1.630908,4.846846,0,1.488189,1.630908,20.75652,0,0,0,0.3385198,0,0,3.215938,3.055141,11.60082,0.1845354,3.393661,0,3.393661,6.214032,44.38586,0.139334,1.793999,0.2708158,5,0.5230551
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.258424,43.67197,27.39283,0.5562425,0.5562425,0,-1,0,0.5562425,406.0143,0,0,0,2.258424,0.5855184,0.5562425,0,0,8.20716,3.23883,1.672905,0,1.672905,7.80109,55.72196,0.139224,0.6118668,1.806739,0,5.497254
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.488425,55.87619,28.64301,1.67544,1.67544,0,-1,0,1.67544,208.2095,0,0,0,3.488425,1.763621,1.67544,0,0,6.534255,4.744445,1.724804,0,1.724804,9.437383,67.40974,0.1391108,1.842984,2.79074,0,8.23287
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,3.068276,53.42947,29.8654,1.552551,1.552551,0,-1,0,1.552551,197.628,0,0,0,3.068276,1.634264,1.552551,0,0,4.809451,6.296769,1.434011,0,1.434011,10.7978,77.12703,0.1390169,1.707806,2.454621,0,9.365045
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.916623,53.49078,31.08224,0.1051895,0.1051895,0,-1,0,0.1051895,2772.733,0,0,0,2.916623,0.1107258,0.1051895,0,0,3.375439,7.587379,2.805897,0,2.805897,13.45971,96.14062,0.1388333,0.1157084,2.333298,0,10.504
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.23694,49.00194,32.31575,0.1394101,0.1394101,0,-1,0,0.1394101,1604.575,1.520651,0,0,2.23694,0.1467475,0.1394101,0,0,0.5695417,10.11269,0.5695417,0,0.5695417,14.00003,100,0.1387961,0.1533512,1.789552,0,12.34963
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9785794,39.99152,33.0992,0,0,0,-1,0,0,0,0.9785794,0,0,0.9785794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387961,0,0.7828635,0,11.60385
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,33.47148,33.47148,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1387961,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,33.91043,33.91043,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1387961,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,33.56593,33.56593,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1387961,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,32.50467,32.50467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1387961,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,31.5212,31.5212,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1387961,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,30.59884,30.59884,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1387961,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,29.70982,29.70982,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1387961,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,28.86526,28.86526,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1387961,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,28.27073,28.27073,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1387961,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,27.77066,27.77066,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1387961,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,27.28725,27.28725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1387961,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,26.92609,26.92609,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1387961,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,26.52048,26.52048,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1387961,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,26.19265,26.19265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1387961,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,25.98707,25.98707,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1387961,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,25.81482,25.81482,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1387961,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,25.59812,25.59812,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1387961,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3329357,28.23135,26.04819,2.538163,2.538163,5,0,1.53,2.538163,13.11719,0,0,0,0.3329357,0,0,2.461837,2.338745,9.442451,2.127068,2.67168,0,2.67168,7.576711,54.11925,0.1390178,2.79198,0.2663485,5,2.460003
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.787623,39.91637,27.33171,0.1801958,0.1801958,0,-1,0,0.1801958,992.0449,0,0,0,1.787623,0.1896798,0.1801958,0,0,6.770771,4.53158,1.597944,0,1.597944,9.092653,64.94739,0.1389135,0.1982154,1.430099,0,6.319203
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.740562,49.00905,28.56522,0,0,0,-1,0,0,0,0,0,0,2.740562,0,0,0,0,5.172828,5.969729,2.740562,0,2.740562,11.69258,83.51825,0.1387351,0,2.192449,0,8.710291
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,3.113621,53.75121,29.78761,1.959418,1.959418,0,-1,0,1.959418,158.9054,0,0,0,3.113621,2.062545,1.959418,0,0,2.432266,8.436235,1.051076,0,1.051076,12.68972,90.64065,0.1386667,2.15536,2.490897,0,11.54986
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.963366,53.80281,30.98779,0.2179914,0.2179914,0,-1,0,0.2179914,1359.395,1.352711,0,0,2.963366,0.2294647,0.2179914,0,0,1.38119,9.382203,1.38119,0,1.38119,14.00003,100,0.138577,0.2397906,2.370692,0,12.34557
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.286581,49.31229,32.2213,1.596451,1.596451,0,-1,0,1.596451,143.229,0.6061063,0,0,2.286581,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.138577,1.756096,1.829265,0,12.91186
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,1.032639,40.29144,33.00474,1.712446,1.712446,0,-1,0,1.712446,60.30196,0,0,0,1.032639,1.802575,1.712446,0,0,0,10.62527,0,0.7699364,-0.7699364,13.18844,94.20298,0.138577,1.883691,0.826111,0,11.65791
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,33.34924,33.34924,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.855485,9.855338,0,2.0221,-2.0221,11.05696,78.97815,0.138577,2.113095,0,0,9.855338
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,33.78819,33.78819,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.102263,7.833238,0,1.382266,-1.382266,9.599926,68.57076,0.138577,1.444468,0,0,7.833238
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,33.47148,33.47148,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.638114,6.450971,0,0.2221351,-0.2221351,9.365775,66.89826,0.138577,0.2321311,0,0,6.450971
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,32.41021,32.41021,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,4.884931,6.228836,0,3.505263,-3.505263,5.670904,40.50637,0.138577,3.847478,0,0,6.228836
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,31.42674,31.42674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.779668,2.723573,0,0,0,5.670904,40.50637,0.138577,0,0,0,2.723573
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,30.50438,30.50438,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.779668,2.723573,0,1.920569,-1.920569,3.646446,26.04599,0.138577,2.006995,0,0,2.723573
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,29.61537,29.61537,1.356638,0.7628537,0,-1,0,0.7628537,0,0,0.593784,0.7294478,0,0.803004,0.7628537,0,0,10.91363,0.803004,0,0.803004,-0.803004,2.800006,20,0.138577,1.492302,0,0,0.803004
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,28.7708,28.7708,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138577,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,28.17627,28.17627,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138577,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,27.69287,27.69287,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138577,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,27.20947,27.20947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138577,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,26.8483,26.8483,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138577,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,26.44269,26.44269,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138577,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,26.12598,26.12598,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138577,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,25.92595,25.92595,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.138726,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,25.7537,25.7537,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1388326,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,25.52033,25.52033,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1390336,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.5023929,29.30244,25.98707,0,0,0,0,0,0,0,0,0,0,0.5023929,0,0,0,0,1.81586,8.991,0.5023929,0,0.5023929,12.75396,91.09956,0.1390011,0,0.4019144,0,9.493393
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.837625,40.23283,27.27059,1.260148,1.260148,0,-1,0,1.260148,145.8261,0,0,0,1.837625,1.326472,1.260148,0,0,1.313467,9.443153,0.5111534,0,0.5111534,13.23889,94.56329,0.138968,1.386163,1.4701,0,11.28078
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.788067,49.34833,28.5041,1.614473,1.614473,0,-1,0,1.614473,172.6921,0.2863083,0,0,2.788067,1.699445,1.614473,0,0,0.8023138,9.903192,0.8023138,0,0.8023138,14.00003,100,0.138916,1.77592,2.230453,0,12.69126
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,3.160481,54.08893,29.70982,2.440423,2.440423,0,-1,0,2.440423,129.5055,0.5916157,0,0,3.160481,2.568866,2.440423,0,0,0,10.62527,0,0,0,14.00003,100,0.138916,2.684465,2.528385,0,13.78576
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,3.011267,54.14713,30.91,0,0,0,-1,0,0,0,3.011267,0,0,3.011267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138916,0,2.409014,0,13.63654
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.337701,49.63698,32.12684,0,0,0,-1,0,0,0,2.337701,0,0,2.337701,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138916,0,1.870161,0,12.96297
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.088262,40.60453,32.91029,2.079158,2.079158,0,-1,0,2.079158,52.34147,0,0,0,1.088262,2.188588,2.079158,0,0,0,10.62527,0,1.100325,-1.100325,12.84018,91.71541,0.138916,2.287074,0.8706096,0,11.71354
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,33.25478,33.25478,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.222584,9.524949,0,1.485892,-1.485892,11.27392,80.52781,0.138916,1.552757,0,0,9.524949
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,33.69373,33.69373,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,2.873575,8.039057,0,0.7877765,-0.7877765,10.44353,74.59647,0.138916,0.8232264,0,0,8.039057
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,33.34924,33.34924,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.748882,7.25128,0,1.347228,-1.347228,9.023423,64.4529,0.138916,1.407853,0,0,7.25128
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,32.31575,32.31575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.245802,5.904052,0,0,0,9.023423,64.4529,0.138916,0,0,0,5.904052
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,31.29894,31.29894,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.245802,5.904052,0,2.640557,-2.640557,6.240032,44.57157,0.138916,2.759382,0,0,5.904052
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,30.40993,30.40993,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.179754,3.263496,0,1.537318,-1.537318,4.619557,32.99677,0.138916,1.606497,0,0,3.263496
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,29.52091,29.52091,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,9.887884,1.726178,0,1.303469,-1.303469,3.24558,23.18267,0.138916,1.362125,0,0,1.726178
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,28.69301,28.69301,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.33618,0.422709,0,0.06755825,-0.06755825,3.174367,22.67401,0.138916,0.07059837,0,0,0.422709
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,28.11515,28.11515,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.41125,0.3551507,0,0.1083695,-0.1083695,3.060136,21.85807,0.138916,0.1132461,0,0,0.3551507
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,27.61508,27.61508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53166,0.2467812,0,0,0,3.060136,21.85807,0.138916,0,0,0,0.2467812
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,27.14279,27.14279,0.2171578,0.2171578,0,-1,0,0.2171578,0,0,2.775558E-17,0.004431425,0,0.2285872,0.2171578,0,0,11.53166,0.2467812,0,0.2285872,-0.2285872,2.819184,20.13699,0.138916,0.2388736,0,0,0.2467812
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,26.77051,26.77051,0.2968526,0.01728435,0,-1,0,0.01728435,0,0,0.2795682,0.3092535,0,0.01819406,0.01728435,0,0,11.78564,0.01819406,0,0.01819406,-0.01819406,2.800006,20,0.138916,0.3265378,0,0,0.01819406
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,26.37601,26.37601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138916,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,26.06486,26.06486,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138916,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,25.84816,25.84816,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1390239,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,25.69258,25.69258,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1391819,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,25.47033,25.47033,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1393538,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4708129,29.02784,25.92595,0,0,0,0,0,0,0,0,0,0,0.4708129,0,0,0,0,1.81586,8.991,0.4708129,0,0.4708129,12.724,90.88556,0.1393234,0,0.3766503,0,9.461813
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.518282,45.58436,27.20947,0.8773134,0.8773134,0,-1,0,0.8773134,287.0448,0.2497471,0,0,2.518282,0.9234878,0.8773134,0,0,1.345047,9.414732,1.345047,0,1.345047,14.00003,100,0.1392366,0.9650448,2.014626,0,11.93301
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.837479,49.68688,28.42631,0.3908764,0.3908764,0,-1,0,0.3908764,725.9276,2.42603,0,0,2.837479,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.1392366,0.429964,2.269984,0,13.46275
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.208923,54.43685,29.62648,2.783347,2.783347,0,-1,0,2.783347,115.2901,0.279084,0,0,3.208923,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1392366,3.061682,2.567139,0,13.8342
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,3.060574,54.50663,30.83221,0.2278995,0.2278995,0,-1,0,0.2278995,1342.949,2.820679,0,0,3.060574,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1392366,0.2506894,2.448459,0,13.68585
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.390178,49.98151,32.03794,0,0,0,-1,0,0,0,2.390178,0,0,2.390178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392366,0,1.912143,0,13.01545
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.54983,44.01141,32.81583,0.8839288,0.8839288,0,-1,0,0.8839288,175.3343,0.6193788,0,0,1.54983,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1392366,0.9723217,1.239864,0,12.1751
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,33.16032,33.16032,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1392366,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,33.59927,33.59927,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1392366,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,33.25478,33.25478,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1392366,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,32.2213,32.2213,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1392366,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,31.22115,31.22115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1392366,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,30.33214,30.33214,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1392366,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,29.44312,29.44312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1392366,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,28.62634,28.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1392366,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,28.03736,28.03736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1392366,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,27.5484,27.5484,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1392366,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,27.08167,27.08167,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1392366,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,26.70939,26.70939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1392366,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,26.31489,26.31489,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1392366,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,26.00374,26.00374,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1392366,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,25.79815,25.79815,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1392366,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,25.63146,25.63146,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1392366,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,25.40921,25.40921,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1392366,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.590474,29.78376,25.87594,2.359629,2.359629,5,0,1.53,2.359629,25.02402,4.440892E-16,0,0,0.590474,0,0,2.640371,2.508353,11.24166,0.5077842,3.098827,0,3.098827,6.275063,44.82178,0.1394862,2.595592,0.4723792,5,1.098258
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.564282,45.87107,27.12612,0.8476149,0.8476149,0,-1,0,0.8476149,302.5291,0,0,0,2.564282,0.8922263,0.8476149,0,0,8.142829,3.296728,1.672056,0,1.672056,7.861314,56.15213,0.1393784,0.9323764,2.051426,0,5.861011
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.544824,56.05544,28.34852,0.1406545,0.1406545,0,-1,0,0.1406545,2520.235,0,0,0,3.544824,0.1480574,0.1406545,0,0,6.470773,4.801579,3.396767,0,3.396767,11.08377,79.16962,0.13916,0.15472,2.835859,0,8.346403
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,4.02821,62.44294,29.54869,1.409333,1.409333,0,-1,0,1.409333,285.8239,0,0,0,4.02821,1.483508,1.409333,0,0,3.074006,7.858669,2.544702,0,2.544702,13.49789,96.41328,0.1389968,1.550266,3.222568,0,11.88688
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.88589,62.47745,30.73775,0.9214844,0.9214844,0,-1,0,0.9214844,421.6989,2.386602,0,0,3.88589,0.9699836,0.9214844,0,0,0.5293038,10.1489,0.5293038,0,0.5293038,14.00003,100,0.1389629,1.013633,3.108712,0,14.03479
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.444124,50.33447,31.94348,1.872727,1.872727,0,-1,0,1.872727,130.5115,0.4728318,0,0,2.444124,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1389629,2.06,1.955299,0,13.0694
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.633866,44.56571,32.72137,0,0,0,-1,0,0,0,1.633866,0,0,1.633866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389629,0,1.307093,0,12.25914
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,33.06586,33.06586,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1389629,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,33.50481,33.50481,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1389629,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,33.16032,33.16032,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1389629,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,32.12684,32.12684,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1389629,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,31.1267,31.1267,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1389629,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,30.25435,30.25435,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1389629,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,29.382,29.382,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1389629,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,28.56522,28.56522,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1389629,0.414524,0,0,4.106245
