Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,25.81482,25.81482,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.64155,1.047878,0,0.532856,-0.532856,3.342886,23.87771,0.1411128,0.5568345,0,0,1.047878
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,25.52033,25.52033,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.23361,0.5150217,0,0.3598401,-0.3598401,2.963581,21.1684,0.1411128,0.3760329,0,0,0.5150217
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,25.25363,25.25363,0.4092902,0.1474225,0,-1,0,0.1474225,0,0,0.2618677,0.3027967,0,0.1551816,0.1474225,0,0,11.63344,0.1551816,0,0.1551816,-0.1551816,2.800006,20,0.1411128,0.4502192,0,0,0.1551816
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,25.03693,25.03693,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1412393,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,24.84801,24.84801,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1414269,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,24.6591,24.6591,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1416593,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.783986,37.46782,25.09805,0,0,0,0,0,0,0,0,0,0,1.783986,0,0,0,0,1.81586,8.991,1.783986,0,1.783986,13.96979,99.78401,0.1415535,0,1.427189,0,10.77499
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.987193,48.3668,26.17598,0.4016688,0.4016688,0,-1,0,0.4016688,743.6957,2.53251,0,0,2.987193,0.4228092,0.4016688,0,0,0.03187463,10.59659,0.03187463,0,0.03187463,14.00003,100,0.1415516,0.4418356,2.389755,0,13.58378
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.20503,61.48682,27.37616,2.296983,2.296983,0,-1,0,2.296983,183.0676,1.787153,0,0,4.20503,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1415516,2.526681,3.364024,0,14.8303
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.431751,65.55511,28.56522,0.8849375,0.8849375,0,-1,0,0.8849375,500.7982,3.500238,0,0,4.431751,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1415516,0.9734312,3.545401,0,15.05702
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.390834,56.22718,29.69316,0.08446596,0.08446596,0,-1,0,0.08446596,4014.439,3.301923,0,0,3.390834,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1415516,0.09291255,2.712667,0,14.01611
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,3.113722,55.01687,30.84888,2.829569,2.829569,0,-1,0,2.829569,110.0423,0.135229,0,0,3.113722,2.978493,2.829569,0,0,0,10.62527,0,0,0,14.00003,100,0.1415516,3.112525,2.490978,0,13.739
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.526621,50.59297,31.54898,1.803407,1.803407,0,-1,0,1.803407,140.1026,0.6282973,0,0,2.526621,1.898324,1.803407,0,0,0,10.62527,0,0,0,14.00003,100,0.1415516,1.983748,2.021297,0,13.1519
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7920192,37.2845,31.79902,1.0313,1.0313,0,-1,0,1.0313,76.79815,0,0,0,0.7920192,1.085579,1.0313,0,0,0,10.62527,0,0.2935596,-0.2935596,13.69059,97.78973,0.1415516,1.13443,0.6336154,0,11.41729
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,32.16018,32.16018,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.3261774,10.33171,0,1.131396,-1.131396,12.49799,89.2712,0.1415516,1.182309,0,0,10.33171
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,31.86569,31.86569,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.583284,9.200318,0,2.173108,-2.173108,10.20734,72.90939,0.1415516,2.270898,0,0,9.200318
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,30.92667,30.92667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.997849,7.027211,0,0,0,10.20734,72.90939,0.1415516,0,0,0,7.027211
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,30.06543,30.06543,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,3.997849,7.027211,0,0.1335884,-0.1335884,10.06652,71.90358,0.1415516,0.1395999,0,0,7.027211
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,29.28754,29.28754,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.14628,6.893622,0,3.505263,-3.505263,6.37165,45.51169,0.1415516,3.783091,0,0,6.893622
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,28.44298,28.44298,5.233407,3.218941,0,-1,0,3.218941,0,0,2.014466,2.537807,0,3.388359,3.218941,0,0,8.041017,3.388359,0,3.388359,-3.388359,2.800006,20,0.1415516,5.756748,0,0,3.388359
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,27.69287,27.69287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415516,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,27.12612,27.12612,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415516,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,26.64272,26.64272,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415516,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,26.22044,26.22044,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415516,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,25.77037,25.77037,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415516,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,25.487,25.487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415516,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,25.23696,25.23696,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415516,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,25.00359,25.00359,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1416516,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,24.83135,24.83135,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1418548,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,24.64243,24.64243,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1419702,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.874917,38.1535,25.09805,2.371139,2.371139,0,0,0,2.371139,79.07244,0,0,0,1.874917,2.495936,2.371139,0,0,1.81586,8.991,0,0.6210184,-0.6210184,11.62274,83.01941,0.1419702,2.608253,1.499934,0,10.86592
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.995254,48.41731,26.15932,0.7988987,0.7988987,0,-1,0,0.7988987,374.9229,0,0,0,2.995254,0.840946,0.7988987,0,0,2.505881,8.369982,2.154308,0,2.154308,13.6665,97.61764,0.1418428,0.8787886,2.396203,0,11.36524
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.340793,52.93844,27.36504,0,0,0,-1,0,0,0,2.98922,0,0,3.340793,0,0,0,0,0.3515725,10.30886,0.3515725,0,0.3515725,14.00003,100,0.141822,0,2.672634,0,13.64965
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.472346,55.60716,28.54855,2.64028,2.64028,0,-1,0,2.64028,131.5143,0.6931037,0,0,3.472346,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.141822,2.904308,2.777877,0,14.09762
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.397928,56.27452,29.67649,0,0,0,-1,0,0,0,3.397928,0,0,3.397928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141822,0,2.718342,0,14.0232
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,3.120488,55.03976,30.81554,3.551263,3.33,0,-1,0,3.33,93.70834,0,0.221263,0.5763893,3.120488,3.505263,3.33,0,0,0,10.62527,0,0.3847755,-0.3847755,13.59444,97.10294,0.141822,3.906389,2.49639,0,13.74576
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.603343,51.22514,31.5212,0,0,0,-1,0,0,0,2.175815,0,0,2.603343,0,0,0,0,0.4275284,10.2405,0.4275284,0,0.4275284,14.00003,100,0.1417968,0,2.082675,0,12.84384
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8667396,37.77578,31.75456,0.801477,0.801477,0,-1,0,0.801477,108.1428,0.02307961,0,0,0.8667396,0.84366,0.801477,0,0,0,10.62527,0,0,0,14.00003,100,0.1417968,0.8816247,0.6933917,0,11.49201
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,32.09906,32.09906,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0,10.62527,0,2.185197,-2.185197,11.69663,83.54718,0.1417968,2.28353,0,0,10.62527
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,31.81568,31.81568,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.427996,8.440078,0,1.163023,-1.163023,10.47069,74.79053,0.1417968,1.215359,0,0,8.440078
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,30.89333,30.89333,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.720244,7.277055,0,2.488015,-2.488015,7.848096,56.05772,0.1417968,2.599976,0,0,7.277055
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,30.03765,30.03765,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.484705,4.789039,0,2.008566,-2.008566,5.730882,40.93479,0.1417968,2.098952,0,0,4.789039
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,29.27087,29.27087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.716446,2.780473,0,0,0,5.730882,40.93479,0.1417968,0,0,0,2.780473
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,28.40964,28.40964,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.716446,2.780473,0,2.341722,-2.341722,3.26249,23.30345,0.1417968,2.4471,0,0,2.780473
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,27.65953,27.65953,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0,0,0.3935871,0.3739077,0,0,11.31836,0.4387508,0,0.3935871,-0.3935871,2.847612,20.34005,0.1417968,0.4112985,0,0,0.4387508
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,27.08167,27.08167,0.3952546,0.04290553,0,-1,0,0.04290553,0,0,0.3523491,0.3918746,0,0.04516372,0.04290553,0,0,11.75568,0.04516372,0,0.04516372,-0.04516372,2.800006,20,0.1417968,0.4347801,0,0,0.04516372
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,26.61493,26.61493,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417968,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,26.19265,26.19265,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417968,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,25.7537,25.7537,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417968,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,25.47033,25.47033,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417968,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,25.22029,25.22029,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417968,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,24.98693,24.98693,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1418945,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,24.81468,24.81468,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1420647,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,24.62576,24.62576,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1422849,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.967048,38.83645,25.08138,1.437392,1.437392,0,0,0,1.437392,136.8484,0,0,0,1.967048,1.513044,1.437392,0,0,2.151141,8.689247,0.4540038,0,0.4540038,12.38998,88.49969,0.1422581,1.581131,1.573638,0,10.65629
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.648239,54.30888,26.12598,1.164602,1.164602,0,-1,0,1.164602,313.2605,0.7252048,0,0,3.648239,1.225897,1.164602,0,0,1.697137,9.097851,1.697137,0,1.697137,14.00003,100,0.142158,1.281062,2.918591,0,12.74609
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.222048,61.60959,27.33171,2.305753,2.305753,0,-1,0,2.305753,183.1092,1.794939,0,0,4.222048,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.142158,2.536329,3.377638,0,14.84732
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.479845,55.66505,28.53743,1.400189,1.400189,0,-1,0,1.400189,248.5268,2.005962,0,0,3.479845,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.142158,1.540208,2.783876,0,14.10512
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.405026,56.32195,29.65982,2.781026,2.781026,0,-1,0,2.781026,122.4378,0.4776303,0,0,3.405026,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.142158,3.059129,2.724021,0,14.0303
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,3.126906,55.07938,30.79887,0.9496624,0.9496624,0,-1,0,0.9496624,329.265,2.127262,0,0,3.126906,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.142158,1.044629,2.501525,0,13.75218
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.654684,51.63466,31.48786,0,0,0,-1,0,0,0,2.654684,0,0,2.654684,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142158,0,2.123747,0,13.27996
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.945112,38.30856,31.72123,1.114518,1.114518,0,-1,0,1.114518,84.8001,0,0,0,0.945112,1.173176,1.114518,0,0,0,10.62527,0,0.2280644,-0.2280644,13.75963,98.28285,0.142158,1.225969,0.7560896,0,11.57039
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,32.06572,32.06572,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.2534049,10.39721,0,1.334656,-1.334656,12.35278,88.23393,0.142158,1.394716,0,0,10.39721
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,31.7879,31.7879,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.736356,9.062553,0,2.942738,-2.942738,9.250858,66.07742,0.142158,3.075161,0,0,9.062553
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,30.86555,30.86555,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.006065,6.119816,0,3.505263,-3.505263,5.555986,39.68554,0.142158,4.936818,0,0,6.119816
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,30.02098,30.02098,3.192141,2.483825,0,-1,0,2.483825,0,0,0.7083156,1.02753,0,2.614553,2.483825,0,0,8.900802,2.614553,0,2.614553,-2.614553,2.800006,20,0.142158,3.511355,0,0,2.614553
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,29.23754,29.23754,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142158,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,28.3763,28.3763,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142158,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,27.62619,27.62619,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142158,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,27.04833,27.04833,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142158,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,26.5816,26.5816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142158,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,26.15932,26.15932,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142158,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,25.73703,25.73703,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142158,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,25.45921,25.45921,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142158,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,25.19251,25.19251,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142158,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,24.97025,24.97025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142158,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,24.79801,24.79801,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1423065,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,24.61465,24.61465,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1425436,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,2.060147,39.53333,25.06471,0.4235693,0.4235693,3.765823,0,1.19307,0.4235693,486.3777,0,0,0,2.060147,0,0,3.342254,3.175141,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.1425506,0.4659262,1.648117,5,7.973662
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,3.011703,48.52132,26.12598,2.492134,2.492134,0,-1,0,2.492134,120.8484,0.3884044,0,0,3.011703,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.1425506,2.741347,2.409362,0,13.63698
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.356814,53.04612,27.33171,0.7513559,0.7513559,0,-1,0,0.7513559,446.7675,2.565913,0,0,3.356814,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1425506,0.8264915,2.685452,0,13.98209
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.487497,55.71766,28.52077,0.01892982,0.01892982,0,-1,0,0.01892982,18423.29,3.467571,0,0,3.487497,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1425506,0.02082281,2.789998,0,14.11277
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.412124,56.36942,29.64315,2.425416,2.425416,0,-1,0,2.425416,140.682,0.8590539,0,0,3.412124,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1425506,2.667958,2.729699,0,14.0374
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,3.13318,55.12432,30.78776,1.955643,1.955643,0,-1,0,1.955643,160.2123,1.074609,0,0,3.13318,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1425506,2.151207,2.506544,0,13.75845
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.660417,51.6528,31.46008,1.530738,1.530738,0,-1,0,1.530738,173.7996,1.049114,0,0,2.660417,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1425506,1.683812,2.128333,0,13.28569
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,1.027133,38.87776,31.69344,1.707815,1.707815,0,-1,0,1.707815,60.14309,0,2.220446E-16,0,1.027133,1.7977,1.707815,0,0,0,10.62527,0,0.7705674,-0.7705674,13.18778,94.19823,0.1425506,1.878596,0.8217061,0,11.65241
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,32.03794,32.03794,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.856186,9.854707,0,1.070351,-1.070351,12.05953,86.13932,0.1425506,1.118517,0,0,9.854707
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,31.7879,31.7879,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.045465,8.784355,0,2.52264,-2.52264,9.400434,67.14582,0.1425506,2.636158,0,0,8.784355
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,30.84888,30.84888,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.848398,6.261716,0,1.761006,-1.761006,7.544171,53.88683,0.1425506,1.840251,0,0,6.261716
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,30.00431,30.00431,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.805071,4.50071,0,2.434913,-2.434913,4.977547,35.55384,0.1425506,2.544484,0,0,4.50071
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,29.23754,29.23754,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.51053,2.065797,0,1.593407,-1.593407,3.297949,23.55673,0.1425506,1.66511,0,0,2.065797
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,28.3763,28.3763,1.16973,0.4487706,0,-1,0,0.4487706,0,0,0.7209592,0.8379322,0,0.4723901,0.4487706,0,0,11.28098,0.4723901,0,0.4723901,-0.4723901,2.800006,20,0.1425506,1.286703,0,0,0.4723901
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,27.61508,27.61508,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425506,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,27.04833,27.04833,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425506,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,26.59827,26.59827,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425506,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,26.15932,26.15932,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425506,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,25.72036,25.72036,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425506,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,25.45921,25.45921,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425506,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,25.19251,25.19251,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425506,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,24.94247,24.94247,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1426523,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,24.7869,24.7869,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1427903,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4244575,27.36709,24.59798,2.897071,2.897071,5,0,1.53,2.897071,14.65126,0,0,0,0.4244575,0,0,2.102929,1.997783,5.14586,5.994,2.42224,0,2.42224,11.41617,81.54395,0.1429606,3.186778,0.339566,5,6.418458
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.154141,40.24398,25.04804,2.319927,2.319927,0,0,0,2.319927,92.85382,0,0,0,2.154141,2.442028,2.319927,0,0,2.72362,8.174016,0,0.2878875,-0.2878875,11.11271,79.37638,0.1429606,2.551919,1.723313,0,10.32816
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,3.020275,48.56342,26.09819,1.492473,1.492473,0,-1,0,1.492473,202.3671,0,0,0,3.020275,1.571024,1.492473,0,0,3.043495,7.886129,1.44925,0,1.44925,12.48759,89.19693,0.1428755,1.64172,2.41622,0,10.9064
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.365262,53.08398,27.29837,0.8108767,0.8108767,0,-1,0,0.8108767,415.0153,0.9174633,0,0,3.365262,0.8535544,0.8108767,0,0,1.594244,9.190454,1.594244,0,1.594244,14.00003,100,0.142782,0.8919644,2.69221,0,12.55572
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.495884,55.73652,28.47076,0.7933748,0.7933748,0,-1,0,0.7933748,440.6346,2.660753,0,0,3.495884,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.142782,0.8727123,2.796707,0,14.12116
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.419791,56.38847,29.5987,1.942645,1.942645,0,-1,0,1.942645,176.0378,1.374901,0,0,3.419791,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.142782,2.13691,2.735832,0,14.04506
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,3.139827,55.14619,30.75442,0.6793653,0.6793653,0,-1,0,0.6793653,462.1707,2.424706,0,0,3.139827,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.142782,0.7473018,2.511862,0,13.7651
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.666142,51.66447,31.42674,0.311356,0.311356,0,-1,0,0.311356,856.2999,2.338398,0,0,2.666142,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.142782,0.3424916,2.132913,0,13.29142
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.11283,39.47268,31.6601,0.1203334,0.1203334,0,-1,0,0.1203334,924.7893,0.9861634,0,0,1.11283,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.142782,0.1323667,0.8902641,0,11.7381
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,32.01015,32.01015,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.142782,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,31.72123,31.72123,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.142782,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,30.79887,30.79887,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.142782,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,29.95986,29.95986,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.142782,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,29.19308,29.19308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142782,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,28.34852,28.34852,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142782,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,27.59841,27.59841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142782,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,27.03722,27.03722,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142782,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,26.56493,26.56493,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142782,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,26.14265,26.14265,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142782,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,25.70925,25.70925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142782,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,25.44254,25.44254,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142782,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,25.17584,25.17584,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142782,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,24.94247,24.94247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142782,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,24.7869,24.7869,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1428979,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.4032614,27.22663,24.59798,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,77.1819,0,0,0,0.4032614,0,0,3.505263,3.33,8.475861,2.997,3.733261,0,3.733261,9.500804,67.86275,0.1430244,0.57473,0.3226092,5,3.400261
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.248889,40.97386,25.03693,0.09405333,0.09405333,2.719011,0,0.9072901,0.09405333,2391.078,0,0,0,2.248889,0,0,2.624958,2.49371,4.742599,6.356936,4.742599,0,4.742599,14.00003,100,0.1429294,0.1034587,1.799111,5,8.605824
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,3.028748,48.61773,26.08153,1.719443,1.719443,0,-1,0,1.719443,176.1471,1.218808,0,0,3.028748,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1429294,1.891387,2.422998,0,13.65402
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.373662,53.12814,27.27059,1.633943,1.633943,0,-1,0,1.633943,206.4736,1.653722,0,0,3.373662,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1429294,1.797337,2.698929,0,13.99894
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.503239,55.80681,28.47076,0,0,0,-1,0,0,0,3.503239,0,0,3.503239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429294,0,2.802591,0,14.12851
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.426523,56.45289,29.5987,2.960953,2.960953,0,-1,0,2.960953,115.7237,0.3097309,0,0,3.426523,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1429294,3.257048,2.741219,0,14.0518
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,3.14611,55.18463,30.73775,0,0,0,-1,0,0,0,3.14611,0,0,3.14611,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429294,0,2.516888,0,13.77138
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.671768,51.67529,31.3934,0,0,0,-1,0,0,0,2.671768,0,0,2.671768,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429294,0,2.137415,0,13.29704
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.200453,40.09267,31.63232,2.267259,2.267259,0,-1,0,2.267259,52.94731,0,0,0,1.200453,2.386588,2.267259,0,0,0,10.62527,0,1.186136,-1.186136,12.74973,91.06933,0.1429294,2.493985,0.9603621,0,11.82573
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,31.97126,31.97126,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.317929,9.439138,0,2.094926,-2.094926,10.54149,75.29617,0.1429294,2.189197,0,0,9.439138
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,31.71011,31.71011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.645624,7.344213,0,0,0,10.54149,75.29617,0.1429294,0,0,0,7.344213
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,30.77109,30.77109,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.645624,7.344213,0,1.591519,-1.591519,8.863876,63.31328,0.1429294,1.663138,0,0,7.344213
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,29.94319,29.94319,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.413979,5.752693,0,2.87372,-2.87372,5.83471,41.67641,0.1429294,3.003037,0,0,5.752693
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,29.17641,29.17641,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.607001,2.878973,0,0.07279117,-0.07279117,5.757981,41.12836,0.1429294,0.07606678,0,0,2.878973
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,28.31518,28.31518,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.687881,2.806182,0,1.334282,-1.334282,4.351525,31.08226,0.1429294,1.394325,0,0,2.806182
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,27.5484,27.5484,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.17042,1.4719,0,0.1045216,-0.1045216,4.241349,30.29529,0.1429294,0.1092251,0,0,1.4719
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,26.98721,26.98721,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.28655,1.367378,0,0.4959816,-0.4959816,3.718539,26.56094,0.1429294,0.5183008,0,0,1.367378
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,26.53715,26.53715,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.83764,0.871397,0,0.2246493,-0.2246493,3.481737,24.8695,0.1429294,0.2347585,0,0,0.871397
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,26.11486,26.11486,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.08725,0.6467476,0,0.009770138,-0.009770138,3.471439,24.79594,0.1429294,0.01020979,0,0,0.6467476
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,25.69258,25.69258,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0,0,0.5553802,0.5276112,0,0,11.09811,0.6369776,0,0.5553802,-0.5553802,2.886017,20.61436,0.1429294,0.5803723,0,0,0.6369776
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,25.42588,25.42588,0.1863565,0.07751748,0,-1,0,0.07751748,0,0,0.108839,0.1274746,0,0.08159735,0.07751748,0,0,11.7152,0.08159735,0,0.08159735,-0.08159735,2.800006,20,0.1429294,0.2049921,0,0,0.08159735
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,25.15917,25.15917,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429294,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,24.9258,24.9258,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1430665,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,24.77023,24.77023,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1431987,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4812339,27.7445,24.59798,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,164.7916,0,0,0,0.4812339,0,0,3.505263,3.33,5.14586,5.994,3.811234,0,3.811234,12.73389,90.95618,0.143291,0.3212283,0.3849871,5,6.475234
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.344235,41.72842,25.03693,1.57638,1.57638,0,0,0,1.57638,148.71,0,0,0,2.344235,1.659348,1.57638,0,0,1.334626,9.42411,0.6848872,0,0.6848872,13.38363,95.59718,0.1432511,1.734018,1.875388,0,11.76834
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,3.037311,48.67287,26.06486,0.8791503,0.8791503,0,-1,0,0.8791503,345.4825,1.46215,0,0,3.037311,0.9254214,0.8791503,0,0,0.6497391,10.04051,0.6497391,0,0.6497391,14.00003,100,0.1432132,0.9670654,2.429849,0,13.07782
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.381893,53.18423,27.25392,0.08839473,0.08839473,0,-1,0,0.08839473,3825.899,3.288846,0,0,3.381893,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1432132,0.0972342,2.705515,0,14.00717
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.510846,55.86597,28.45964,2.396962,2.396962,0,-1,0,2.396962,146.4706,0.9877278,0,0,3.510846,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1432132,2.636659,2.808677,0,14.13612
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.433583,56.50014,29.58203,0.6121459,0.6121459,0,-1,0,0.6121459,560.9093,2.789219,0,0,3.433583,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1432132,0.6733605,2.746866,0,14.05886
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,3.152336,55.22258,30.72108,0.9565322,0.9565322,0,-1,0,0.9565322,329.5588,2.14546,0,0,3.152336,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1432132,1.052186,2.521869,0,13.77761
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.677032,51.70219,31.37673,1.465678,1.465678,0,-1,0,1.465678,182.6481,1.134213,0,0,2.677032,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1432132,1.612245,2.141626,0,13.30231
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.288447,40.71487,31.59899,0.3232868,0.3232868,0,-1,0,0.3232868,398.5462,0.9481454,0,0,1.288447,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1432132,0.3556155,1.030758,0,11.91372
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,31.94348,31.94348,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1432132,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,31.6601,31.6601,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1432132,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,30.72108,30.72108,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1432132,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,29.89318,29.89318,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1432132,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,29.13196,29.13196,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1432132,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,28.2874,28.2874,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432132,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,27.52062,27.52062,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432132,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,26.97054,26.97054,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432132,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,26.52048,26.52048,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432132,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,26.08153,26.08153,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432132,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,25.67591,25.67591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432132,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,25.40921,25.40921,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432132,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,25.15917,25.15917,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432132,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,24.90914,24.90914,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1433357,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,24.75356,24.75356,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1434276,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.6061718,28.56402,24.58131,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6061718,0,0,3.505263,3.33,5.14586,5.994,3.936172,0,3.936172,12.85242,91.8028,0.143476,0,0.4849375,5,6.600172
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.440461,42.47929,25.02026,1.874075,1.874075,0,0,0,1.874075,130.2221,0,0,0,2.440461,1.972711,1.874075,0,0,1.209688,9.536554,0.4677497,0,0.4677497,13.29616,94.9724,0.1434488,2.061483,1.952368,0,11.97702
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,3.045958,48.72881,26.04819,2.649263,2.649263,0,-1,0,2.649263,114.9738,0,0,0,3.045958,2.788698,2.649263,0,0,0.7419387,9.957529,0.2572595,0,0.2572595,13.54022,96.71567,0.1434339,2.91419,2.436766,0,13.00349
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.390174,53.24083,27.23725,1.776229,1.776229,0,-1,0,1.776229,190.8636,1.03578,0,0,3.390174,1.869715,1.776229,0,0,0.4846791,10.18906,0.4846791,0,0.4846791,14.00003,100,0.1434058,1.953852,2.712139,0,13.57924
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.518583,55.91963,28.44298,0.9183813,0.9183813,0,-1,0,0.9183813,383.1288,2.551866,0,0,3.518583,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1434058,1.010219,2.814866,0,14.14386
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.440619,56.54721,29.56536,2.828273,2.828273,0,-1,0,2.828273,121.6509,0.4634893,0,0,3.440619,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1434058,3.1111,2.752495,0,14.06589
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,3.158396,55.26567,30.70997,0.3683274,0.3683274,0,-1,0,0.3683274,857.497,2.770683,0,0,3.158396,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1434058,0.4051601,2.526717,0,13.78367
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.682103,51.73382,31.36562,0.6114709,0.6114709,0,-1,0,0.6114709,438.6313,2.038449,0,0,2.682103,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1434058,0.672618,2.145682,0,13.30738
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.376606,41.36149,31.58232,1.382061,1.382061,0,-1,0,1.382061,99.60527,0,0,0,1.376606,1.454801,1.382061,0,0,0,10.62527,0,0.0781955,-0.0781955,13.9176,99.41125,0.1434058,1.520267,1.101285,0,12.00188
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,31.92681,31.92681,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.08688388,10.54708,0,1.136675,-1.136675,12.71944,90.85297,0.1434058,1.187825,0,0,10.54708
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,31.6601,31.6601,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.349856,9.410404,0,3.31471,-3.31471,9.225431,65.89581,0.1434058,3.463872,0,0,9.410404
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,30.72108,30.72108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.032867,6.095694,0,0,0,9.225431,65.89581,0.1434058,0,0,0,6.095694
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,29.89318,29.89318,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.032867,6.095694,0,1.697573,-1.697573,7.436032,53.11441,0.1434058,1.773964,0,0,6.095694
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,29.14308,29.14308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.919059,4.398121,0,0,0,7.436032,53.11441,0.1434058,0,0,0,4.398121
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,28.2874,28.2874,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,6.919059,4.398121,0,1.902395,-1.902395,5.430732,38.79086,0.1434058,1.988003,0,0,4.398121
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,27.52062,27.52062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.032831,2.495726,0,0,0,5.430732,38.79086,0.1434058,0,0,0,2.495726
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,26.95943,26.95943,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.032831,2.495726,0,0.2806333,-0.2806333,5.134918,36.67791,0.1434058,0.2932618,0,0,2.495726
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,26.52048,26.52048,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.344646,2.215093,0,0.3135988,-0.3135988,4.804356,34.31676,0.1434058,0.3277107,0,0,2.215093
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,26.09819,26.09819,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.693089,1.901494,0,0.3988225,-0.3988225,4.38396,31.31394,0.1434058,0.4167694,0,0,1.901494
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,25.67591,25.67591,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.13623,1.502671,0,0.1504531,-0.1504531,4.225369,30.18114,0.1434058,0.1572235,0,0,1.502671
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,25.42588,25.42588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3034,1.352218,0,0,0,4.225369,30.18114,0.1434058,0,0,0,1.352218
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,25.15917,25.15917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3034,1.352218,0,0,0,4.225369,30.18114,0.1434058,0,0,0,1.352218
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,24.90914,24.90914,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.3034,1.352218,0,0.1470683,-0.1470683,4.070345,29.07384,0.1434058,0.1536863,0,0,1.352218
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,24.75356,24.75356,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.4668,1.20515,0,0.07294964,-0.07294964,3.99345,28.52458,0.1434058,0.07623237,0,0,1.20515
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.6084181,28.56206,24.56464,1.417462,1.417462,4.599236,0,1.420592,1.417462,42.92307,0,0,0,0.6084181,0,0,3.181775,3.022686,10.54786,1.1322,3.631104,0,3.631104,7.438217,53.13002,0.1436058,1.559208,0.4867345,5,1.740618
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.271253,49.50132,25.02026,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,711.5882,0,0,0,3.271253,0,0,3.505263,3.33,6.916756,4.400194,6.601253,0,6.601253,13.70072,97.86206,0.1435557,0.5056826,2.617002,5,7.671447
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,3.054584,48.79115,26.03708,0,0,0,-1,0,0,0,2.739081,0,0,3.054584,0,0,0,0,0.3155031,10.34132,0.3155031,0,0.3155031,14.00003,100,0.1435375,0,2.443667,0,13.39591
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.398159,53.31492,27.23725,0,0,0,-1,0,0,0,3.398159,0,0,3.398159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435375,0,2.718527,0,14.02343
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.526325,55.9734,28.42631,0.5371429,0.5371429,0,-1,0,0.5371429,656.4966,2.960911,0,0,3.526325,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1435375,0.5908572,2.82106,0,14.1516
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.447624,56.59404,29.54869,0,0,0,-1,0,0,0,3.447624,0,0,3.447624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435375,0,2.758099,0,14.0729
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,3.164495,55.30251,30.6933,0,0,0,-1,0,0,0,3.164495,0,0,3.164495,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435375,0,2.531596,0,13.78977
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.687152,51.75887,31.34895,0.6950971,0.6950971,0,-1,0,0.6950971,386.5865,1.955471,0,0,2.687152,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1435375,0.7646068,2.149722,0,13.31243
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.464854,42.03238,31.58232,1.481989,1.481989,0,-1,0,1.481989,98.8438,0,0,0,1.464854,1.559988,1.481989,0,0,0,10.62527,0,0.09513425,-0.09513425,13.89975,99.28371,0.1435375,1.630188,1.171883,0,12.09013
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,31.91014,31.91014,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.1057047,10.53014,0,2.941916,-2.941916,10.7987,77.13338,0.1435375,3.074303,0,0,10.53014
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,31.63232,31.63232,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.374501,7.588223,0,1.170567,-1.170567,9.564809,68.31993,0.1435375,1.223243,0,0,7.588223
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,30.6933,30.6933,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.675131,6.417656,0,1.67925,-1.67925,7.794724,55.67649,0.1435375,1.754816,0,0,6.417656
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,29.8654,29.8654,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.540964,4.738406,0,0.4789017,-0.4789017,7.289918,52.07074,0.1435375,0.5004523,0,0,4.738406
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,29.1153,29.1153,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.073077,4.259505,0,0.38238,-0.38238,6.886854,49.19172,0.1435375,0.3995871,0,0,4.259505
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,28.27073,28.27073,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.497944,3.877125,0,2.172998,-2.172998,4.596313,32.83074,0.1435375,2.270783,0,0,3.877125
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,27.50395,27.50395,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,9.912386,1.704127,0,0.2688334,-0.2688334,4.312937,30.80663,0.1435375,0.2809309,0,0,1.704127
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,26.95943,26.95943,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.21109,1.435293,0,0.176337,-0.176337,4.127062,29.47895,0.1435375,0.1842721,0,0,1.435293
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,26.50381,26.50381,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.40702,1.258956,0,0.5907707,-0.5907707,3.504335,25.03091,0.1435375,0.6173554,0,0,1.258956
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,26.08153,26.08153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06343,0.6681855,0,0,0,3.504335,25.03091,0.1435375,0,0,0,0.6681855
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,25.67591,25.67591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06343,0.6681855,0,0,0,3.504335,25.03091,0.1435375,0,0,0,0.6681855
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,25.40921,25.40921,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.06343,0.6681855,0,0.4898473,-0.4898473,2.987991,21.34275,0.1435375,0.5118904,0,0,0.6681855
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,25.15917,25.15917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60771,0.1783382,0,0,0,2.987991,21.34275,0.1435375,0,0,0,0.1783382
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,24.90914,24.90914,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.60771,0.1783382,0,0.0161549,-0.0161549,2.970962,21.22111,0.1435375,0.01688187,0,0,0.1783382
