Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,26.33156,26.33156,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1417032,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,26.00374,26.00374,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1417032,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,25.65924,25.65924,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1417032,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,25.39254,25.39254,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1417032,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.070705,32.45406,25.25363,0.2407016,0.2407016,0,0,0,0.2407016,444.8266,0,0,0,1.070705,0.2533702,0.2407016,0,0,8.651373,2.839038,0.8173348,0,0.8173348,6.568007,46.91424,0.1416629,0.2647718,0.8565639,0,3.909743
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,2.042675,39.3986,25.06471,1.526593,1.526593,0,0,0,1.526593,133.8061,0,0,0,2.042675,1.60694,1.526593,0,0,7.834038,3.57464,0.4357345,0,0.4357345,6.98138,49.86691,0.1416413,1.679252,1.63414,0,5.617314
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.805031,46.33655,25.77037,0.5429274,0.5429274,0,0,0,0.5429274,516.6494,0,0,0,2.805031,0.5715025,0.5429274,0,0,7.398304,3.966801,2.233528,0,2.233528,9.100291,65.00195,0.1415311,0.5972201,2.244025,0,6.771831
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,4.253228,62.22824,27.5484,1.350999,1.350999,0,-1,0,1.350999,314.821,0,0,0,4.253228,1.422104,1.350999,0,0,5.164776,5.976976,2.831124,0,2.831124,11.78613,84.18649,0.1413917,1.486099,3.402583,0,10.2302
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.611879,58.01891,29.40978,2.436467,2.436467,0,-1,0,2.436467,148.2425,0,0,0,3.611879,2.564703,2.436467,0,0,2.333652,8.524988,1.047177,0,1.047177,12.77957,91.28247,0.1413402,2.680114,2.889503,0,12.13687
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.687714,60.8268,31.04891,1.574373,1.574373,0,-1,0,1.574373,234.2338,0.7440044,0,0,3.687714,1.657235,1.574373,0,0,1.286475,9.467447,1.286475,0,1.286475,14.00003,100,0.1412769,1.73181,2.950171,0,13.15516
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.56321,61.27139,32.41021,0.5320669,0.5320669,0,-1,0,0.5320669,669.692,3.003139,0,0,3.56321,0.5600705,0.5320669,0,0,0,10.62527,0,0,0,14.00003,100,0.1412769,0.5852736,2.850568,0,14.18848
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,3.236129,59.72128,33.78819,2.757854,2.757854,0,-1,0,2.757854,117.3423,0.3331254,0,0,3.236129,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1412769,3.033639,2.588903,0,13.8614
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.719685,55.67468,34.47162,1.515648,1.515648,0,-1,0,1.515648,179.4404,1.124266,0,0,2.719685,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1412769,1.667213,2.175748,0,13.34496
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,2.007371,49.6659,34.6272,0.6521651,0.6521651,0,-1,0,0.6521651,307.8011,1.320882,0,0,2.007371,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1412769,0.7173815,1.605897,0,12.63265
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.103854,42.69611,34.78833,2.0482,2.0482,0,-1,0,2.0482,53.89388,0,4.440892E-16,0,1.103854,2.156,2.0482,0,0,0,10.62527,0,1.052145,-1.052145,12.89097,92.07817,0.1412769,2.25302,0.8830835,0,11.72913
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2977771,36.24303,34.1938,1.541731,1.541731,0,-1,0,1.541731,19.31447,0,2.220446E-16,0,0.2977771,1.622874,1.541731,0,0,1.16905,9.573129,0,1.325097,-1.325097,11.49419,82.10123,0.1412769,1.695904,0.2382216,0,9.870906
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,32.97141,32.97141,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.641381,8.248032,0,2.247708,-2.247708,9.124903,65.17774,0.1412769,2.348855,0,0,8.248032
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,31.69344,31.69344,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.138834,6.000324,0,1.555968,-1.555968,7.484768,53.46252,0.1412769,1.625987,0,0,6.000324
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,30.45993,30.45993,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,6.867687,4.444355,0,0.972464,-0.972464,6.459701,46.14062,0.1412769,1.016225,0,0,4.444355
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,29.39311,29.39311,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,7.948203,3.471892,0,0.4760671,-0.4760671,5.957882,42.55621,0.1412769,0.4974901,0,0,3.471892
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,28.3763,28.3763,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.477166,2.995825,0,0.1498872,-0.1498872,5.799887,41.42768,0.1412769,0.1566322,0,0,2.995825
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,27.77066,27.77066,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.643707,2.845937,0,0.8888128,-0.8888128,4.862996,34.73561,0.1412769,0.9288094,0,0,2.845937
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,27.28725,27.28725,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.631277,1.957124,0,0.5671352,-0.5671352,4.265183,30.46553,0.1412769,0.5926563,0,0,1.957124
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,26.75385,26.75385,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.26143,1.389989,0,0.5041115,-0.5041115,3.733803,26.66997,0.1412769,0.5267965,0,0,1.389989
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,26.3649,26.3649,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.82155,0.8858778,0,0.2292094,-0.2292094,3.492195,24.9442,0.1412769,0.2395238,0,0,0.8858778
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,26.03708,26.03708,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.07623,0.6566684,0,0.4077723,-0.4077723,3.062365,21.87399,0.1412769,0.426122,0,0,0.6566684
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,25.69258,25.69258,0.2978882,0.2364513,0,-1,0,0.2364513,0,0,0.06143694,0.09122577,0,0.2488961,0.2364513,0,0,11.52931,0.2488961,0,0.2488961,-0.2488961,2.800006,20,0.1412769,0.3276771,0,0,0.2488961
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,25.40921,25.40921,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1413688,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.080659,32.54151,25.2703,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,320.5991,0,0,0,1.080659,0,0,3.505263,3.33,8.475861,2.997,4.410659,0,4.410659,10.14344,72.453,0.1414253,0.3707822,0.8645269,5,4.077659
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,2.051865,39.46944,25.06471,2.214974,2.214974,4.127644,0,1.291847,2.214974,92.63605,0,0,0,2.051865,0,0,1.91267,1.817037,4.065202,6.966593,3.868901,0,3.868901,13.8138,98.66981,0.1415381,2.436472,1.641492,5,9.018457
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.812568,46.43229,25.79815,0.5287774,0.5287774,0,0,0,0.5287774,531.9003,2.05966,0,0,2.812568,0.5566077,0.5287774,0,0,0.1963003,10.4486,0.1963003,0,0.1963003,14.00003,100,0.1415285,0.5816551,2.250055,0,13.26117
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.328963,53.13043,27.61508,0.1565273,0.1565273,0,-1,0,0.1565273,2126.761,3.164197,0,0,3.328963,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1415285,0.1721801,2.66317,0,13.95424
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.614962,58.1666,29.50424,1.159143,1.159143,0,-1,0,1.159143,311.865,2.394811,0,0,3.614962,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1415285,1.275058,2.891969,0,14.24024
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.688975,60.97959,31.16003,0.08522251,0.08522251,0,-1,0,0.08522251,4328.639,3.599267,0,0,3.688975,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1415285,0.09374475,2.95118,0,14.31425
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.562869,61.4277,32.53801,0.1701199,0.1701199,0,-1,0,0.1701199,2094.328,3.383795,0,0,3.562869,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1415285,0.1871319,2.850295,0,14.18814
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,3.234876,59.85782,33.91043,0.7259302,0.7259302,0,-1,0,0.7259302,445.6181,2.470739,0,0,3.234876,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1415285,0.7985231,2.587901,0,13.86015
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.717443,55.80335,34.59941,1.044351,1.044351,0,-1,0,1.044351,260.2039,1.618126,0,0,2.717443,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1415285,1.148787,2.173954,0,13.34272
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,2.004363,49.78261,34.75499,0,0,0,-1,0,0,0,2.004363,0,0,2.004363,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415285,0,1.60349,0,12.62964
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.100263,42.79768,34.91057,1.32465,1.32465,0,-1,0,1.32465,83.06062,0,0,0,1.100263,1.394369,1.32465,0,0,0,10.62527,0,0.2941059,-0.2941059,13.69001,97.78561,0.1415285,1.457116,0.8802103,0,11.72554
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1137125,35.06518,34.28826,0,0,0,-1,0,0,0,0,0,0,0.1137125,0,0,0,0,0.3267844,10.33117,0.1137125,0,0.1137125,13.79789,98.55616,0.1415229,0,0.09097003,0,10.44488
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,33.06586,33.06586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2130718,10.43351,0,0,0,13.79789,98.55616,0.1415229,0,0,0,10.43351
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,31.7879,31.7879,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.2130718,10.43351,0,0.05840055,-0.05840055,13.73633,98.11646,0.1415229,0.06102857,0,0,10.43351
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,30.53772,30.53772,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.2779613,10.37511,0,2.737239,-2.737239,10.85103,77.50719,0.1415229,2.860415,0,0,10.37511
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,29.45979,29.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.319338,7.63787,0,0,0,10.85103,77.50719,0.1415229,0,0,0,7.63787
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,28.44298,28.44298,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.319338,7.63787,0,0.2118714,-0.2118714,10.6277,75.91196,0.1415229,0.2214057,0,0,7.63787
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,27.83178,27.83178,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.554751,7.425999,0,0.3602524,-0.3602524,10.24796,73.19954,0.1415229,0.3764637,0,0,7.425999
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,27.33171,27.33171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.955031,7.065746,0,0,0,10.24796,73.19954,0.1415229,0,0,0,7.065746
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,26.78718,26.78718,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,3.955031,7.065746,0,0.5260963,-0.5260963,9.693402,69.23845,0.1415229,0.5497706,0,0,7.065746
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,26.39268,26.39268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.539582,6.53965,0,0,0,9.693402,69.23845,0.1415229,0,0,0,6.53965
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,26.06486,26.06486,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.539582,6.53965,0,0.336908,-0.336908,9.33827,66.70179,0.1415229,0.3520688,0,0,6.53965
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,25.70925,25.70925,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,4.913925,6.202742,0,0.5921867,-0.5921867,8.71405,62.24309,0.1415229,0.6188352,0,0,6.202742
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.00898613,25.50053,25.44254,0.3537677,0.3537677,0,0,0,0.3537677,2.540122,0,5.551115E-17,0,0.00898613,0.372387,0.3537677,0,0,5.57191,5.610555,0,0.3634009,-0.3634009,8.330992,59.50697,0.1415229,0.3891445,0.007188904,0,5.619541
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.090517,32.62836,25.28697,0.1968939,0.1968939,0,0,0,0.1968939,553.8604,0,0,0,1.090517,0.2072567,0.1968939,0,0,5.975689,5.247154,0.8832605,0,0.8832605,9.168926,65.4922,0.1414796,0.2165833,0.8724138,0,6.337672
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,2.060554,39.57311,25.09805,3.209482,3.209482,5,0,1.53,3.209482,64.20205,0,0,0,2.060554,0,0,1.790518,1.700992,5.092428,6.042089,3.761545,0,3.761545,12.73744,90.98154,0.1416887,3.530431,1.648443,5,8.102642
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.820133,46.51554,25.81482,1.777117,1.777117,0,0,0,1.777117,158.6914,0,0,0,2.820133,1.87065,1.777117,0,0,1.330883,9.42748,0.9494832,0,0.9494832,13.6382,97.41552,0.1416422,1.954829,2.256106,0,12.24761
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.334175,53.25219,27.6762,0.4264638,0.4264638,0,-1,0,0.4264638,781.8191,2.503866,0,0,3.334175,0.4489093,0.4264638,0,0,0.3813997,10.28201,0.3813997,0,0.3813997,14.00003,100,0.1416236,0.4691102,2.66734,0,13.61619
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.617506,58.32985,29.61537,1.73109,1.73109,0,-1,0,1.73109,208.9728,1.795306,0,0,3.617506,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1416236,1.904199,2.894005,0,14.24278
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.690075,61.13084,31.27116,0.9350735,0.9350735,0,-1,0,0.9350735,394.6294,2.705787,0,0,3.690075,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1416236,1.028581,2.95206,0,14.31535
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.563247,61.54272,32.62691,0.564021,0.564021,0,-1,0,0.564021,631.7579,2.969541,0,0,3.563247,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1416236,0.6204231,2.850598,0,14.18852
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,3.233381,59.99878,34.03822,1.618971,1.618971,0,-1,0,1.618971,199.7182,1.529201,0,0,3.233381,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1416236,1.780868,2.586704,0,13.85865
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.71464,55.95932,34.75499,2.940231,2.940231,0,-1,0,2.940231,92.32745,0,0,0,2.71464,3.09498,2.940231,0,0,0,10.62527,0,0.3803398,-0.3803398,13.59911,97.13634,0.1416236,3.234254,2.171712,0,13.33991
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,2.001345,49.89306,34.87724,1.723887,1.723887,0,-1,0,1.723887,116.0949,0,0,0,2.001345,1.814618,1.723887,0,0,0.4225998,10.24493,0.186727,0,0.186727,13.77626,98.40166,0.1416144,1.896276,1.601076,0,12.24628
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.096604,42.90456,35.03837,1.813337,1.813337,0,-1,0,1.813337,60.47436,0,0,0,1.096604,1.908775,1.813337,0,0,0.2358728,10.41299,0,0.8121717,-0.8121717,12.92016,92.28664,0.1416144,1.99467,0.877283,0,11.50959
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.07165623,34.89959,34.4105,0.4824653,0.4824653,0,-1,0,0.4824653,14.8521,0,0,0,0.07165623,0.5078582,0.4824653,0,0,1.138286,9.600817,0,0.436202,-0.436202,12.46036,89.00238,0.1416144,0.5307118,0.05732498,0,9.672473
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,33.16032,33.16032,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,1.622955,9.164615,0,3.073727,-3.073727,9.220366,65.85962,0.1416144,3.212045,0,0,9.164615
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,31.89347,31.89347,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.038207,6.090888,0,0.8852211,-0.8852211,8.28726,59.1946,0.1416144,0.925056,0,0,6.090888
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,30.63218,30.63218,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.021786,5.205667,0,0.3906225,-0.3906225,7.875508,56.25352,0.1416144,0.4082005,0,0,5.205667
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,29.53758,29.53758,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,6.455811,4.815044,0,1.015733,-1.015733,6.804831,48.60584,0.1416144,1.061441,0,0,4.815044
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,28.5041,28.5041,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,7.584404,3.799311,0,0.6116666,-0.6116666,6.160078,44.00047,0.1416144,0.6391916,0,0,3.799311
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,27.88178,27.88178,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.264033,3.187644,0,0.4954677,-0.4954677,5.637809,40.26999,0.1416144,0.5177638,0,0,3.187644
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,27.37616,27.37616,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,8.814552,2.692177,0,0.1583528,-0.1583528,5.470891,39.07771,0.1416144,0.1654787,0,0,2.692177
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,26.81496,26.81496,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,8.9905,2.533824,0,0.2901285,-0.2901285,5.165068,36.89327,0.1416144,0.3031843,0,0,2.533824
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,26.42602,26.42602,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.312865,2.243695,0,0.2761095,-0.2761095,4.874023,34.81438,0.1416144,0.2885344,0,0,2.243695
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,26.08153,26.08153,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,9.619654,1.967586,0,0.1285204,-0.1285204,4.738551,33.84673,0.1416144,0.1343038,0,0,1.967586
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,25.72036,25.72036,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,9.762454,1.839066,0,0.5403829,-0.5403829,4.168937,29.77806,0.1416144,0.5647001,0,0,1.839066
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.01020538,25.5084,25.44254,0.2292369,0.2292369,0,0,0,0.2292369,4.451891,0,2.775558E-17,0,0.01020538,0.241302,0.2292369,0,0,10.36288,1.298683,0,0.2310966,-0.2310966,3.92534,28.03809,0.1416144,0.2521605,0.008164302,0,1.308888
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.100369,32.69778,25.28697,0.3778028,0.3778028,0,0,0,0.3778028,291.2548,0,0,0,1.100369,0.3976872,0.3778028,0,0,10.61965,1.067586,0.7026818,0,0.7026818,4.591962,32.79967,0.14158,0.4155831,0.8802952,0,2.167955
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,2.06967,39.6252,25.08138,2.020146,2.020146,5,0,1.53,2.020146,102.4515,0,0,0,2.06967,0,0,2.979854,2.830861,9.916972,1.7,4.900531,0,4.900531,9.241014,66.00711,0.1417331,2.222161,1.655736,5,3.76967
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.827272,46.61449,25.84816,0.4317389,0.4317389,2.736128,0,0.9119629,0.4317389,654.8569,0,0,0,2.827272,0,0,2.304389,2.189169,5.016441,6.110477,5.016441,0,5.016441,14.00003,100,0.1416435,0.4749128,2.261817,5,8.937749
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.338888,53.38952,27.75399,0.6965646,0.6965646,0,-1,0,0.6965646,479.3364,2.605662,0,0,3.338888,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1416435,0.766221,2.67111,0,13.96416
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.620003,58.48585,29.72094,1.20268,1.20268,0,-1,0,1.20268,300.9948,2.354025,0,0,3.620003,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1416435,1.322948,2.896003,0,14.24528
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.690756,61.29192,31.3934,1.967198,1.967198,0,-1,0,1.967198,187.6149,1.620021,0,0,3.690756,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1416435,2.163918,2.952605,0,14.31603
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.561865,61.73029,32.78804,1.744355,1.744355,0,-1,0,1.744355,204.1938,1.725702,0,0,3.561865,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1416435,1.91879,2.849492,0,14.18714
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,3.231868,60.13282,34.16047,0.7008467,0.7008467,0,-1,0,0.7008467,461.1377,2.494135,0,0,3.231868,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1416435,0.7709314,2.585495,0,13.85714
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.71228,56.08042,34.87724,0.6254599,0.6254599,0,-1,0,0.6254599,433.6456,2.053901,0,0,2.71228,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1416435,0.6880059,2.169824,0,13.33755
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.998194,50.00854,35.00503,1.114036,1.114036,0,-1,0,1.114036,179.3653,0.8255247,0,0,1.998194,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1416435,1.22544,1.598555,0,12.62347
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.092952,43.00562,35.16061,2.053663,2.053663,0,-1,0,2.053663,53.21964,0,0,0,1.092952,2.16175,2.053663,0,0,0,10.62527,0,1.068799,-1.068799,12.87341,91.95278,0.1416435,2.259029,0.8743615,0,11.71823
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.05223911,34.89484,34.5383,1.476611,1.476611,0,-1,0,1.476611,3.537771,0,0,0,0.05223911,1.554327,1.476611,0,0,1.187554,9.556476,0,1.502088,-1.502088,11.29008,80.64323,0.1416435,1.624272,0.04179129,0,9.608715
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,33.28812,33.28812,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.856541,8.054387,0,0.4805318,-0.4805318,10.78355,77.02521,0.1416435,0.5021557,0,0,8.054387
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,32.01015,32.01015,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.390465,7.573856,0,2.898896,-2.898896,7.727846,55.19879,0.1416435,3.029346,0,0,7.573856
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,30.72108,30.72108,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.611461,4.67496,0,3.505263,-3.505263,4.032974,28.8069,0.1416435,3.744193,0,0,4.67496
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,29.62648,29.62648,4.782644,1.111212,0,-1,0,1.111212,0,0,3.671432,4.149697,0,1.169696,1.111212,0,0,10.5062,1.169696,0,1.169696,-1.169696,2.800006,20,0.1416435,5.260909,0,0,1.169696
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,28.58188,28.58188,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416435,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,27.92624,27.92624,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416435,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,27.42616,27.42616,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416435,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,26.86497,26.86497,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416435,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,26.44269,26.44269,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416435,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,26.09819,26.09819,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416435,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,25.72036,25.72036,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416435,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01219806,25.52127,25.44254,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.450965,4.440892E-16,0,0,0.01219806,0,0,3.505263,3.33,11.80586,0,3.342198,0,3.342198,5.970693,42.64772,0.1417679,0.5474526,0.00975845,5,0.01219806
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.110112,32.76651,25.28697,0,0,3.505263,0,1.121937,0,0,0,0,0,1.110112,0,0,3.505263,3.33,8.463662,3.007978,4.440112,0,4.440112,10.18295,72.73524,0.1417866,0,0.8880895,5,4.11809
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,2.078457,39.69313,25.08138,0,0,2.047466,0,0.7239583,0,0,0,0,0,2.078457,0,0,2.047466,1.945093,4.02355,7.004079,4.02355,0,4.02355,14.00003,100,0.1416739,0,1.662766,5,9.082537
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.834516,46.69519,25.86483,0,0,0,0,0,0,0,2.834516,0,0,2.834516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416739,0,2.267613,0,13.45979
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.343758,53.50834,27.81511,0.5068148,0.5068148,0,-1,0,0.5068148,659.7593,2.810269,0,0,3.343758,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1416739,0.5574963,2.675006,0,13.96903
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.622205,58.64595,29.83207,0.3212553,0.3212553,0,-1,0,0.3212553,1127.516,3.284042,0,0,3.622205,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1416739,0.3533808,2.897764,0,14.24748
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.691147,61.45714,31.5212,2.170775,2.170775,0,-1,0,2.170775,170.0382,1.40612,0,0,3.691147,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1416739,2.387853,2.952918,0,14.31642
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.561204,61.87658,32.91029,2.250777,2.250777,0,-1,0,2.250777,158.2211,1.191964,0,0,3.561204,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1416739,2.475855,2.848963,0,14.18648
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,3.230119,60.27134,34.28826,2.901835,2.901835,0,-1,0,2.901835,111.313,0.1755553,0,0,3.230119,3.054563,2.901835,0,0,0,10.62527,0,0,0,14.00003,100,0.1416739,3.192019,2.584095,0,13.85539
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.70973,56.20628,35.00503,1.130889,1.130889,0,-1,0,1.130889,239.6106,1.51932,0,0,2.70973,1.190409,1.130889,0,0,0,10.62527,0,0,0,14.00003,100,0.1416739,1.243978,2.167784,0,13.335
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.995045,50.11786,35.12727,0.5666663,0.5666663,0,-1,0,0.5666663,352.067,1.398554,0,0,1.995045,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1416739,0.6233329,1.596036,0,12.62032
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.089248,43.1121,35.2884,0.8952435,0.8952435,0,-1,0,0.8952435,121.6706,0.1468862,0,0,1.089248,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1416739,0.9847678,0.8713982,0,11.71452
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.04053928,34.9039,34.6272,1.435026,1.435026,0,-1,0,1.435026,2.824986,0,4.440892E-16,0,0.04053928,1.510554,1.435026,0,0,0,10.62527,0,1.470015,-1.470015,12.4505,88.93194,0.1416739,1.578529,0.03243143,0,10.66581
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,33.37702,33.37702,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.63335,9.155259,0,0.4926732,-0.4926732,11.93117,85.2225,0.1416739,0.5148436,0,0,9.155259
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,32.06572,32.06572,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.180764,8.662586,0,1.718466,-1.718466,10.11975,72.28379,0.1416739,1.795797,0,0,8.662586
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,30.79887,30.79887,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.090171,6.94412,0,0.1864931,-0.1864931,9.92317,70.87965,0.1416739,0.1948853,0,0,6.94412
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,29.69316,29.69316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.297386,6.757627,0,0,0,9.92317,70.87965,0.1416739,0,0,0,6.757627
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,28.62634,28.62634,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.297386,6.757627,0,0.1331545,-0.1331545,9.782813,69.8771,0.1416739,0.1391464,0,0,6.757627
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,27.98736,27.98736,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.445335,6.624473,0,0.329105,-0.329105,9.435905,67.39919,0.1416739,0.3439147,0,0,6.624473
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,27.47062,27.47062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.811007,6.295368,0,0,0,9.435905,67.39919,0.1416739,0,0,0,6.295368
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,26.89275,26.89275,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.811007,6.295368,0,0.6366565,-0.6366565,8.764812,62.60567,0.1416739,0.665306,0,0,6.295368
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,26.45936,26.45936,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.518403,5.658711,0,0.4846996,-0.4846996,8.253893,58.95626,0.1416739,0.506511,0,0,5.658711
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,26.11486,26.11486,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.056958,5.174012,0,0.8478883,-0.8478883,7.36014,52.57232,0.1416739,0.8860433,0,0,5.174012
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,25.73703,25.73703,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,6.999056,4.326123,0,0.3183585,-0.3183585,7.024561,50.17533,0.1416739,0.3326846,0,0,4.326123
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01456144,25.53653,25.44254,0.5801117,0.5801117,0,0,0,0.5801117,2.510109,0,0,0,0.01456144,0.6106439,0.5801117,0,0,7.352788,4.007765,0,0.5960825,-0.5960825,6.396235,45.6873,0.1416739,0.6381229,0.01164915,0,4.022326
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.119836,32.81769,25.2703,0.5589125,0.5589125,0,0,0,0.5589125,200.3598,0,0,0,1.119836,0.5883289,0.5589125,0,0,8.015102,3.411682,0.5315069,0,0.5315069,6.900466,49.28895,0.1416481,0.6148037,0.8958687,0,4.531518
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,2.087286,39.74311,25.06471,0,0,0,0,0,0,0,0,0,0,2.087286,0,0,0,0,7.483595,3.890039,2.087286,0,2.087286,8.88064,63.43302,0.1415468,0,1.669829,0,5.977325
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.842134,46.74061,25.84816,1.835276,1.835276,0,0,0,1.835276,154.8614,0,0,0,2.842134,1.931869,1.835276,0,0,5.396308,5.768597,0.9102644,0,0.9102644,9.744193,69.60124,0.1415027,2.018803,2.273707,0,8.61073
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.348674,53.61427,27.86511,1.460643,1.460643,0,-1,0,1.460643,229.2603,0,0,0,3.348674,1.537519,1.460643,0,0,4.486044,6.587834,1.811155,0,1.811155,11.46241,81.87416,0.141415,1.606707,2.678939,0,9.936508
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.624977,58.77031,29.90985,0,0,0,-1,0,0,0,0.9500883,0,0,3.624977,0,0,0,0,2.674889,8.217875,2.674889,0,2.674889,14.00003,100,0.1412856,0,2.899982,0,11.84285
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.692147,61.58661,31.61565,1.302317,1.302317,0,-1,0,1.302317,283.506,2.321287,0,0,3.692147,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1412856,1.432549,2.953718,0,14.31742
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.561019,61.99298,33.00474,0.6613668,0.6613668,0,-1,0,0.6613668,538.4334,2.864844,0,0,3.561019,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1412856,0.7275034,2.848815,0,14.18629
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,3.228358,60.40299,34.4105,0,0,0,-1,0,0,0,3.228358,0,0,3.228358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412856,0,2.582686,0,13.85363
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.707177,56.32561,35.12727,0,0,0,-1,0,0,0,2.707177,0,0,2.707177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412856,0,2.165742,0,13.33245
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.991775,50.2323,35.25507,1.338224,1.338224,0,-1,0,1.338224,148.8372,0.5831187,0,0,1.991775,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1412856,1.472046,1.59342,0,12.61705
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.085733,43.18491,35.38286,1.246187,1.246187,0,-1,0,1.246187,87.12439,0,0,0,1.085733,1.311776,1.246187,0,0,0,10.62527,0,0.226043,-0.226043,13.76176,98.29807,0.1412856,1.370806,0.8685865,0,11.71101
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03233089,34.97577,34.75499,0,0,0,-1,0,0,0,0,0,0,0.03233089,0,0,0,0,0.251159,10.39923,0.03233089,0,0.03233089,13.79243,98.51716,0.141284,0,0.02586471,0,10.43156
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,33.47148,33.47148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2188281,10.42833,0,0,0,13.79243,98.51716,0.141284,0,0,0,10.42833
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,32.16018,32.16018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2188281,10.42833,0,0,0,13.79243,98.51716,0.141284,0,0,0,10.42833
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,30.86555,30.86555,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.2188281,10.42833,0,2.86593,-2.86593,10.77147,76.93894,0.141284,2.994897,0,0,10.42833
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,29.75428,29.75428,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.403195,7.562398,0,0.6052392,-0.6052392,10.1335,72.38197,0.141284,0.632475,0,0,7.562398
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,28.67634,28.67634,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.075683,6.95716,0,0.2172014,-0.2172014,9.904545,70.7466,0.141284,0.2269755,0,0,6.95716
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,28.03736,28.03736,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.317018,6.739958,0,0.09128568,-0.09128568,9.808321,70.0593,0.141284,0.09539354,0,0,6.739958
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,27.50395,27.50395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.418447,6.648672,0,0,0,9.808321,70.0593,0.141284,0,0,0,6.648672
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,26.92609,26.92609,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.418447,6.648672,0,0.5261262,-0.5261262,9.253736,66.09798,0.141284,0.5498019,0,0,6.648672
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,26.48714,26.48714,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.003031,6.122546,0,0.2026627,-0.2026627,9.040111,64.57209,0.141284,0.2117825,0,0,6.122546
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,26.11486,26.11486,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.228212,5.919883,0,0.1575053,-0.1575053,8.874085,63.3862,0.141284,0.1645931,0,0,5.919883
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,25.73703,25.73703,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.403218,5.762378,0,0.2822168,-0.2822168,8.576603,61.26133,0.141284,0.2949166,0,0,5.762378
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02139025,25.58064,25.44254,0.4035779,0.4035779,0,0,0,0.4035779,5.300154,0,5.551115E-17,0,0.02139025,0.4248188,0.4035779,0,0,5.716792,5.480161,0,0.4034286,-0.4034286,8.151352,58.22382,0.141284,0.4439356,0.0171122,0,5.501551
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.214522,33.48917,25.2703,0.4299402,0.4299402,0,0,0,0.4299402,282.4863,0,0,0,1.214522,0.4525686,0.4299402,0,0,6.165046,5.076733,0.7619537,0,0.7619537,8.874205,63.38705,0.1412472,0.4729342,0.9716179,0,6.291255
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.485939,42.87718,25.04804,2.482377,2.482377,0,0,0,2.482377,100.1435,0,0,0,2.485939,2.613028,2.482377,0,0,5.403092,5.762491,0,0.1270894,-0.1270894,8.74024,62.43016,0.1412472,2.730615,1.988751,0,8.248429
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.69316,45.50587,25.86483,2.230193,2.230193,0,0,0,2.230193,120.759,0,0,0,2.69316,2.347572,2.230193,0,0,5.544303,5.635401,0.3455884,0,0.3455884,9.068094,64.77197,0.1412306,2.453213,2.154528,0,8.328562
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.958637,59.62917,27.92624,1.909671,1.909671,0,-1,0,1.909671,207.2942,0,0,0,3.958637,2.01018,1.909671,0,0,5.198715,5.946431,1.948457,0,1.948457,10.91656,77.9753,0.1411366,2.100638,3.16691,0,9.905068
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.62683,58.92719,30.02098,0,0,0,-1,0,0,0,0.3765727,0,0,3.62683,0,0,0,0,3.250257,7.700043,3.250257,0,3.250257,14.00003,100,0.14098,0,2.901464,0,11.32687
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.692729,61.7259,31.72123,0.7903513,0.7903513,0,-1,0,0.7903513,467.2263,2.86078,0,0,3.692729,0.8319487,0.7903513,0,0,0,10.62527,0,0,0,14.00003,100,0.14098,0.8693864,2.954183,0,14.318
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.559946,62.14211,33.13254,1.245185,1.245185,0,-1,0,1.245185,285.8968,2.249224,0,0,3.559946,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.14098,1.369704,2.847957,0,14.18522
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,3.226365,60.53915,34.5383,0.8798224,0.8798224,0,-1,0,0.8798224,366.7065,2.300236,0,0,3.226365,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.14098,0.9678047,2.581092,0,13.85164
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,3.106335,60.23642,35.25507,0.08131874,0.08131874,0,-1,0,0.08131874,3819.95,3.020737,0,0,3.106335,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.14098,0.08945061,2.485068,0,13.73161
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.988455,50.34629,35.38286,1.259296,1.259296,0,-1,0,1.259296,157.9021,0.6628802,0,0,1.988455,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.14098,1.385225,1.590764,0,12.61373
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.081848,43.31918,35.53844,1.233197,1.233197,0,-1,0,1.233197,87.72708,0,2.220446E-16,0,1.081848,1.298102,1.233197,0,0,0,10.62527,0,0.2162544,-0.2162544,13.77208,98.37177,0.14098,1.356517,0.8654781,0,11.70712
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02598336,35.05475,34.87724,0,0,0,-1,0,0,0,0,0,0,0.02598336,0,0,0,0,0.2402826,10.40902,0.02598336,0,0.02598336,13.79673,98.54784,0.1409788,0,0.02078669,0,10.435
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,33.59927,33.59927,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.2142992,10.4324,0,3.148185,-3.148185,10.47825,74.84447,0.1409788,3.289853,0,0,10.4324
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,32.28797,32.28797,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.712283,7.28422,0,3.505263,-3.505263,6.783376,48.45259,0.1409788,4.695073,0,0,7.28422
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,30.96,30.96,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.607019,3.778957,0,1.625639,-1.625639,5.069802,36.2128,0.1409788,1.698793,0,0,3.778957
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,29.8154,29.8154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.413285,2.153318,0,0,0,5.069802,36.2128,0.1409788,0,0,0,2.153318
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,28.73746,28.73746,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.413285,2.153318,0,0.4007107,-0.4007107,4.647416,33.19576,0.1409788,0.4187427,0,0,2.153318
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,28.08181,28.08181,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.85852,1.752607,0,0.4783171,-0.4783171,4.143225,29.59441,0.1409788,0.4998413,0,0,1.752607
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,27.53729,27.53729,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.38998,1.27429,0,0.07503393,-0.07503393,4.064132,29.02946,0.1409788,0.07841046,0,0,1.27429
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,26.95943,26.95943,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.47335,1.199256,0,0.07985181,-0.07985181,3.979961,28.42824,0.1409788,0.08344514,0,0,1.199256
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,26.50381,26.50381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56208,1.119404,0,0,0,3.979961,28.42824,0.1409788,0,0,0,1.119404
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,26.14265,26.14265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56208,1.119404,0,0,0,3.979961,28.42824,0.1409788,0,0,0,1.119404
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,25.7537,25.7537,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.56208,1.119404,0,0.1848411,-0.1848411,3.785121,27.03653,0.1409788,0.193159,0,0,1.119404
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.0249907,25.6039,25.44254,0.1160645,0.1160645,0,0,0,0.1160645,21.53173,0,0,0,0.0249907,0.1221732,0.1160645,0,0,10.76746,0.934563,0,0.09718248,-0.09718248,3.682682,26.30482,0.1409788,0.127671,0.01999256,0,0.9595537
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.138807,32.93429,25.25363,0.6934305,0.6934305,0,0,0,0.6934305,164.228,0,0,0,1.138807,0.7299269,0.6934305,0,0,10.87544,0.8373805,0.40888,0,0.40888,4.07058,29.07551,0.1409591,0.7627736,0.9110456,0,1.976187
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.104413,39.84518,25.03693,1.5108,1.5108,4.640399,0,1.431829,1.5108,139.2913,0,0,0,2.104413,0,0,3.129599,2.973119,10.46656,1.205373,5.077532,0,5.077532,8.887549,63.48237,0.1410656,1.66188,1.683531,5,3.309786
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.856038,46.87809,25.86483,0,0,2.666302,0,0.8929005,0,0,0,0,0,2.856038,0,0,2.666302,2.532987,5.389025,5.775151,5.389025,0,5.389025,14.00003,100,0.1409532,0,2.284831,5,8.631189
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.357857,53.82709,27.97069,1.210123,1.210123,0,-1,0,1.210123,277.4806,2.084043,0,0,3.357857,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1409532,1.331135,2.686285,0,13.98313
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.629627,59.0312,30.0821,1.097201,1.097201,0,-1,0,1.097201,330.808,2.474679,0,0,3.629627,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1409532,1.206921,2.903701,0,14.2549
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.693794,61.83512,31.79902,1.849246,1.849246,0,-1,0,1.849246,199.7459,1.747219,0,0,3.693794,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1409532,2.034171,2.955035,0,14.31907
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.560224,62.22154,33.19366,2.629184,2.629184,0,-1,0,2.629184,135.4117,0.7926612,0,0,3.560224,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1409532,2.892103,2.848179,0,14.1855
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.225036,60.63444,34.6272,2.175896,2.175896,0,-1,0,2.175896,148.2164,0.9346191,0,0,3.225036,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1409532,2.393486,2.580029,0,13.85031
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.70217,56.5392,35.34953,0.1932714,0.1932714,0,-1,0,0.1932714,1398.122,2.498727,0,0,2.70217,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1409532,0.2125986,2.161736,0,13.32744
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.985153,50.45427,35.5051,0.9174758,0.9174758,0,-1,0,0.9174758,216.3712,1.019389,0,0,1.985153,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1409532,1.009223,1.588123,0,12.61043
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.078333,43.39193,35.6329,1.228101,1.228101,0,-1,0,1.228101,87.80487,0,0,0,1.078333,1.292738,1.228101,0,0,0,10.62527,0,0.2144054,-0.2144054,13.77402,98.3857,0.1409532,1.350911,0.862666,0,11.70361
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.02072866,35.11336,34.97169,0.8915779,0.8915779,0,-1,0,0.8915779,2.324941,0,1.110223E-16,0,0.02072866,0.9385031,0.8915779,0,0,0.2382282,10.41087,0,0.9177744,-0.9177744,12.80661,91.47557,0.1409532,0.9807357,0.01658292,0,10.4316
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,33.69373,33.69373,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.257978,9.493094,0,1.972038,-1.972038,10.72789,76.62767,0.1409532,2.06078,0,0,9.493094
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,32.37688,32.37688,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.449131,7.521056,0,3.163029,-3.163029,7.393769,52.81253,0.1409532,3.305366,0,0,7.521056
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,31.02112,31.02112,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,6.963608,4.358027,0,2.12405,-2.12405,5.154824,36.8201,0.1409532,2.219632,0,0,4.358027
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,29.87652,29.87652,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.323664,2.233977,0,1.530808,-1.530808,3.541211,25.29431,0.1409532,1.599694,0,0,2.233977
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,28.7708,28.7708,0.8083008,0.6680108,0,-1,0,0.6680108,0,0,0.1402901,0.2211201,0,0.7031692,0.6680108,0,0,11.02456,0.7031692,0,0.7031692,-0.7031692,2.800006,20,0.1409532,0.8891309,0,0,0.7031692
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,28.09848,28.09848,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409532,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,27.53729,27.53729,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409532,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,26.95943,26.95943,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409532,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,26.48714,26.48714,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409532,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,26.12598,26.12598,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409532,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,25.73703,25.73703,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409532,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02873438,25.59472,25.40921,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.892521,0,0,0,0.02873438,0,0,3.505263,3.33,11.80586,0,3.358734,0,3.358734,5.986381,42.75978,0.141075,0.5364057,0.0229875,5,0.02873438
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.140394,32.91055,25.22029,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,705.7392,0,0,0,1.140394,0,0,3.505263,3.33,8.447125,3.022861,4.470394,0,4.470394,10.22737,73.05249,0.1411097,0.1777475,0.9123153,5,4.163255
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.469091,42.69108,25.00359,0.0942554,0.0942554,1.681246,0,0.6239801,0.0942554,2619.575,0,0,0,2.469091,0,0,1.58699,1.507641,3.976732,7.046216,3.976732,0,3.976732,14.00003,100,0.140964,0.1036809,1.975273,5,9.515306
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.583002,53.35091,25.84816,0,0,0,0,0,0,0,3.583002,0,0,3.583002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140964,0,2.866402,0,14.20828
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.362564,53.91119,28.00402,2.036765,2.036765,0,-1,0,2.036765,165.0934,1.218601,0,0,3.362564,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.140964,2.240441,2.690051,0,13.98784
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.6315,59.16769,30.17656,1.028611,1.028611,0,-1,0,1.028611,353.049,2.548752,0,0,3.6315,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.140964,1.131472,2.9052,0,14.25677
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.693925,61.97693,31.91014,0,0,0,-1,0,0,0,3.693925,0,0,3.693925,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140964,0,2.95514,0,14.3192
