Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.664838,73.7207,32.41021,0.6293792,0.6293792,0,-1,0,0.6293792,741.1808,4.002334,0,0,4.664838,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1343554,0.6923171,3.73187,0,15.29011
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.386323,72.54633,34.03822,2.172697,2.172697,0,-1,0,2.172697,201.8838,2.099273,0,0,4.386323,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1343554,2.389967,3.509058,0,15.0116
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,3.189868,61.43222,35.56622,0.966987,0.966987,0,-1,0,0.966987,329.877,2.171987,0,0,3.189868,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1343554,1.063686,2.551894,0,13.81514
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.654039,57.19314,36.28855,1.995801,1.995801,0,-1,0,1.995801,132.9811,0.5531958,0,0,2.654039,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1343554,2.195381,2.123231,0,13.27931
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.92916,50.95255,36.37745,2.003,2.003,0,-1,0,2.003,96.31354,0,0,0,1.92916,2.108421,2.003,0,0,0,10.62527,0,0.179261,-0.179261,13.81107,98.65031,0.1343554,2.2033,1.543328,0,12.55443
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,1.01966,43.8,36.44413,0.914648,0.914648,0,-1,0,0.914648,111.4811,0,0,0,1.01966,0.9627874,0.914648,0,0,0.1991788,10.44601,0.05687219,0,0.05687219,13.86502,99.03569,0.134353,1.006113,0.8157277,0,11.46567
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.0806675,36.18784,35.6329,0,0,0,-1,0,0,0,0,0,0,0.0806675,0,0,0,0,0.1423067,10.4972,0.0806675,0,0.0806675,13.94155,99.58231,0.1343497,0,0.06453399,0,10.57787
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01974163,34.07784,33.94377,1.135368,1.135368,0,-1,0,1.135368,1.738786,0,0,0,0.01974163,1.195124,1.135368,0,0,0.06163915,10.5698,0,1.175383,-1.175383,12.70259,90.7326,0.1343497,1.248905,0.0157933,0,10.58954
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,32.44355,32.44355,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.36762,9.394416,0,2.661141,-2.661141,9.8975,70.69629,0.1343497,2.780893,0,0,9.394416
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,30.96,30.96,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.324444,6.733275,0,0.7947538,-0.7947538,9.059756,64.71242,0.1343497,0.8305178,0,0,6.733275
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,29.64315,29.64315,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.207504,5.938521,0,0.6491475,-0.6491475,8.375495,59.82484,0.1343497,0.6783592,0,0,5.938521
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,28.33185,28.33185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.928779,5.289373,0,0,0,8.375495,59.82484,0.1343497,0,0,0,5.289373
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,27.42616,27.42616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.928779,5.289373,0,0,0,8.375495,59.82484,0.1343497,0,0,0,5.289373
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,26.70939,26.70939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.928779,5.289373,0,0,0,8.375495,59.82484,0.1343497,0,0,0,5.289373
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,25.98707,25.98707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.928779,5.289373,0,0,0,8.375495,59.82484,0.1343497,0,0,0,5.289373
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,25.31475,25.31475,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,5.928779,5.289373,0,0.07055202,-0.07055202,8.301126,59.29364,0.1343497,0.07372686,0,0,5.289373
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,24.7869,24.7869,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.00717,5.218822,0,0.05551575,-0.05551575,8.242608,58.87565,0.1343497,0.05801396,0,0,5.218822
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03845673,24.45567,24.20903,0.3622326,0.3622326,0,-1,0,0.3622326,10.61659,0,0,0,0.03845673,0.3812975,0.3622326,0,0,6.068854,5.163306,0,0.3428407,-0.3428407,7.881222,56.29433,0.1343497,0.3984559,0.03076539,0,5.201762
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2606882,25.26095,23.58117,0.1097363,0.1097363,0,0,0,0.1097363,237.5588,0,0,0,0.2606882,0.1155119,0.1097363,0,0,6.449788,4.820465,0.1451763,0,0.1451763,8.018949,57.27809,0.1343436,0.1207099,0.2085506,0,5.081153
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.629176,34.2516,23.17555,0,0,0,0,0,0,0,0,0,0,1.629176,0,0,0,0,6.304612,4.951124,1.629176,0,1.629176,9.56452,68.31786,0.1342752,0,1.303341,0,6.580299
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.276883,38.70655,22.79772,0,0,0,0,0,0,0,0,0,0,2.276883,0,0,0,0,4.675436,6.417382,2.276883,0,2.276883,11.72456,83.7467,0.1341797,0,1.821506,0,8.694264
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.996414,46.02312,24.09791,0.9953563,0.9953563,0,0,0,0.9953563,301.0393,0,0,0,2.996414,1.047744,0.9953563,0,0,2.398553,8.466577,1.94867,0,1.94867,13.57323,96.95146,0.1340982,1.094892,2.397131,0,11.46299
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.452792,53.67561,27.11501,1.054548,1.054548,0,-1,0,1.054548,327.419,1.892858,0,0,3.452792,1.110051,1.054548,0,0,0.4498828,10.22038,0.4498828,0,0.4498828,14.00003,100,0.1340793,1.160003,2.762233,0,13.67317
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.677147,59.54754,30.11544,0,0,0,-1,0,0,0,3.677147,0,0,3.677147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340793,0,2.941717,0,14.30242
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.704216,62.639,32.34909,1.60188,1.60188,0,-1,0,1.60188,231.2417,2.018026,0,0,3.704216,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1340793,1.762068,2.963373,0,14.32949
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.544312,63.03397,33.97155,1.452469,1.452469,0,-1,0,1.452469,244.0197,2.015397,0,0,3.544312,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1340793,1.597716,2.83545,0,14.16959
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,3.190586,61.32424,35.47176,0.5904674,0.5904674,0,-1,0,0.5904674,540.3493,2.569042,0,0,3.190586,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1340793,0.6495141,2.552469,0,13.81586
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.653959,57.11472,36.22187,0.6473927,0.6473927,0,-1,0,0.6473927,409.9458,1.972493,0,0,2.653959,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1340793,0.7121319,2.123168,0,13.27923
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.928912,50.88288,36.31633,0.2899497,0.2899497,0,-1,0,0.2899497,665.2574,1.623702,0,0,1.928912,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1340793,0.3189447,1.543129,0,12.55419
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,1.019582,43.72947,36.37745,0,0,0,-1,0,0,0,1.019582,0,0,1.019582,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340793,0,0.8156652,0,11.64486
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.08297555,36.13687,35.56622,1.535212,1.535212,0,-1,0,1.535212,5.404827,0,0,0,0.08297555,1.616013,1.535212,0,0,0,10.62527,0,1.533037,-1.533037,12.38406,88.45743,0.1340793,1.688733,0.06638044,0,10.70825
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02169519,33.99657,33.84931,0.9051016,0.9051016,0,-1,0,0.9051016,2.396989,0,1.110223E-16,0,0.02169519,0.9527385,0.9051016,0,0,1.703375,9.092237,0,0.9310433,-0.9310433,11.40266,81.4474,0.1340793,0.9956117,0.01735615,0,9.113933
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,32.34909,32.34909,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.737867,8.161194,0,2.272099,-2.272099,9.007657,64.34028,0.1340793,2.374343,0,0,8.161194
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,30.86555,30.86555,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.262421,5.889095,0,1.649568,-1.649568,7.268859,51.92032,0.1340793,1.723799,0,0,5.889095
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,29.54869,29.54869,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.095274,4.239527,0,0.4836628,-0.4836628,6.759034,48.27872,0.1340793,0.5054276,0,0,4.239527
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,28.23739,28.23739,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.632678,3.755864,0,0.04496639,-0.04496639,6.711636,47.94016,0.1340793,0.04698987,0,0,3.755864
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,27.31504,27.31504,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.68264,3.710898,0,0.1501957,-0.1501957,6.553315,46.8093,0.1340793,0.1569545,0,0,3.710898
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,26.59827,26.59827,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.849524,3.560702,0,0.3521352,-0.3521352,6.182132,44.158,0.1340793,0.3679813,0,0,3.560702
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,25.86483,25.86483,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.240786,3.208567,0,0.2105349,-0.2105349,5.960209,42.57283,0.1340793,0.220009,0,0,3.208567
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,25.20918,25.20918,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.474713,2.998032,0,0.0501115,-0.0501115,5.907387,42.19553,0.1340793,0.05236652,0,0,2.998032
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,24.6591,24.6591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.530393,2.947921,0,0,0,5.907387,42.19553,0.1340793,0,0,0,2.947921
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03540921,24.32483,24.09791,0.4432181,0.4432181,0,-1,0,0.4432181,7.989116,0,1.110223E-16,0,0.03540921,0.4665453,0.4432181,0,0,8.530393,2.947921,0,0.4311361,-0.4311361,5.452929,38.94942,0.1340793,0.4875399,0.02832737,0,2.98333
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2321059,24.95183,23.45893,0.368434,0.368434,0,0,0,0.368434,62.99794,0,0,0,0.2321059,0.3878253,0.368434,0,0,9.009433,2.516784,0,0.1557194,-0.1557194,5.288786,37.77697,0.1340793,0.4052774,0.1856847,0,2.74889
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.33518,32.00237,23.04776,0,0,0,0,0,0,0,0,0,0,1.33518,0,0,0,0,9.182455,2.361065,1.33518,0,1.33518,6.555449,46.82455,0.1340235,0,1.068144,0,3.696245
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.280599,38.58124,22.65881,1.301731,1.301731,0,0,0,1.301731,175.1974,0,0,0,2.280599,1.370243,1.301731,0,0,7.847275,3.562727,0.9103557,0,0.9103557,7.419089,52.99339,0.1339855,1.431904,1.824479,0,5.843326
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.99958,45.90135,23.97011,1.626347,1.626347,0,0,0,1.626347,184.4367,0,0,0,2.99958,1.711944,1.626347,0,0,6.936919,4.382047,1.287636,0,1.287636,8.640648,61.71879,0.1339317,1.788982,2.399664,0,7.381627
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.455269,53.56374,27.00388,1.20749,1.20749,0,-1,0,1.20749,286.153,0,0,0,3.455269,1.271042,1.20749,0,0,5.649283,5.540919,2.184227,0,2.184227,10.71279,76.51975,0.1338406,1.328239,2.764215,0,8.996188
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.679281,59.42969,30.00431,0.2372115,0.2372115,0,-1,0,0.2372115,1551.055,0,0,0,3.679281,0.2496963,0.2372115,0,0,3.465057,7.506723,3.429585,0,3.429585,13.96638,99.75963,0.1336978,0.2609327,2.943425,0,11.186
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.706405,62.49966,32.2213,2.599492,2.599492,0,-1,0,2.599492,142.5819,0.9346252,0,0,3.706405,2.736307,2.599492,0,0,0.03547227,10.59335,0.03547227,0,0.03547227,14.00003,100,0.1336964,2.859441,2.965124,0,14.29975
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.545375,62.92636,33.87709,0.8532741,0.8532741,0,-1,0,0.8532741,415.5024,2.647191,0,0,3.545375,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1336964,0.9386016,2.8363,0,14.17065
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,3.190643,61.25034,35.41064,0.8300968,0.8300968,0,-1,0,0.8300968,384.37,2.316857,0,0,3.190643,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1336964,0.9131065,2.552514,0,13.81592
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.653843,57.04245,36.16075,1.37037,1.37037,0,-1,0,1.37037,193.6589,1.211349,0,0,2.653843,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1336964,1.507407,2.123074,0,13.27912
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.928771,50.81413,36.25521,1.054829,1.054829,0,-1,0,1.054829,182.8516,0.8184252,0,0,1.928771,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1336964,1.160312,1.543017,0,12.55405
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,1.019635,43.66576,36.31633,1.759741,1.759741,0,-1,0,1.759741,57.94234,0,0,0,1.019635,1.852359,1.759741,0,0,0,10.62527,0,0.8327238,-0.8327238,13.12226,93.73024,0.1336964,1.935715,0.8157079,0,11.64491
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08528379,36.058,35.47176,0.1668641,0.1668641,0,-1,0,0.1668641,51.10972,0,0,0,0.08528379,0.1756465,0.1668641,0,0,0.9252487,9.79255,0,0.09036266,-0.09036266,13.02701,93.04988,0.1336964,0.1835506,0.06822704,0,9.877834
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02373493,33.91589,33.75485,3.287296,3.287296,0,-1,0,3.287296,0.7220199,0,4.440892E-16,0.2860259,0.02373493,3.460312,3.287296,0,0,1.025652,9.702188,0,3.436577,-3.436577,9.404539,67.17515,0.1336964,3.616026,0.01898795,0,9.725923
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,32.2213,32.2213,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.84407,6.265611,0,1.785176,-1.785176,7.522799,53.73417,0.1336964,1.865508,0,0,6.265611
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,30.75442,30.75442,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.827599,4.480435,0,1.554671,-1.554671,5.884032,42.02871,0.1336964,1.624631,0,0,4.480435
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,29.44312,29.44312,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.555011,2.925764,0,1.636679,-1.636679,4.158821,29.7058,0.1336964,1.710329,0,0,2.925764
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,28.13182,28.13182,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.37354,1.289086,0,0.3249455,-0.3249455,3.816298,27.25922,0.1336964,0.3395681,0,0,1.289086
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,27.1928,27.1928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73459,0.96414,0,0,0,3.816298,27.25922,0.1336964,0,0,0,0.96414
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,26.47047,26.47047,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.73459,0.96414,0,0.3880151,-0.3880151,3.407295,24.33777,0.1336964,0.4054757,0,0,0.96414
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,25.73703,25.73703,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.16572,0.5761249,0,0.1230508,-0.1230508,3.277588,23.41129,0.1336964,0.128588,0,0,0.5761249
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,25.08138,25.08138,0.5512813,0.4304205,0,-1,0,0.4304205,0,0,0.1208609,0.175989,0,0.4530742,0.4304205,0,0,11.30244,0.4530742,0,0.4530742,-0.4530742,2.800006,20,0.1336964,0.6064094,0,0,0.4530742
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,24.53686,24.53686,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336964,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.07150002,24.41746,23.959,0.3537942,0.06792502,0,-1,0,0.06792502,105.2632,0,0.2858692,0.3755886,0.07150002,0.07150002,0.06792502,0,0,11.80586,0,0,0,0,2.800006,20,0.1336964,0.3891736,0.05720001,0,0.07150002
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3731901,25.74263,23.33113,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,89.73266,0,0,0,0.3731901,0,0,3.505263,3.33,11.80586,0,3.70319,0,3.70319,6.31316,45.09391,0.1337943,0.4574802,0.2985521,5,0.3731901
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.134262,30.44522,22.90885,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,232.7577,0,0,0,1.134262,0,0,3.505263,3.33,8.10267,3.332871,4.464262,0,4.464262,10.54833,75.34507,0.1338671,0.5360458,0.9074093,5,4.467133
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.598497,40.9292,22.5199,0,0,1.25,0,0.50625,0,0,0.1553559,0,0,2.598497,0,0,1.094644,1.039912,3.638408,7.350707,3.638408,0,3.638408,14.00003,100,0.1337161,0,2.078797,5,9.949203
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.790031,52.82085,23.8312,2.17997,2.17997,0,0,0,2.17997,173.8571,1.495326,0,0,3.790031,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1337161,2.397967,3.032025,0,14.41531
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.457798,53.43887,26.88164,1.829887,1.829887,0,-1,0,1.829887,188.9624,1.531602,0,0,3.457798,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1337161,2.012876,2.766239,0,14.08307
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.681663,59.29345,29.87652,0,0,0,-1,0,0,0,3.681663,0,0,3.681663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337161,0,2.945331,0,14.30694
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.707727,62.39363,32.12684,0.06259785,0.06259785,0,-1,0,0.06259785,5923.09,3.641834,0,0,3.707727,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1337161,0.06885763,2.966181,0,14.333
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.54627,62.82404,33.78819,2.128364,2.128364,0,-1,0,2.128364,166.6196,1.305888,0,0,3.54627,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1337161,2.3412,2.837016,0,14.17155
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,3.191369,61.14247,35.31618,0.2899242,0.2899242,0,-1,0,0.2899242,1100.76,2.886185,0,0,3.191369,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1337161,0.3189166,2.553095,0,13.81664
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.65432,56.93681,36.0663,0.2931736,0.2931736,0,-1,0,0.2931736,905.3746,2.345716,0,0,2.65432,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1337161,0.322491,2.123456,0,13.27959
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.306525,53.93432,36.16075,1.614305,1.614305,0,-1,0,1.614305,142.8803,0.6072564,0,0,2.306525,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1337161,1.775736,1.84522,0,12.9318
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.9319386,42.90699,36.22187,1.768,1.768,0,-1,0,1.768,52.71145,0,0,0,0.9319386,1.861053,1.768,0,0,0,10.62527,0,0.9291144,-0.9291144,13.02066,93.00449,0.1337161,1.9448,0.7455509,0,11.55721
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.08158746,35.97117,35.41064,0,0,0,-1,0,0,0,0,0,0,0.08158746,0,0,0,0,1.032349,9.696159,0.08158746,0,0.08158746,13.09806,93.55736,0.1337127,0,0.06526997,0,9.777747
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03856869,33.92208,33.66039,1.327731,1.327731,0,-1,0,1.327731,2.904858,0,0,0,0.03856869,1.397611,1.327731,0,0,0.9507619,9.769588,0,1.359043,-1.359043,11.6655,83.32483,0.1337127,1.460504,0.03085496,0,9.808157
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,32.12684,32.12684,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.460809,8.410545,0,0.07362324,-0.07362324,11.58789,82.7705,0.1337127,0.07693629,0,0,8.410545
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,30.64329,30.64329,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.542613,8.336923,0,1.179628,-1.179628,10.34446,73.88882,0.1337127,1.232711,0,0,8.336923
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,29.33199,29.33199,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.853311,7.157294,0,1.331069,-1.331069,8.941386,63.86692,0.1337127,1.390967,0,0,7.157294
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,28.02069,28.02069,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.332277,5.826225,0,0.4883782,-0.4883782,8.42659,60.18981,0.1337127,0.5103552,0,0,5.826225
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,27.065,27.065,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.874919,5.337847,0,0.5022167,-0.5022167,7.897207,56.40851,0.1337127,0.5248165,0,0,5.337847
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,26.34823,26.34823,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.432938,4.83563,0,0.3183288,-0.3183288,7.561659,54.01175,0.1337127,0.3326536,0,0,4.83563
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,25.61479,25.61479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.786636,4.517302,0,0,0,7.561659,54.01175,0.1337127,0,0,0,4.517302
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,24.94247,24.94247,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.786636,4.517302,0,0.007211637,-0.007211637,7.554058,53.95745,0.1337127,0.007536161,0,0,4.517302
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,24.3924,24.3924,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.794649,4.51009,0,0.2464691,-0.2464691,7.294256,52.10173,0.1337127,0.2575602,0,0,4.51009
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04467723,24.10048,23.81453,0,0,0,-1,0,0,0,0,0,0,0.04467723,0,0,0,0,7.068504,4.263621,0.04467723,0,0.04467723,7.336641,52.40447,0.1337109,0,0.03574178,0,4.308298
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2606293,24.86777,23.19222,0,0,0,0,0,0,0,0,0,0,0.2606293,0,0,0,0,7.023827,4.30383,0.2606293,0,0.2606293,7.583896,54.17057,0.1337001,0,0.2085034,0,4.564459
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.342609,31.76132,22.76994,0.08061519,0.08061519,0,0,0,0.08061519,1665.454,0,0,0,1.342609,0.0848581,0.08061519,0,0,6.763197,4.538396,1.257751,0,1.257751,8.777102,62.69347,0.133648,0.08867671,1.074087,0,5.881005
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.287477,38.30773,22.36432,0,0,0,0,0,0,0,0,0,0,2.287477,0,0,0,0,5.505447,5.670372,2.287477,0,2.287477,10.94719,78.19408,0.1335534,0,1.829982,0,7.95785
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,3.005636,45.62957,23.69229,0.8810188,0.8810188,0,0,0,0.8810188,341.1546,0,0,0,3.005636,0.9273883,0.8810188,0,0,3.21797,7.729102,2.078248,0,2.078248,12.91879,92.27691,0.1334675,0.9691207,2.404509,0,10.73474
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.460613,53.28966,26.73717,0.2894284,0.2894284,0,-1,0,0.2894284,1195.672,2.01623,0,0,3.460613,0.3046614,0.2894284,0,0,1.139722,9.599524,1.139722,0,1.139722,14.00003,100,0.1334205,0.3183712,2.76849,0,13.06014
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.683412,59.17871,29.77094,0.2954014,0.2954014,0,-1,0,0.2954014,1246.918,3.372463,0,0,3.683412,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1334205,0.3249415,2.946729,0,14.30869
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.708836,62.29245,32.03794,0.310021,0.310021,0,-1,0,0.310021,1196.318,3.382498,0,0,3.708836,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1334205,0.3410231,2.967069,0,14.33411
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.547253,62.71566,33.69373,1.017009,1.017009,0,-1,0,1.017009,348.7926,2.476717,0,0,3.547253,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1334205,1.11871,2.837803,0,14.17253
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,4.005693,69.65197,35.22173,0,0,0,-1,0,0,0,4.005693,0,0,4.005693,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334205,0,3.204555,0,14.63097
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.37341,63.77734,35.97184,1.771809,1.771809,0,-1,0,1.771809,190.3935,1.508348,0,0,3.37341,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1334205,1.94899,2.698728,0,13.99868
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.929576,50.61197,36.0663,0,0,0,-1,0,0,0,1.929576,0,0,1.929576,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334205,0,1.543661,0,12.55485
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.259825,45.30923,36.13297,1.102177,1.102177,0,-1,0,1.102177,114.3033,0.09963821,0,0,1.259825,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1334205,1.212395,1.00786,0,11.8851
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08984683,35.93332,35.31618,0.9965764,0.9965764,0,-1,0,0.9965764,9.015549,0,1.110223E-16,0,0.08984683,1.049028,0.9965764,0,0,0,10.62527,0,0.959181,-0.959181,12.98896,92.77811,0.1334205,1.096234,0.07187746,0,10.71512
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02806729,33.75618,33.56593,0.8347158,0.8347158,0,-1,0,0.8347158,3.362496,0,1.110223E-16,0,0.02806729,0.8786483,0.8347158,0,0,1.065757,9.666093,0,0.850581,-0.850581,12.09237,86.37391,0.1334205,0.9181874,0.02245383,0,9.69416
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,32.01015,32.01015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.010847,8.815513,0,0,0,12.09237,86.37391,0.1334205,0,0,0,8.815513
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,30.52105,30.52105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.010847,8.815513,0,0,0,12.09237,86.37391,0.1334205,0,0,0,8.815513
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,29.20975,29.20975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.010847,8.815513,0,0,0,12.09237,86.37391,0.1334205,0,0,0,8.815513
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,27.8929,27.8929,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.010847,8.815513,0,0.1146622,-0.1146622,11.97151,85.51059,0.1334205,0.119822,0,0,8.815513
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,26.94276,26.94276,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.138249,8.70085,0,0.3787375,-0.3787375,11.57228,82.659,0.1334205,0.3957807,0,0,8.70085
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,26.22044,26.22044,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.559068,8.322112,0,0.6342956,-0.6342956,10.90368,77.88325,0.1334205,0.6628389,0,0,8.322112
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,25.47033,25.47033,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.263841,7.687817,0,0.1009208,-0.1009208,10.7973,77.12339,0.1334205,0.1054623,0,0,7.687817
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,24.79801,24.79801,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.375976,7.586896,0,0.9285318,-0.9285318,9.818538,70.13227,0.1334205,0.9703157,0,0,7.586896
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,24.25348,24.25348,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.407678,6.658364,0,0.3652188,-0.3652188,9.433563,67.38246,0.1334205,0.3816537,0,0,6.658364
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.0440369,23.94054,23.65896,0.4089905,0.4089905,0,-1,0,0.4089905,10.76722,0,5.551115E-17,0,0.0440369,0.4305163,0.4089905,0,0,4.813476,6.293146,0,0.3864794,-0.3864794,9.026178,64.47257,0.1334205,0.4498895,0.03522952,0,6.337183
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3990681,25.61341,23.03664,0.4312507,0.4312507,0,0,0,0.4312507,92.53737,0,5.551115E-17,0,0.3990681,0.4539481,0.4312507,0,0,5.242898,5.906666,0,0.05488006,-0.05488006,8.968329,64.05937,0.1334205,0.4743758,0.3192545,0,6.305734
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1389272,23.50042,22.61436,0.6140943,0.6140943,0,0,0,0.6140943,22.62311,0,0,0,0.1389272,0.6464151,0.6140943,0,0,5.303876,5.851786,0,0.5074878,-0.5074878,8.433391,60.23838,0.1334205,0.6755037,0.1111418,0,5.990713
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.083372,29.36056,22.20875,1.226335,1.226335,0,0,0,1.226335,88.34224,0,0,0,1.083372,1.290879,1.226335,0,0,5.867751,5.344298,0,0.2075071,-0.2075071,8.214659,58.67602,0.1334205,1.348968,0.8666973,0,6.42767
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.527262,33.89759,23.53671,0.5061336,0.5061336,0,0,0,0.5061336,301.7508,0,0,0,1.527262,0.5327722,0.5061336,0,0,6.098315,5.136791,0.99449,0,0.99449,9.158114,65.41498,0.1333794,0.556747,1.22181,0,6.664053
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.868973,57.04087,26.59827,0.6744263,0.6744263,0,-1,0,0.6744263,573.6688,0,0,0,3.868973,0.7099225,0.6744263,0,0,5.103825,6.031832,3.159051,0,3.159051,12.15505,86.82164,0.1332493,0.741869,3.095179,0,9.900805
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.685162,59.05706,29.65982,1.151853,1.151853,0,-1,0,1.151853,319.9335,0.5279121,0,0,3.685162,1.212476,1.151853,0,0,1.944774,8.874978,1.944774,0,1.944774,14.00003,100,0.1331693,1.267038,2.94813,0,12.56014
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.314814,68.80389,31.94348,0,0,0,-1,0,0,0,4.314814,0,0,4.314814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331693,0,3.451851,0,14.94009
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.984612,67.30099,33.62706,0.4780967,0.4780967,0,-1,0,0.4780967,833.4324,3.481353,0,0,3.984612,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1331693,0.5259063,3.18769,0,14.60989
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.927468,58.371,35.12727,1.326548,1.326548,0,-1,0,1.326548,220.6831,1.531101,0,0,2.927468,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1331693,1.459203,2.341974,0,13.55274
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.335714,63.31688,35.91072,0.6255758,0.6255758,0,-1,0,0.6255758,533.2229,2.677213,0,0,3.335714,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1331693,0.6881334,2.668571,0,13.96099
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.966417,50.85194,36.00517,1.611109,1.611109,0,-1,0,1.611109,122.0536,0.270512,0,0,1.966417,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1331693,1.77222,1.573133,0,12.59169
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.5061872,39.62329,36.0663,0.1021451,0.1021451,0,-1,0,0.1021451,495.557,0.3986661,0,0,0.5061872,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1331693,0.1123596,0.4049498,0,11.13146
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2624112,37.0364,35.22173,0.9073648,0.9073648,0,-1,0,0.9073648,28.92015,0,1.110223E-16,0,0.2624112,0.9551208,0.9073648,0,0,0,10.62527,0,0.6927096,-0.6927096,13.26985,94.78444,0.1331693,0.9981012,0.209929,0,10.88769
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.1005228,34.15448,33.47148,1.312584,1.312584,0,-1,0,1.312584,7.658391,0,2.220446E-16,0,0.1005228,1.381667,1.312584,0,0,0.7696773,9.932565,0,1.281144,-1.281144,11.9194,85.13842,0.1331693,1.443842,0.08041824,0,10.03309
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,31.89347,31.89347,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.193171,8.651421,0,0.8082387,-0.8082387,11.06744,79.05302,0.1331693,0.8446094,0,0,8.651421
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,30.39326,30.39326,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.091214,7.843182,0,2.185973,-2.185973,8.763227,62.59435,0.1331693,2.284342,0,0,7.843182
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,29.09863,29.09863,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.520073,5.657208,0,3.505263,-3.505263,5.068355,36.20247,0.1331693,4.024223,0,0,5.657208
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,27.78733,27.78733,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.41481,2.151945,0,0.8188866,-0.8188866,4.205173,30.03689,0.1331693,0.8557366,0,0,2.151945
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,26.83163,26.83163,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.32468,1.333059,0,0.04054049,-0.04054049,4.162439,29.73165,0.1331693,0.04236481,0,0,1.333059
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,26.09819,26.09819,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.36973,1.292518,0,0.9121094,-0.9121094,3.200992,22.86418,0.1331693,0.9531543,0,0,1.292518
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,25.34809,25.34809,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.38318,0.3804088,0,0.1250902,-0.1250902,3.069135,21.92235,0.1331693,0.1307192,0,0,0.3804088
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,24.67577,24.67577,0.8742456,0.2425527,0,-1,0,0.2425527,0,0,0.6316929,0.7191175,0,0.2553186,0.2425527,0,0,11.52217,0.2553186,0,0.2553186,-0.2553186,2.800006,20,0.1331693,0.9616702,0,0,0.2553186
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,24.13124,24.13124,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331693,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04555957,23.82784,23.53671,0.1644467,0.04328159,0,-1,0,0.04328159,105.2632,0,0.1211651,0.172235,0.04555957,0.04555957,0.04328159,0,0,11.80586,0,0,0,0,2.800006,20,0.1331693,0.1808913,0.03644765,0,0.04555957
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2526783,24.54691,22.92552,0,0,0,0,0,0,0,0,0,0,0.2526783,0,0,0,0,11.80586,0,0.2526783,0,0.2526783,3.039717,21.71222,0.1331589,0,0.2021427,0,0.2526783
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.164989,30.21652,22.48656,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,209.2352,0,0,0,1.164989,0,0,3.505263,3.33,11.55318,0.2274105,4.494988,0,4.494988,7.304038,52.1716,0.1332374,0.6124627,0.9319909,5,1.392399
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.435281,39.14266,22.08095,2.100011,2.100011,4.650043,0,1.434462,2.100011,115.9652,0,0,0,2.435281,0,0,2.550032,2.422531,7.058193,4.2729,4.857811,0,4.857811,11.91256,85.08956,0.1333556,2.310012,1.948225,5,6.708181
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.876613,53.11971,23.40892,0.8780375,0.8780375,0,0,0,0.8780375,441.5089,0.7519816,0,0,3.876613,0.92425,0.8780375,0,0,2.200382,8.644931,2.200382,0,2.200382,14.00003,100,0.1332653,0.9658412,3.101291,0,12.52154
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.465274,53.00923,26.47047,0.103948,0.103948,0,-1,0,0.103948,3333.661,3.355855,0,0,3.465274,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1332653,0.1143428,2.772219,0,14.09055
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.687045,58.92283,29.53758,1.777645,1.777645,0,-1,0,1.777645,207.4117,1.815839,0,0,3.687045,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1332653,1.95541,2.949636,0,14.31232
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.711472,62.05927,31.83235,0.8202006,0.8202006,0,-1,0,0.8202006,452.5078,2.848103,0,0,3.711472,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1332653,0.9022206,2.969177,0,14.33675
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.548378,62.53213,33.53815,0.8135038,0.8135038,0,-1,0,0.8135038,436.1846,2.692059,0,0,3.548378,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1332653,0.8948542,2.838703,0,14.17365
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.703107,66.05685,35.03837,1.780952,1.780952,0,-1,0,1.780952,207.9286,1.828421,0,0,3.703107,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1332653,1.959047,2.962486,0,14.32838
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.696391,57.03112,35.81626,1.340591,1.340591,0,-1,0,1.340591,201.1344,1.285242,0,0,2.696391,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1332653,1.474651,2.157113,0,13.32167
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.930485,50.44756,35.91072,1.219153,1.219153,0,-1,0,1.219153,158.3464,0.6471656,0,0,1.930485,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1332653,1.341068,1.544388,0,12.55576
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.99347,43.10738,35.97184,0.5149881,0.5149881,0,-1,0,0.5149881,192.9112,0.4513772,0,0,0.99347,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1332653,0.566487,0.794776,0,11.61874
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2294321,36.7107,35.12727,0.2572925,0.2572925,0,-1,0,0.2572925,89.17168,0,0,0,0.2294321,0.2708342,0.2572925,0,0,0,10.62527,0,0.04140216,-0.04140216,13.95639,99.68827,0.1332653,0.2830218,0.1835457,0,10.85471
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03386589,33.60636,33.37702,0,0,0,-1,0,0,0,0,0,0,0.03386589,0,0,0,0,0.0460024,10.58387,0.03386589,0,0.03386589,13.98851,99.91776,0.1332639,0,0.02709271,0,10.61774
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,31.7879,31.7879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0121365,10.61435,0,0,0,13.98851,99.91776,0.1332639,0,0,0,10.61435
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,30.28769,30.28769,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.0121365,10.61435,0,0.8333853,-0.8333853,13.11005,93.64302,0.1332639,0.8708877,0,0,10.61435
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,28.9875,28.9875,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9381202,9.780966,0,2.603489,-2.603489,10.36573,74.04079,0.1332639,2.720646,0,0,9.780966
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,27.6762,27.6762,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.830886,7.177477,0,0.5445457,-0.5445457,9.791729,69.94078,0.1332639,0.5690503,0,0,7.177477
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,26.72051,26.72051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.435936,6.632932,0,0,0,9.791729,69.94078,0.1332639,0,0,0,6.632932
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,25.98707,25.98707,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.435936,6.632932,0,0.5038772,-0.5038772,9.260596,66.14698,0.1332639,0.5265517,0,0,6.632932
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,25.23696,25.23696,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,4.9958,6.129054,0,0.3588527,-0.3588527,8.882332,63.4451,0.1332639,0.375001,0,0,6.129054
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,24.56464,24.56464,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.394525,5.770202,0,0.2176895,-0.2176895,8.652867,61.80607,0.1332639,0.2274856,0,0,5.770202
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,24.00345,24.00345,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.636402,5.552512,0,0.07276493,-0.07276493,8.576166,61.25821,0.1332639,0.07603936,0,0,5.552512
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1605038,24.45496,23.42559,0.217557,0.217557,0,-1,0,0.217557,73.77549,0,0,0,0.1605038,0.2290074,0.217557,0,0,5.717252,5.479747,0,0.06850363,-0.06850363,8.503957,60.74243,0.1332639,0.2393127,0.128403,0,5.640251
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2360339,24.31022,22.79772,0.192784,0.192784,0,0,0,0.192784,122.4344,0,0,0,0.2360339,0.2029306,0.192784,0,0,5.793367,5.411243,0.03310336,0,0.03310336,8.535361,60.96675,0.1332626,0.2120624,0.1888271,0,5.647277
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,1.006739,28.99585,22.36432,0.262623,0.262623,0,0,0,0.262623,383.3399,0,0,0,1.006739,0.2764453,0.262623,0,0,5.760264,5.441037,0.7302936,0,0.7302936,9.228179,65.91544,0.1332327,0.2888853,0.8053911,0,6.447775
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.045415,28.83857,21.95871,1.534175,1.534175,0,0,0,1.534175,68.14188,0,0,0,1.045415,1.614921,1.534175,0,0,5.029971,6.098301,0,0.5695054,-0.5695054,8.627868,61.6275,0.1332327,1.687592,0.8363324,0,7.143716
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,3.013202,45.20249,23.27001,0,0,0,0,0,0,0,0,0,0,3.013202,0,0,0,0,5.662754,5.528795,3.013202,0,3.013202,11.48644,82.04585,0.1331093,0,2.410562,0,8.541997
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.766398,55.72071,26.34823,0.8764817,0.8764817,0,-1,0,0.8764817,429.7179,0.1942336,0,0,3.766398,0.9226122,0.8764817,0,0,2.649552,8.240677,2.649552,0,2.649552,14.00003,100,0.1330011,0.9641298,3.013119,0,12.00708
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.869546,60.60897,29.40978,1.505842,1.505842,0,-1,0,1.505842,256.969,2.284449,0,0,3.869546,1.585096,1.505842,0,0,0,10.62527,0,0,0,14.00003,100,0.1330011,1.656426,3.095637,0,14.49482
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.730054,44.23661,31.72123,0,0,0,-1,0,0,0,1.730054,0,0,1.730054,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330011,0,1.384043,0,12.35533
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.722277,64.1779,33.41036,0.9234307,0.9234307,0,-1,0,0.9234307,403.0923,2.750245,0,0,3.722277,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1330011,1.015774,2.977822,0,14.34755
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.688436,65.77849,34.94391,3.178375,3.178375,0,-1,0,3.178375,116.0479,0.3427784,0,0.1662123,3.688436,3.345658,3.178375,0,0,0,10.62527,0,0,0,14.00003,100,0.1330011,3.496212,2.950749,0,14.31371
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.988502,50.72256,35.7218,1.781827,1.781827,0,-1,0,1.781827,111.5991,0.112895,0,0,1.988502,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.1330011,1.96001,1.590802,0,12.61378
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.210844,44.59567,35.81626,1.731098,1.731098,0,-1,0,1.731098,69.94656,0,2.220446E-16,0,1.210844,1.822208,1.731098,0,0,0,10.62527,0,0.6113648,-0.6113648,13.35559,95.3969,0.1330011,1.904208,0.9686749,0,11.83612
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,1.04295,43.38132,35.87738,2.007252,2.007252,0,-1,0,2.007252,51.95912,0,0,0,1.04295,2.112896,2.007252,0,0,0.6792942,10.01391,0,1.069946,-1.069946,12.22777,87.34104,0.1330011,2.207977,0.8343602,0,11.05686
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2404461,36.69768,35.03837,1.385839,1.385839,0,-1,0,1.385839,17.35022,0,0,0,0.2404461,1.458778,1.385839,0,0,1.868123,8.943963,0,1.218332,-1.218332,10.94354,78.16796,0.1330011,1.524423,0.1923569,0,9.184409
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.072742,33.74781,33.25478,0.1505296,0.1505296,0,-1,0,0.1505296,48.32406,0,0,0,0.072742,0.1584522,0.1505296,0,0,3.221825,7.725631,0,0.08571018,-0.08571018,10.85319,77.52263,0.1330011,0.1655825,0.0581936,0,7.798373
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,31.6601,31.6601,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.317059,7.639921,0,1.64425,-1.64425,9.119998,65.14271,0.1330011,1.718241,0,0,7.639921
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,30.15989,30.15989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.144003,5.995671,0,0,0,9.119998,65.14271,0.1330011,0,0,0,5.995671
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,28.86526,28.86526,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.144003,5.995671,0,1.352152,-1.352152,7.694704,54.96206,0.1330011,1.412999,0,0,5.995671
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,27.56507,27.56507,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.646395,4.643519,0,0.262772,-0.262772,7.417718,52.98359,0.1330011,0.2745968,0,0,4.643519
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,26.59827,26.59827,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,6.938364,4.380747,0,0.3056206,-0.3056206,7.095566,50.68251,0.1330011,0.3193735,0,0,4.380747
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,25.86483,25.86483,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.277942,4.075126,0,0.3629844,-0.3629844,6.712946,47.94952,0.1330011,0.3793187,0,0,4.075126
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,25.11472,25.11472,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.681258,3.712142,0,0.4647526,-0.4647526,6.223054,44.4503,0.1330011,0.4856665,0,0,3.712142
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,24.4424,24.4424,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.19765,3.247389,0,0.1434451,-0.1434451,6.07185,43.37027,0.1330011,0.1499001,0,0,3.247389
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,23.87565,23.87565,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.357034,3.103944,0,0.4809142,-0.4809142,5.564922,39.74936,0.1330011,0.5025554,0,0,3.103944
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04909198,23.59996,23.28668,0.6372091,0.6372091,0,-1,0,0.6372091,7.704218,0,1.110223E-16,0,0.04909198,0.6707464,0.6372091,0,0,8.891383,2.62303,0,0.6216544,-0.6216544,4.90964,35.06879,0.1330011,0.7009299,0.03927358,0,2.672122
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.28455,24.48405,22.65881,0,0,0,0,0,0,0,0,0,0,0.28455,0,0,0,0,9.582109,2.001375,0.28455,0,0.28455,5.179588,36.99699,0.1329895,0,0.22764,0,2.285925
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.354095,31.26094,22.21986,0.08334415,0.08334415,0,0,0,0.08334415,1624.703,0,0,0,1.354095,0.08773069,0.08334415,0,0,9.29756,2.25747,1.266364,0,1.266364,6.380967,45.57824,0.1329378,0.09167857,1.083276,0,3.611565
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.297927,37.75963,21.79758,2.860506,2.860506,0,0,0,2.860506,80.33289,0,0,0,2.297927,3.011059,2.860506,0,0,8.031196,3.397198,0,0.713132,-0.713132,5.62926,40.20892,0.1329378,3.146557,1.838342,0,5.695126
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,3.015555,45.04147,23.11443,1.506085,1.506085,0,0,0,1.506085,200.2248,0,0,0,3.015555,1.585352,1.506085,0,0,8.823565,2.684066,1.430203,0,1.430203,6.986069,49.90039,0.1328795,1.656693,2.412444,0,5.699621
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.469505,52.71136,26.19265,1.701596,1.701596,0,-1,0,1.701596,203.8971,0,0,0,3.469505,1.791154,1.701596,0,0,7.393362,3.971249,1.678351,0,1.678351,8.578293,61.2734,0.1328112,1.871756,2.775604,0,7.440753
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.690967,58.62818,29.27087,2.355062,2.355062,0,-1,0,2.355062,156.7248,0,0,0,3.690967,2.479013,2.355062,0,0,5.71501,5.481765,1.211954,0,1.211954,9.728054,69.48596,0.1327618,2.590568,2.952773,0,9.172731
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.838854,63.08859,31.59899,0,0,0,-1,0,0,0,0,0,0,3.838854,0,0,0,0,4.503057,6.572524,3.838854,0,3.838854,13.36991,95.49917,0.1326059,0,3.071083,0,10.41138
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,4.05312,67.61915,33.28812,1.100275,1.100275,0,-1,0,1.100275,368.3733,2.230733,0,0,4.05312,1.158184,1.100275,0,0,0.6642027,10.02749,0.6642027,0,0.6642027,14.00003,100,0.1325789,1.210302,3.242496,0,14.08061
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.580436,64.47272,34.81612,0.07490262,0.07490262,0,-1,0,0.07490262,4780.122,3.501591,0,0,3.580436,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1325789,0.08239288,2.864349,0,14.20571
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.298348,62.55479,35.59956,0.7272697,0.7272697,0,-1,0,0.7272697,453.5247,2.532801,0,0,3.298348,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1325789,0.7999967,2.638679,0,13.92362
