Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.429565,54.48464,35.69402,0,0,0,-1,0,0,0,2.429565,0,0,2.429565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325789,0,1.943652,0,13.05484
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.205455,44.48957,35.75514,0.2582971,0.2582971,0,-1,0,0.2582971,466.6933,0.9335635,0,0,1.205455,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1325789,0.2841268,0.9643641,0,11.83073
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09883195,35.62146,34.94391,1.089037,1.089037,0,-1,0,1.089037,9.07517,0,0,0,0.09883195,1.146355,1.089037,0,0,0,10.62527,0,1.047523,-1.047523,12.89584,92.11298,0.1325789,1.197941,0.07906556,0,10.72411
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03726679,33.38457,33.13254,3.477575,3.33,0,-1,0,3.33,1.119123,0,0.1475748,0.4953323,0.03726679,3.505263,3.33,0,0,1.163914,9.577751,0,3.467996,-3.467996,9.240252,66.00167,0.1325789,3.825332,0.02981343,0,9.615018
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,31.53786,31.53786,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.017243,6.109755,0,3.505263,-3.505263,5.545381,39.60979,0.1325789,4.066556,0,0,6.109755
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,30.04876,30.04876,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.911981,2.604492,0,1.852441,-1.852441,3.592737,25.66236,0.1325789,1.935801,0,0,2.604492
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,28.75413,28.75413,2.676162,0.7144485,0,-1,0,0.7144485,0,0,1.961713,2.229329,0,0.7520511,0.7144485,0,0,10.97025,0.7520511,0,0.7520511,-0.7520511,2.800006,20,0.1325789,2.943778,0,0,0.7520511
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,27.4595,27.4595,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325789,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,26.47047,26.47047,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325789,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,25.73703,25.73703,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325789,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,24.98693,24.98693,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325789,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,24.33127,24.33127,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325789,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,23.75341,23.75341,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325789,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1397175,24.05285,23.15888,0.4132342,0.1327316,0,-1,0,0.1327316,105.2632,0,0.2805026,0.4280113,0.1397175,0.1397175,0.1327316,0,0,11.80586,0,0,0,0,2.800006,20,0.1325789,0.4545577,0.111774,0,0.1397175
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4187194,25.24552,22.54769,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,113.6347,0,0,0,0.4187194,0,0,3.505263,3.33,11.80586,0,3.748719,0,3.748719,6.356353,45.40243,0.1326703,0.4053262,0.3349755,5,0.4187194
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,1.00598,28.73037,22.11429,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,479.8111,0,0,0,1.00598,0,0,3.505263,3.33,8.057141,3.373847,4.33598,0,4.33598,10.46982,74.78431,0.1327229,0.2306278,0.8047839,5,4.379827
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.545365,39.57275,21.69201,1.116011,1.116011,2.353691,0,0.8075577,1.116011,228.077,0,0,0,2.545365,0,0,1.23768,1.175796,3.721161,7.276229,3.721161,0,3.721161,14.00003,100,0.1326744,1.227613,2.036292,5,9.821594
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.845763,52.32224,23.00331,0,0,0,0,0,0,0,3.845763,0,0,3.845763,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326744,0,3.076611,0,14.47104
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.471152,52.57159,26.06486,0.3167421,0.3167421,0,-1,0,0.3167421,1095.892,3.137739,0,0,3.471152,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1326744,0.3484163,2.776922,0,14.09643
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.692634,58.48493,29.14308,1.139327,1.139327,0,-1,0,1.139327,324.1067,2.493343,0,0,3.692634,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1326744,1.253259,2.954107,0,14.31791
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,4.173541,66.55413,31.47119,0.1434664,0.1434664,0,-1,0,0.1434664,2909.073,4.022523,0,0,4.173541,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1326744,0.157813,3.338833,0,14.79881
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.272839,59.31446,33.16032,0.1266542,0.1266542,0,-1,0,0.1266542,2584.074,3.139518,0,0,3.272839,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1326744,0.1393197,2.618271,0,13.89811
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.743057,66.04417,34.69387,1.220969,1.220969,0,-1,0,1.220969,306.5644,2.457826,0,0,3.743057,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1326744,1.343066,2.994446,0,14.36833
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.659059,56.28804,35.47176,2.353783,2.353783,0,-1,0,2.353783,112.9696,0.1813924,0,0,2.659059,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.1326744,2.589162,2.127247,0,13.28433
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.934045,50.09642,35.56622,1.803347,1.803347,0,-1,0,1.803347,107.2475,0.0357843,0,0,1.934045,1.89826,1.803347,0,0,0,10.62527,0,0,0,14.00003,100,0.1326744,1.983682,1.547236,0,12.55932
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,1.026095,43.02679,35.66068,1.454995,1.454995,0,-1,0,1.454995,70.52223,0,0,0,1.026095,1.531574,1.454995,0,0,0,10.62527,0,0.5054788,-0.5054788,13.46721,96.19414,0.1326744,1.600495,0.8208761,0,11.65137
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.1010401,35.54181,34.84945,1.477208,1.477208,0,-1,0,1.477208,6.839937,0,0,0,0.1010401,1.554956,1.477208,0,0,0.5616431,10.1198,0,1.453916,-1.453916,11.93464,85.24729,0.1326744,1.624929,0.08083209,0,10.22084
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03953617,33.30533,33.03808,0.7277409,0.7277409,0,-1,0,0.7277409,5.432726,0,1.110223E-16,0,0.03953617,0.7660431,0.7277409,0,0,2.177105,8.665879,0,0.7265069,-0.7265069,11.16884,79.77726,0.1326744,0.800515,0.03162894,0,8.705416
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,31.41007,31.41007,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,2.984335,7.939373,0,2.200153,-2.200153,8.849674,63.21183,0.1326744,2.29916,0,0,7.939373
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,29.94319,29.94319,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.42895,5.73922,0,2.119843,-2.119843,6.615163,47.25107,0.1326744,2.215236,0,0,5.73922
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,28.64301,28.64301,3.638509,3.33,0,-1,0,3.33,0,0,0.3085093,0.6723602,0,3.505263,3.33,0,0,7.784331,3.619376,0,3.505263,-3.505263,2.920291,20.85918,0.1326744,4.00236,0,0,3.619376
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,27.34838,27.34838,0.1242553,0.1084072,0,-1,0,0.1084072,0,0,0.01584811,0.02827364,0,0.1141129,0.1084072,0,0,11.67907,0.1141129,0,0.1141129,-0.1141129,2.800006,20,0.1326744,0.1366809,0,0,0.1141129
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,26.3649,26.3649,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326744,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,25.63146,25.63146,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326744,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,24.8758,24.8758,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326744,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,24.19237,24.19237,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326744,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,23.6145,23.6145,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326744,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05405579,23.36446,23.01997,0,0,0,-1,0,0,0,0,0,0,0.05405579,0,0,0,0,11.80586,0,0.05405579,0,0.05405579,2.851287,20.3663,0.1326722,0,0.04324463,0,0.05405579
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2584992,24.06285,22.40878,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,221.3661,0,0,0,0.2584992,0,0,3.505263,3.33,11.7518,0.04865021,3.588499,0,3.588499,6.255637,44.68303,0.1327463,0.128452,0.2067994,5,0.3071494
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.358068,31.01283,21.95871,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,748.4233,0,0,0,1.358068,0,0,3.505263,3.33,8.163305,3.2783,4.688067,0,4.688067,10.70313,76.45076,0.1327818,0.1996029,1.086454,5,4.636367
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.301378,37.49651,21.53643,0,0,1.25,0,0.50625,0,0,0.01435775,0,0,2.301378,0,0,1.235642,1.17386,3.475238,7.497561,3.475238,0,3.475238,14.00003,100,0.1326417,0,1.841102,5,9.798938
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,3.018885,44.75951,22.84773,0,0,0,0,0,0,0,3.018885,0,0,3.018885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326417,0,2.415108,0,13.64416
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.472873,52.41905,25.92595,0.3317733,0.3317733,0,-1,0,0.3317733,1046.761,3.123638,0,0,3.472873,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1326417,0.3649507,2.778298,0,14.09815
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.694069,58.34635,29.02084,0.4674263,0.4674263,0,-1,0,0.4674263,790.2999,3.202042,0,0,3.694069,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1326417,0.5141689,2.955256,0,14.31934
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.71722,61.52779,31.36562,2.752662,2.752662,0,-1,0,2.752662,135.0409,0.8196803,0,0,3.71722,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1326417,3.027929,2.973776,0,14.34249
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.553968,61.99764,33.06586,0,0,0,-1,0,0,0,3.553968,0,0,3.553968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326417,0,2.843175,0,14.17924
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.198082,60.33632,34.59941,0.1232862,0.1232862,0,-1,0,0.1232862,2594.031,3.068307,0,0,3.198082,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1326417,0.1356148,2.558466,0,13.82336
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.659961,56.19282,35.38286,2.575852,2.575852,0,-1,0,2.575852,103.2653,0,0,0,2.659961,2.711424,2.575852,0,0,0,10.62527,0,0.05146233,-0.05146233,13.94578,99.61253,0.1326417,2.833438,2.127969,0,13.28524
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.93527,50.00221,35.47176,0.1394807,0.1394807,0,-1,0,0.1394807,1387.482,1.731268,0,0,1.93527,0.1468218,0.1394807,0,0,0.05718036,10.57381,0.05718036,0,0.05718036,14.00003,100,0.1326394,0.1534288,1.548216,0,12.50908
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,1.027736,42.94007,35.56622,1.462069,1.462069,0,-1,0,1.462069,70.29324,0,0,0,1.027736,1.53902,1.462069,0,0,0,10.62527,0,0.5112845,-0.5112845,13.46109,96.15043,0.1326394,1.608276,0.8221885,0,11.65301
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.1032315,35.46202,34.75499,0.3962571,0.3962571,0,-1,0,0.3962571,26.05163,0,0,0,0.1032315,0.4171128,0.3962571,0,0,0.5680938,10.11399,0,0.3138813,-0.3138813,13.13023,93.78715,0.1326394,0.4358829,0.08258517,0,10.21722
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.04178872,33.22596,32.94362,0,0,0,-1,0,0,0,0,0,0,0.04178872,0,0,0,0,0.9168509,9.800108,0.04178872,0,0.04178872,13.16987,94.07032,0.1326377,0,0.03343097,0,9.841897
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,31.28783,31.28783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8750622,9.837718,0,0,0,13.16987,94.07032,0.1326377,0,0,0,9.837718
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,29.8154,29.8154,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.8750622,9.837718,0,1.437715,-1.437715,11.65439,83.24545,0.1326377,1.502412,0,0,9.837718
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,28.53743,28.53743,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.472523,8.400003,0,2.56059,-2.56059,8.955287,63.96621,0.1326377,2.675817,0,0,8.400003
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,27.23725,27.23725,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.317624,5.839413,0,0.1239642,-0.1239642,8.824617,63.03286,0.1326377,0.1295426,0,0,5.839413
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,26.25377,26.25377,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.455362,5.715449,0,0.3515036,-0.3515036,8.454101,60.38631,0.1326377,0.3673213,0,0,5.715449
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,25.50367,25.50367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.845921,5.363945,0,0,0,8.454101,60.38631,0.1326377,0,0,0,5.363945
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,24.73689,24.73689,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.845921,5.363945,0,0.3589481,-0.3589481,8.075736,57.68371,0.1326377,0.3751008,0,0,5.363945
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,24.0479,24.0479,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.244752,5.004997,0,0.2350213,-0.2350213,7.828001,55.91418,0.1326377,0.2455973,0,0,5.004997
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,23.48671,23.48671,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.505888,4.769976,0,1.049901,-1.049901,6.721309,48.00925,0.1326377,1.097146,0,0,4.769976
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05582273,23.23655,22.88107,1.055431,1.055431,0,-1,0,1.055431,5.289092,0,2.220446E-16,0,0.05582273,1.11098,1.055431,0,0,7.672444,3.720075,0,1.055158,-1.055158,5.609075,40.06474,0.1326377,1.160974,0.04465819,0,3.775898
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2748183,24.04485,22.28654,0.161259,0.161259,0,0,0,0.161259,170.4205,0,0,0,0.2748183,0.1697463,0.161259,0,0,8.844841,2.664917,0.105072,0,0.105072,5.708755,40.77674,0.1326335,0.1773849,0.2198547,0,2.939736
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.359734,30.87182,21.81425,0.3996658,0.3996658,0,0,0,0.3996658,340.2178,0,0,0,1.359734,0.4207008,0.3996658,0,0,8.739769,2.759482,0.9390334,0,0.9390334,6.5996,47.13991,0.1325956,0.4396324,1.087787,0,4.119216
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.568782,39.42007,21.39196,1.464872,1.464872,0,0,0,1.464872,175.3588,0,0,0,2.568782,1.541971,1.464872,0,0,7.800735,3.604612,1.026811,0,1.026811,7.573719,54.09789,0.1325543,1.611359,2.055026,0,6.173394
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.928037,43.83675,22.70882,0,0,0,0,0,0,0,0,0,0,2.928037,0,0,0,0,6.773924,4.528742,2.928037,0,2.928037,10.3515,73.93913,0.1324366,0,2.342429,0,7.456779
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.342022,60.8553,25.78704,1.169138,1.169138,0,-1,0,1.169138,371.3867,0,0,0,4.342022,1.230671,1.169138,0,0,3.845888,7.163975,3.111351,0,3.111351,13.30319,95.02256,0.1323117,1.286052,3.473618,0,11.506
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.695529,58.2011,28.89304,0.1198616,0.1198616,0,-1,0,0.1198616,3083.163,2.834822,0,0,3.695529,0.1261701,0.1198616,0,0,0.734537,9.96419,0.734537,0,0.734537,14.00003,100,0.1322823,0.1318478,2.956423,0,13.65972
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.224613,56.5213,31.23782,0.05951597,0.05951597,0,-1,0,0.05951597,5418.064,3.161965,0,0,3.224613,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1322823,0.06546757,2.579691,0,13.84989
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.555428,61.8595,32.94362,0.06495479,0.06495479,0,-1,0,0.06495479,5473.695,3.487054,0,0,3.555428,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1322823,0.07145028,2.844342,0,14.1807
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.840888,66.86277,34.50496,0,0,0,-1,0,0,0,3.840888,0,0,3.840888,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322823,0,3.072711,0,14.46616
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.661041,56.09277,35.2884,1.936915,1.936915,0,-1,0,1.936915,137.3855,0.6221833,0,0,2.661041,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1322823,2.130606,2.128833,0,13.28631
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.936571,49.91476,35.38286,2.090994,2.090994,0,-1,0,2.090994,92.61486,0,0,0,1.936571,2.201046,2.090994,0,0,0,10.62527,0,0.264475,-0.264475,13.72125,98.00871,0.1322823,2.300093,1.549257,0,12.56184
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,1.029559,42.85471,35.47176,0.504788,0.504788,0,-1,0,0.504788,203.9588,0.2043426,0,0,1.029559,0.5313558,0.504788,0,0,0.2938611,10.3608,0.2938611,0,0.2938611,14.00003,100,0.1322705,0.5552668,0.8236476,0,11.39036
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2701116,36.52257,34.66054,1.982233,1.982233,0,-1,0,1.982233,13.62663,0,0,0,0.2701116,2.086561,1.982233,0,0,0,10.62527,0,1.81645,-1.81645,12.08532,86.32355,0.1322705,2.180457,0.2160893,0,10.89539
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1198888,33.62782,32.81583,1.827362,1.827362,0,-1,0,1.827362,6.560757,0,2.220446E-16,0,0.1198888,1.923539,1.827362,0,0,2.018278,8.808825,0,1.80365,-1.80365,10.18411,72.74348,0.1322705,2.010098,0.09591102,0,8.928713
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,31.1767,31.1767,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.022333,7.005174,0,2.490114,-2.490114,7.559297,53.99487,0.1322705,2.602169,0,0,7.005174
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,29.70982,29.70982,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.789126,4.51506,0,1.776181,-1.776181,5.687038,40.62162,0.1322705,1.856109,0,0,4.51506
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,28.40964,28.40964,3.665204,2.601936,0,-1,0,2.601936,0,0,1.063269,1.429789,0,2.738879,2.601936,0,0,8.762661,2.738879,0,2.738879,-2.738879,2.800006,20,0.1322705,4.031725,0,0,2.738879
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,27.11501,27.11501,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322705,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,26.12598,26.12598,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322705,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,25.38142,25.38142,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322705,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,24.61465,24.61465,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322705,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,23.94233,23.94233,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322705,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.009211104,23.42319,23.36447,0.3848706,0.008750549,0,-1,0,0.008750549,105.2632,0,0.3761201,0.4216076,0.009211104,0.009211104,0.008750549,0,0,11.80586,0,0,0,0,2.800006,20,0.1322705,0.4233577,0.007368883,0,0.009211104
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06416119,23.16168,22.75327,0.5354132,0.06095313,0,-1,0,0.06095313,105.2632,0,0.4744601,0.5767639,0.06416119,0.06416119,0.06095313,0,0,11.80586,0,0,0,0,2.800006,20,0.1322705,0.5889545,0.05132895,0,0.06416119
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2621688,23.81723,22.14207,0,0,0,0,0,0,0,0,0,0,0.2621688,0,0,0,0,11.80586,0,0.2621688,0,0.2621688,3.048721,21.77653,0.13226,0,0.209735,0,0.2621688
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.361085,30.73445,21.67534,0.06914783,0.06914783,0,0,0,0.06914783,1968.369,0,0,0,1.361085,0.0727872,0.06914783,0,0,11.54369,0.2359519,1.288297,0,1.288297,4.270907,30.50642,0.1322084,0.07606262,1.088868,0,1.597037
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.362782,37.63646,21.23639,0.9441785,0.9441785,0,0,0,0.9441785,250.2474,0,0,0,2.362782,0.9938721,0.9441785,0,0,10.25539,1.39542,1.36891,0,1.36891,5.569569,39.78255,0.1321537,1.038596,1.890226,0,3.758202
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8323436,28.01532,22.56435,1.736508,1.736508,0,0,0,1.736508,47.93203,0,2.220446E-16,0,0.8323436,1.827904,1.736508,0,0,8.886484,2.627439,0,0.99556,-0.99556,4.520156,32.28677,0.1321537,1.910159,0.6658749,0,3.459782
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.422998,35.38391,25.64257,0.3146257,0.3146257,0,-1,0,0.3146257,452.2829,0,0,0,1.422998,0.3311849,0.3146257,0,0,9.992661,1.631878,1.091813,0,1.091813,5.555942,39.68522,0.13211,0.3460882,1.138399,0,3.054877
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,3.040796,51.88619,28.7708,0.06631229,0.06631229,0,-1,0,0.06631229,4585.569,0,0,0,3.040796,0.06980241,0.06631229,0,0,8.900848,2.61451,2.970993,0,2.970993,8.374473,59.81754,0.1319914,0.07294352,2.432636,0,5.655306
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9707174,37.87436,31.1267,0.9681343,0.9681343,0,-1,0,0.9681343,100.2668,0,0,0,0.9707174,1.019089,0.9681343,0,0,5.929856,5.288404,0,0.04837134,-0.04837134,8.323485,59.45335,0.1319914,1.064948,0.7765739,0,6.259121
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.736393,53.93534,32.84916,0.7074737,0.7074737,0,-1,0,0.7074737,386.7837,0,0,0,2.736393,0.7447091,0.7074737,0,0,5.983602,5.240033,1.991684,0,1.991684,10.21296,72.94958,0.1319119,0.7782211,2.189115,0,7.976426
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.630891,54.76922,34.38272,1.821308,1.821308,0,-1,0,1.821308,144.4506,0,0,0,2.630891,1.917167,1.821308,0,0,3.991918,7.032548,0.7137243,0,0.7137243,10.89006,77.786,0.1318835,2.003439,2.104713,0,9.663439
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.662747,55.95964,35.16061,0.1266638,0.1266638,0,-1,0,0.1266638,2102.216,0,0,0,2.662747,0.1333304,0.1266638,0,0,3.278193,7.6749,2.529417,0,2.529417,13.28968,94.92606,0.1317828,0.1393302,2.130198,0,10.33765
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.707931,47.94106,35.2884,1.30813,1.30813,0,-1,0,1.30813,130.5628,0,0,0,1.707931,1.376979,1.30813,0,0,0.7487768,9.951375,0.3309523,0,0.3309523,13.60365,97.1687,0.1317697,1.438943,1.366345,0,11.65931
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.9350631,42.0544,35.38286,0.2395237,0.2395237,0,-1,0,0.2395237,390.3844,0.2651084,0,0,0.9350631,0.2521302,0.2395237,0,0,0.4178244,10.24923,0.4178244,0,0.4178244,14.00003,100,0.1317531,0.2634761,0.7480505,0,11.1843
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1075769,35.27423,34.5383,0,0,0,-1,0,0,0,0.1075769,0,0,0.1075769,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317531,0,0.08606151,0,10.73285
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05878932,33.11831,32.72137,3.275429,3.275429,0,-1,0,3.275429,1.794858,0,4.440892E-16,0.2729721,0.05878932,3.44782,3.275429,0,0,0,10.62527,0,3.389031,-3.389031,10.42768,74.48325,0.1317531,3.602972,0.04703145,0,10.68406
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,31.04891,31.04891,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,3.76559,7.236243,0,3.182635,-3.182635,7.072884,50.5205,0.1317531,3.325854,0,0,7.236243
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,29.58203,29.58203,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,7.301851,4.053608,0,2.728279,-2.728279,4.197026,29.97869,0.1317531,2.851051,0,0,4.053608
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,28.2874,28.2874,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,10.33327,1.32533,0,0.3317014,-0.3317014,3.847382,27.48124,0.1317531,0.346628,0,0,1.32533
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,26.98721,26.98721,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,10.70183,0.9936281,0,0.2310926,-0.2310926,3.603789,25.74129,0.1317531,0.2414917,0,0,0.9936281
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,26.00374,26.00374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9586,0.7625355,0,0,0,3.603789,25.74129,0.1317531,0,0,0,0.7625355
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,25.25363,25.25363,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,10.9586,0.7625355,0,0.2116341,-0.2116341,3.380707,24.14786,0.1317531,0.2211577,0,0,0.7625355
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,24.48685,24.48685,0.3574068,0.3574068,0,-1,0,0.3574068,0,0,5.551115E-17,0,0,0.3762177,0.3574068,0,0,11.19375,0.5509014,0,0.3762177,-0.3762177,2.984138,21.31523,0.1317531,0.3931475,0,0,0.5509014
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,23.79786,23.79786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.61177,0.1746837,0,0,0,2.984138,21.31523,0.1317531,0,0,0,0.1746837
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009492573,23.26935,23.20889,0,0,0,-1,0,0,0,0,0,0,0.009492573,0,0,0,0,11.61177,0.1746837,0.009492573,0,0.009492573,2.993144,21.37956,0.1317527,0,0.007594058,0,0.1841763
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06187055,22.99113,22.59769,0.1864107,0.1864107,0,-1,0,0.1864107,33.19044,0,2.775558E-17,0.01923071,0.06187055,0.1962218,0.1864107,0,0,11.60227,0.183227,0,0.1343513,-0.1343513,2.851525,20.368,0.1317527,0.2050518,0.04949644,0,0.2450976
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2900745,23.8402,21.98649,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,40.74424,0,0,0,0.2900745,0,0,3.505263,3.33,11.75155,0.04887577,3.620075,0,3.620075,6.28583,44.89869,0.1318802,0.7831339,0.2320596,5,0.3389503
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.70339,33.01376,21.51976,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,385.2906,0,0,0,1.70339,0,0,3.505263,3.33,8.131479,3.306943,5.03339,0,5.03339,11.06092,79.00643,0.1319267,0.4863158,1.362712,5,5.010333
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.938394,34.27787,21.09748,1.100719,1.100719,2.321451,0,0.7987561,1.100719,176.1025,0,0,0,1.938394,0,0,1.220732,1.159695,3.098089,7.836994,3.098089,0,3.098089,14.00003,100,0.1319015,1.210791,1.550715,5,9.775388
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.095701,36.88812,22.40878,1.482133,1.482133,0,0,0,1.482133,141.3976,0.5355607,0,0,2.095701,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1319015,1.630347,1.676561,0,12.72097
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.990667,39.47965,25.50367,1.256763,1.256763,0,-1,0,1.256763,158.3964,0.667759,0,0,1.990667,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1319015,1.382439,1.592534,0,12.61594
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.508735,66.51688,28.62634,2.997182,2.997182,0,-1,0,2.997182,150.4324,1.353806,0,0,4.508735,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1319015,3.296901,3.606988,0,15.13401
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.7212,61.11208,31.00446,2.42625,2.42625,0,-1,0,2.42625,153.3725,1.167253,0,0,3.7212,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1319015,2.668875,2.97696,0,14.34647
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.557842,61.606,32.72137,2.343862,2.343862,0,-1,0,2.343862,151.794,1.090619,0,0,3.557842,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1319015,2.578248,2.846274,0,14.18312
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.202208,59.95798,34.25492,0.9956078,0.9956078,0,-1,0,0.9956078,321.6335,2.1542,0,0,3.202208,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1319015,1.095169,2.561767,0,13.82748
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.201372,51.78981,35.06615,0.2168752,0.2168752,0,-1,0,0.2168752,1015.041,1.973083,0,0,2.201372,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1319015,0.2385627,1.761098,0,12.82665
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,2.1134,51.14823,35.16061,1.969578,1.969578,0,-1,0,1.969578,107.3022,0.04016001,0,0,2.1134,2.07324,1.969578,0,0,0,10.62527,0,0,0,14.00003,100,0.1319015,2.166536,1.69072,0,12.73867
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.289427,44.6048,35.25507,0.7510017,0.7510017,0,-1,0,0.7510017,171.6943,0.498899,0,0,1.289427,0.7905281,0.7510017,0,0,0,10.62527,0,0,0,14.00003,100,0.1319015,0.8261018,1.031542,0,11.9147
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.1027863,35.14646,34.44384,1.595864,1.595864,0,-1,0,1.595864,6.440793,0,0,0,0.1027863,1.679857,1.595864,0,0,0,10.62527,0,1.577071,-1.577071,12.33765,88.12589,0.1319015,1.755451,0.08222905,0,10.72806
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04713788,32.91702,32.59913,3.295393,3.295393,0,-1,0,3.295393,1.430418,0,4.440892E-16,0.2949317,0.04713788,3.468834,3.295393,0,0,1.752301,9.048203,0,3.421696,-3.421696,8.730865,62.3632,0.1319015,3.624932,0.03771031,0,9.095342
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,30.92667,30.92667,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.554185,5.626507,0,0.7621204,-0.7621204,7.927519,56.62503,0.1319015,0.7964158,0,0,5.626507
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,29.45979,29.45979,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.400986,4.864387,0,2.348736,-2.348736,5.451734,38.94088,0.1319015,2.454429,0,0,4.864387
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,28.1596,28.1596,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.010693,2.515651,0,1.122818,-1.122818,4.26818,30.48694,0.1319015,1.173344,0,0,2.515651
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,26.88164,26.88164,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.25827,1.392833,0,0.5149876,-0.5149876,3.725336,26.60949,0.1319015,0.5381621,0,0,1.392833
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,25.87594,25.87594,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.83048,0.8778452,0,0.1812775,-0.1812775,3.534252,25.24461,0.1319015,0.189435,0,0,0.8778452
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,25.12583,25.12583,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.0319,0.6965677,0,0.3564427,-0.3564427,3.158529,22.56087,0.1319015,0.3724826,0,0,0.6965677
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,24.34794,24.34794,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.42794,0.340125,0,0.2631589,-0.2631589,2.881135,20.57949,0.1319015,0.275001,0,0,0.340125
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,23.65896,23.65896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72034,0.07696611,0,0,0,2.881135,20.57949,0.1319015,0,0,0,0.07696611
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009991896,23.12802,23.06443,0.2378928,0.08261012,0,-1,0,0.08261012,12.09525,0,0.1552827,0.1866658,0.009991896,0.08695801,0.08261012,0,0,11.72034,0.07696611,0,0.07696611,-0.07696611,2.800006,20,0.1319015,0.2616821,0.007993517,0,0.08695801
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2132731,23.82155,22.45878,0,0,0,-1,0,0,0,0,0,0,0.2132731,0,0,0,0,11.80586,0,0.2132731,0,0.2132731,3.002334,21.4452,0.1318931,0,0.1706185,0,0.2132731
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1806043,22.97931,21.83092,0.1866436,0.1866436,0,0,0,0.1866436,96.76428,0,0,0,0.1806043,0.1964669,0.1866436,0,0,11.59259,0.1919458,0,0.0158626,-0.0158626,2.985614,21.32577,0.1318931,0.2053079,0.1444834,0,0.3725501
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6696717,25.69017,21.36418,0.224481,0.224481,0,0,0,0.224481,298.32,0,0,0,0.6696717,0.2362958,0.224481,0,0,11.61021,0.1760832,0.4333759,0,0.4333759,3.39675,24.26245,0.1318759,0.2469291,0.5357373,0,0.8457549
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.070956,27.93554,20.92523,0.5002363,0.5002363,0,0,0,0.5002363,214.0899,0,0,0,1.070956,0.5265646,0.5002363,0,0,11.17684,0.5661215,0.544391,0,0.544391,3.913205,27.95141,0.1318543,0.5502599,0.8567644,0,1.637077
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.121416,29.68724,22.26987,1.613642,1.613642,4.886415,0,1.498991,1.613642,69.49599,0,0,0,1.121416,0,0,3.272773,3.109134,10.63245,1.056073,4.230551,0,4.230551,7.926657,56.61887,0.132018,1.775006,0.8971329,5,2.17749
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,2.045707,39.7515,25.36476,0.9695083,0.9695083,0,-1,0,0.9695083,211.0045,0,0,0,2.045707,1.020535,0.9695083,0,0,6.401895,4.863569,1.025172,0,1.025172,8.89922,63.56573,0.1319773,1.066459,1.636565,0,6.909276
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,4.13491,62.21642,28.5041,0.9695559,0.9695559,0,-1,0,0.9695559,426.4747,0,0,0,4.13491,1.020585,0.9695559,0,0,5.376723,5.786223,3.114325,0,3.114325,11.85373,84.66932,0.1318541,1.066511,3.307928,0,9.921133
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.722609,60.96507,30.87666,0.4356796,0.4356796,0,-1,0,0.4356796,854.4373,1.0016,0,0,3.722609,0.4586101,0.4356796,0,0,2.262398,8.589116,2.262398,0,2.262398,14.00003,100,0.1317647,0.4792475,2.978087,0,12.31172
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.277259,49.65899,32.59913,0.313948,0.313948,0,-1,0,0.313948,725.3619,1.946787,0,0,2.277259,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1317647,0.3453428,1.821807,0,12.90253
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.314125,43.63043,34.16047,0.8694701,0.8694701,0,-1,0,0.8694701,151.1409,0.3988931,0,0,1.314125,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1317647,0.9564171,1.0513,0,11.9394
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.155169,51.29056,34.97169,0,0,0,-1,0,0,0,2.155169,0,0,2.155169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317647,0,1.724135,0,12.78044
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.842407,48.79047,35.06615,1.708121,1.708121,0,-1,0,1.708121,107.8616,0.04438516,0,0,1.842407,1.798022,1.708121,0,0,0,10.62527,0,0,0,14.00003,100,0.1317647,1.878933,1.473926,0,12.46768
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.9353071,41.85902,35.19395,2.043597,2.043597,0,-1,0,2.043597,45.7677,0,0,0,0.9353071,2.151154,2.043597,0,0,0,10.62527,0,1.215847,-1.215847,12.71841,90.84563,0.1317647,2.247956,0.7482457,0,11.56058
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3678723,36.89108,34.34938,0.4866043,0.4866043,0,-1,0,0.4866043,75.59988,0,0,0,0.3678723,0.5122151,0.4866043,0,0,1.350941,9.409428,0,0.1443428,-0.1443428,12.56626,89.75883,0.1317647,0.5352648,0.2942978,0,9.7773
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1658638,33.62804,32.50467,1.52979,1.52979,0,-1,0,1.52979,10.84226,0,2.220446E-16,0,0.1658638,1.610305,1.52979,0,0,1.511322,9.265084,0,1.444442,-1.444442,11.04369,78.88332,0.1317647,1.682769,0.1326911,0,9.430948
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,30.81554,30.81554,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.116257,7.820643,0,1.941623,-1.941623,8.997037,64.26442,0.1317647,2.028996,0,0,7.820643
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,29.34866,29.34866,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.273616,5.87902,0,3.505263,-3.505263,5.302165,37.87253,0.1317647,4.165648,0,0,5.87902
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,28.04848,28.04848,2.111363,2.111363,0,-1,0,2.111363,0,0,4.440892E-16,0.06743055,0,2.222487,2.111363,0,0,9.168353,2.373757,0,2.222487,-2.222487,2.959457,21.13894,0.1317647,2.3225,0,0,2.373757
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,26.77051,26.77051,0.5236636,0.1437058,0,-1,0,0.1437058,0,0,0.3799579,0.4323242,0,0.1512692,0.1437058,0,0,11.63778,0.1512692,0,0.1512692,-0.1512692,2.800006,20,0.1317647,0.57603,0,0,0.1512692
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,25.7537,25.7537,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317647,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,25.00359,25.00359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317647,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,24.22015,24.22015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317647,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,23.52005,23.52005,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317647,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01210352,23.01917,22.94219,0.2134862,0.01149835,0,-1,0,0.01149835,105.2632,0,0.2019879,0.2325352,0.01210352,0.01210352,0.01149835,0,0,11.80586,0,0,0,0,2.800006,20,0.1317647,0.2348349,0.009682817,0,0.01210352
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1283763,23.13133,22.31432,0.2197496,0.1219575,0,-1,0,0.1219575,105.2632,0,0.09779204,0.217333,0.1283763,0.1283763,0.1219575,0,0,11.80586,0,0,0,0,2.800006,20,0.1317647,0.2417245,0.1027011,0,0.1283763
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3445675,23.89465,21.69201,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,99.55291,0,0,0,0.3445675,0,0,3.505263,3.33,11.80586,0,3.674567,0,3.674567,6.286006,44.89996,0.131856,0.3807264,0.275654,5,0.3445675
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6475598,25.39565,21.21972,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6475598,0,0,3.505263,3.33,8.131292,3.307111,3.97756,0,3.97756,10.05945,71.85308,0.1319037,0,0.5180478,5,3.95467
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7941149,25.92321,20.78632,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,157.2632,0,0,0,0.7941149,0,0,3.505263,3.33,4.153733,6.886915,4.124115,0,4.124115,13.97193,99.7993,0.1319913,0.555455,0.6352919,5,7.681029
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.355249,31.15746,22.11429,0.442537,0.442537,0,0,0,0.442537,306.2453,0.8598022,0,0,1.355249,0.4658284,0.442537,0,0,0.02961801,10.59862,0.02961801,0,0.02961801,14.00003,100,0.1319901,0.4867907,1.084199,0,11.95387
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5561104,28.88096,25.22029,1.108068,1.108068,0,-1,0,1.108068,50.1874,0,2.220446E-16,0,0.5561104,1.166387,1.108068,0,0,0,10.62527,0,0.6102767,-0.6102767,13.35674,95.40509,0.1319901,1.218875,0.4448884,0,11.18139
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3145676,30.46665,28.3763,0.3731378,0.3731378,0,-1,0,0.3731378,84.30332,0,5.551115E-17,0,0.3145676,0.3927766,0.3731378,0,0,0.6780852,10.015,0,0.07820906,-0.07820906,13.2743,94.81624,0.1319901,0.4104516,0.251654,0,10.32957
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2472008,32.43329,30.77109,2.811336,2.811336,0,-1,0,2.811336,8.793,0,4.440892E-16,0,0.2472008,2.959301,2.811336,0,0,0.7649842,9.936789,0,2.7121,-2.7121,10.4155,74.39625,0.1319901,3.09247,0.1977606,0,10.18399
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4656795,35.66469,32.47133,0.5204687,0.5204687,0,-1,0,0.5204687,89.47311,0,0,0,0.4656795,0.5478618,0.5204687,0,0,3.778429,7.224688,0,0.08218225,-0.08218225,10.32887,73.77748,0.1319901,0.5725155,0.3725436,0,7.690368
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,1.01999,41.28037,34.03822,1.265018,1.265018,0,-1,0,1.265018,80.63047,0,2.220446E-16,0,1.01999,1.331598,1.265018,0,0,3.869743,7.142506,0,0.3116079,-0.3116079,10.0004,71.43131,0.1319901,1.39152,0.8159918,0,8.162496
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.360886,37.34994,34.84945,0.273533,0.273533,0,-1,0,0.273533,131.9351,0,0,0,0.360886,0.2879295,0.273533,0,0,4.215973,6.830898,0.07295653,0,0.07295653,10.06962,71.92569,0.1319872,0.3008863,0.2887088,0,7.191784
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02991709,35.17624,34.97169,0.211417,0.211417,0,-1,0,0.211417,14.15075,0,2.775558E-17,0,0.02991709,0.2225442,0.211417,0,0,4.143017,6.896559,0,0.1926271,-0.1926271,9.86657,70.47536,0.1319872,0.2325587,0.02393367,0,6.926476
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01462094,35.16611,35.06615,1.683137,1.683137,0,-1,0,1.683137,0.8686721,0,2.220446E-16,0,0.01462094,1.771723,1.683137,0,0,4.357047,6.703932,0,1.757102,-1.757102,8.014422,57.24576,0.1319872,1.85145,0.01169675,0,6.718553
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1641973,35.37893,34.25492,0,0,0,-1,0,0,0,0,0,0,0.1641973,0,0,0,0,6.309383,4.94683,0.1641973,0,0.1641973,8.170194,58.35841,0.1319807,0,0.1313579,0,5.111027
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05756216,32.76471,32.37688,6.106099,3.33,0,-1,0,3.33,1.728593,4.440892E-16,2.776099,3.386708,0.05756216,3.505263,3.33,0,0,6.145185,5.094607,0,3.447701,-3.447701,4.535997,32.39992,0.1319807,6.716709,0.04604973,0,5.15217
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,30.6933,30.6933,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,9.975965,1.646906,0,0.2434838,-0.2434838,4.279343,30.56667,0.1319807,0.2544405,0,0,1.646906
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,29.22087,29.22087,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.2465,1.403422,0,0.04787967,-0.04787967,4.228873,30.20618,0.1319807,0.05003425,0,0,1.403422
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,27.9429,27.9429,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0,0,1.144305,1.08709,0,0,10.2997,1.355543,0,1.144305,-1.144305,3.022669,21.59045,0.1319807,1.195799,0,0,1.355543
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,26.65939,26.65939,0.6708151,0.2006755,0,-1,0,0.2006755,0,0,0.4701396,0.5372211,0,0.2112374,0.2006755,0,0,11.57115,0.2112374,0,0.2112374,-0.2112374,2.800006,20,0.1319807,0.7378966,0,0,0.2112374
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,25.65924,25.65924,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319807,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,24.89247,24.89247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319807,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,24.11458,24.11458,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319807,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,23.40892,23.40892,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319807,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01302838,22.89719,22.81439,0.003900265,0.003900265,0,-1,0,0.003900265,334.0384,0,0,0.001814899,0.01302838,0.004105542,0.003900265,0,0,11.80586,0,0.008922841,0,0.008922841,2.80847,20.06046,0.1319804,0.004290292,0.01042271,0,0.01302838
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1195279,22.95199,22.19208,0.2815049,0.1211806,0,-1,0,0.1211806,98.63622,0,0.1603243,0.279316,0.1195279,0.1275585,0.1211806,0,0,11.79694,0.008030557,0,0.008030557,-0.008030557,2.800006,20,0.1319804,0.3096554,0.09562235,0,0.1275585
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.433406,24.34198,21.56421,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,253.6766,4.440892E-16,0,0,0.433406,0,0,3.505263,3.33,11.80586,0,3.763406,0,3.763406,6.370286,45.50195,0.1320517,0.1879348,0.3467248,5,0.433406
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.989893,27.5629,21.09748,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,185.8802,0,0,0,0.989893,0,0,3.505263,3.33,8.042454,3.387065,4.319893,0,4.319893,10.4685,74.77483,0.1321337,0.5857979,0.7919144,5,4.376958
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.36703,29.70122,20.65852,1.271177,1.271177,3.508932,0,1.122938,1.271177,107.5405,0,0,0,1.36703,0,0,2.237754,2.125867,3.722561,7.274969,3.492897,0,3.492897,13.78215,98.44373,0.1322002,1.398295,1.093624,5,8.641999
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.371844,38.54193,21.98649,0,0,0,0,0,0,0,2.14218,0,0,2.371844,0,0,0,0,0.2296643,10.41858,0.2296643,0,0.2296643,14.00003,100,0.1321912,0,1.897475,0,12.79042
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.475692,35.17027,25.08138,1.894219,1.894219,0,-1,0,1.894219,77.90501,0,0,0,1.475692,1.993915,1.894219,0,0,0,10.62527,0,0.5182233,-0.5182233,13.45377,96.09818,0.1321912,2.083641,1.180553,0,12.10097
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.909303,41.84176,28.23739,0.405235,0.405235,0,-1,0,0.405235,471.1595,0.906936,0,0,1.909303,0.4265631,0.405235,0,0,0.5758038,10.10705,0.5758038,0,0.5758038,14.00003,100,0.1321685,0.4457585,1.527442,0,12.01635
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.099409,45.99067,30.63218,2.522766,2.522766,0,-1,0,2.522766,83.21855,0,0,0,2.099409,2.655543,2.522766,0,0,0,10.62527,0,0.5561337,-0.5561337,13.41381,95.81275,0.1321685,2.775042,1.679527,0,12.72468
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.263908,41.32566,32.34909,1.927068,1.927068,0,-1,0,1.927068,65.58708,0,0,0,1.263908,2.028492,1.927068,0,0,0.6179263,10.06914,0,0.7645849,-0.7645849,12.60787,90.05602,0.1321685,2.119775,1.011126,0,11.33305
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8753468,40.07903,33.91043,0.5653673,0.5653673,0,-1,0,0.5653673,154.828,0,0,0,0.8753468,0.5951235,0.5653673,0,0,1.467465,9.304556,0.2802233,0,0.2802233,12.87371,91.9549,0.1321575,0.6219041,0.7002774,0,10.1799
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3355713,37.04234,34.72166,0.9523028,0.9523028,0,-1,0,0.9523028,35.23788,0,1.110223E-16,0,0.3355713,1.002424,0.9523028,0,0,1.187242,9.556757,0,0.6668527,-0.6668527,12.17079,86.93402,0.1321575,1.047533,0.268457,0,9.892328
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3964779,37.6008,34.84945,2.380991,2.380991,0,-1,0,2.380991,16.6518,0,0,0,0.3964779,2.506306,2.380991,0,0,1.928189,8.889904,0,2.109828,-2.109828,9.946833,71.04866,0.1321575,2.61909,0.3171823,0,9.286382
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6730461,39.70358,34.97169,0.6800557,0.6800557,0,-1,0,0.6800557,98.96925,0,1.110223E-16,0,0.6730461,0.7158481,0.6800557,0,0,4.272443,6.780076,0,0.04280209,-0.04280209,9.901715,70.72639,0.1321575,0.7480613,0.5384368,0,7.453121
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3832279,36.80689,34.16047,1.835066,1.835066,0,-1,0,1.835066,20.8836,0,0,0,0.3832279,1.931649,1.835066,0,0,4.320001,6.737273,0,1.548421,-1.548421,8.269536,59.068,0.1321575,2.018573,0.3065823,0,7.120501
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1458035,33.27336,32.28797,1.091673,1.091673,0,-1,0,1.091673,13.35597,0,0,0,0.1458035,1.14913,1.091673,0,0,6.040469,5.188852,0,1.003326,-1.003326,7.211937,51.51374,0.1321575,1.200841,0.1166428,0,5.334656
