Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,30.54884,30.54884,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.155276,4.185526,0,2.553642,-2.553642,4.520163,32.28681,0.1321575,2.668556,0,0,4.185526
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,29.09863,29.09863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.992656,1.631884,0,0,0,4.520163,32.28681,0.1321575,0,0,0,1.631884
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,27.81511,27.81511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.992656,1.631884,0,0,0,4.520163,32.28681,0.1321575,0,0,0,1.631884
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,26.53715,26.53715,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,9.992656,1.631884,0,0.02953066,-0.02953066,4.489035,32.06447,0.1321575,0.03085954,0,0,1.631884
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,25.537,25.537,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.02547,1.602354,0,0.352933,-0.352933,4.117011,29.40716,0.1321575,0.368815,0,0,1.602354
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,24.77023,24.77023,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.41761,1.249421,0,0.2056517,-0.2056517,3.900234,27.85876,0.1321575,0.2149061,0,0,1.249421
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,23.97011,23.97011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64612,1.043769,0,0,0,3.900234,27.85876,0.1321575,0,0,0,1.043769
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,23.28668,23.28668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64612,1.043769,0,0,0,3.900234,27.85876,0.1321575,0,0,0,1.043769
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01490314,22.78681,22.69215,0.44242,0.44242,0,-1,0,0.44242,3.368551,0,0,0,0.01490314,0.4657053,0.44242,0,0,10.64612,1.043769,0,0.4508021,-0.4508021,3.425047,24.46457,0.1321575,0.486662,0.01192251,0,1.058672
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07479392,22.53866,22.06428,0,0,0,-1,0,0,0,0,0,0,0.07479392,0,0,0,0,11.14701,0.5929667,0.07479392,0,0.07479392,3.496003,24.9714,0.1321546,0,0.05983514,0,0.6677606
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2891043,23.28352,21.44197,0.08045024,0.08045024,0,0,0,0.08045024,359.358,0,0,0,0.2891043,0.08468446,0.08045024,0,0,11.07221,0.6602812,0.2044199,0,0.2044199,3.689933,26.35661,0.1321466,0.08849526,0.2312835,0,0.9493855
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.688056,32.31205,20.96968,0.4471964,0.4471964,0,0,0,0.4471964,377.4753,0,0,0,1.688056,0.470733,0.4471964,0,0,10.86779,0.8442591,1.217323,0,1.217323,4.844787,34.60555,0.1320987,0.491916,1.350445,0,2.532315
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.806552,40.32829,20.51962,1.081859,1.081859,0,0,0,1.081859,259.4195,0,0,0,2.806552,1.138799,1.081859,0,0,9.650472,1.939849,1.667753,0,1.667753,6.426956,45.90674,0.1320333,1.190045,2.245241,0,4.746401
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,3.025515,43.65351,21.84758,0.3152871,0.3152871,0,0,0,0.3152871,959.6062,0,0,0,3.025515,0.3318811,0.3152871,0,0,7.982718,3.440827,2.693633,0,2.693633,8.982361,64.15959,0.1319277,0.3468158,2.420412,0,6.466342
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.481117,51.30365,24.94247,1.649579,1.649579,0,-1,0,1.649579,211.0307,0,0,0,3.481117,1.736399,1.649579,0,0,5.289085,5.865098,1.744718,0,1.744718,10.63755,75.98232,0.1318594,1.814537,2.784894,0,9.346214
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.702618,57.30005,28.11515,0.3985485,0.3985485,0,-1,0,0.3985485,929.0258,0,0,0,3.702618,0.4195248,0.3985485,0,0,3.544367,7.435344,3.283093,0,3.283093,13.75216,98.22953,0.1317311,0.4384034,2.962095,0,11.13796
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.72675,60.51639,30.48771,0.9679271,0.9679271,0,-1,0,0.9679271,385.0239,2.446606,0,0,3.72675,1.018871,0.9679271,0,0,0.2612735,10.39013,0.2612735,0,0.2612735,14.00003,100,0.1317209,1.06472,2.9814,0,14.11688
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.563989,61.04322,32.2213,1.610754,1.610754,0,-1,0,1.610754,221.2621,1.868458,0,0,3.563989,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1317209,1.77183,2.851192,0,14.18926
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.208031,59.48163,33.81597,1.511714,1.511714,0,-1,0,1.511714,212.2115,1.616753,0,0,3.208031,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1317209,1.662885,2.566425,0,13.83331
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.671067,55.41487,34.6272,0,0,0,-1,0,0,0,2.671067,0,0,2.671067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317209,0,2.136853,0,13.29634
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.948449,49.3193,34.75499,1.150409,1.150409,0,-1,0,1.150409,169.3702,0.7374932,0,0,1.948449,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1317209,1.265449,1.55876,0,12.57372
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,1.044554,42.34357,34.87724,1.993448,1.993448,0,-1,0,1.993448,52.39936,0,0,0,1.044554,2.098366,1.993448,0,0,0,10.62527,0,1.053812,-1.053812,12.88921,92.06562,0.1317209,2.192793,0.8356432,0,11.66983
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1180798,34.84389,34.03822,1.301297,1.301297,0,-1,0,1.301297,9.074011,0,2.220446E-16,0,0.1180798,1.369786,1.301297,0,0,1.170903,9.571462,0,1.251706,-1.251706,11.5698,82.64125,0.1317209,1.431427,0.09446386,0,9.689542
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05705727,32.54409,32.16018,6.467345,3.33,0,-1,0,3.33,1.713432,0,3.137345,3.78408,0.05705727,3.505263,3.33,0,0,2.561687,8.319756,0,3.448206,-3.448206,7.93507,56.67896,0.1317209,7.114079,0.04564582,0,8.376813
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,30.44326,30.44326,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.393027,4.87155,0,2.163283,-2.163283,5.654769,40.39113,0.1317209,2.260631,0,0,4.87155
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,28.9875,28.9875,4.798178,2.572853,0,-1,0,2.572853,0,0,2.225324,2.705142,0,2.708266,2.572853,0,0,8.796676,2.708266,0,2.708266,-2.708266,2.800006,20,0.1317209,5.277995,0,0,2.708266
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,27.69287,27.69287,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317209,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,26.40935,26.40935,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317209,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,25.40921,25.40921,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317209,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,24.62576,24.62576,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317209,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,23.84787,23.84787,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317209,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,23.14222,23.14222,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317209,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01503662,22.64311,22.54769,0.07874713,0.01428479,0,-1,0,0.01428479,105.2632,0,0.06446234,0.08376489,0.01503662,0.01503662,0.01428479,0,0,11.80586,0,0,0,0,2.800006,20,0.1317209,0.08662184,0.0120293,0,0.01503662
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.07045016,22.35505,21.9087,0.5130966,0.06692766,0,-1,0,0.06692766,105.2632,0,0.446169,0.5510208,0.07045016,0.07045016,0.06692766,0,0,11.80586,0,0,0,0,2.800006,20,0.1317209,0.5644063,0.05636013,0,0.07045016
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2717939,23.02621,21.29751,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,222.0404,4.440892E-16,0,0,0.2717939,0,0,3.505263,3.33,11.80586,0,3.601794,0,3.601794,6.216967,44.40682,0.131794,0.1346481,0.2174351,5,0.2717939
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.750913,32.61717,20.83077,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,395.3634,0,0,0,1.750913,0,0,3.505263,3.33,8.204066,3.241615,5.080914,0,5.080914,11.03714,78.83659,0.1318379,0.4871479,1.400731,5,4.992528
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.306949,36.258,20.38071,0,0,1.25,0,0.50625,0,0,0.3908378,0,0,2.306949,0,0,0.8591622,0.816204,3.123153,7.814436,3.123153,0,3.123153,14.00003,100,0.1317163,0,1.845559,5,10.12139
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,3.025941,43.47654,21.69201,1.728667,1.728667,0,0,0,1.728667,175.0447,1.206291,0,0,3.025941,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1317163,1.901534,2.420753,0,13.65122
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.481848,51.13557,24.79801,1.892682,1.892682,0,-1,0,1.892682,183.9637,1.489551,0,0,3.481848,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1317163,2.08195,2.785478,0,14.10712
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.703854,57.13209,27.97069,1.638548,1.638548,0,-1,0,1.638548,226.0448,1.979066,0,0,3.703854,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1317163,1.802403,2.963083,0,14.32913
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.727902,60.37393,30.36547,0.3063864,0.3063864,0,-1,0,0.3063864,1216.732,3.40539,0,0,3.727902,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1317163,0.337025,2.982321,0,14.35318
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.464198,70.78896,32.09906,1.163496,1.163496,0,-1,0,1.163496,383.6883,3.239465,0,0,4.464198,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1317163,1.279846,3.571359,0,15.08947
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.736337,64.68887,33.69373,0,0,0,-1,0,0,0,3.736337,0,0,3.736337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317163,0,2.98907,0,14.36161
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.673295,55.29294,34.50496,0.6304649,0.6304649,0,-1,0,0.6304649,424.0197,2.009648,0,0,2.673295,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1317163,0.6935114,2.138636,0,13.29857
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.951208,49.20087,34.6272,0.9404479,0.9404479,0,-1,0,0.9404479,207.4765,0.9612629,0,0,1.951208,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1317163,1.034493,1.560966,0,12.57648
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.344585,44.49806,34.75499,1.396017,1.396017,0,-1,0,1.396017,96.3158,0,0,0,1.344585,1.469492,1.396017,0,0,0,10.62527,0,0.1249067,-0.1249067,13.86837,99.05955,0.1317163,1.535619,1.075668,0,11.96986
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1077567,34.67826,33.94377,1.261791,1.261791,0,-1,0,1.261791,8.539984,0,2.220446E-16,0,0.1077567,1.328201,1.261791,0,0,0.1387852,10.50037,0,1.220444,-1.220444,12.5819,89.87056,0.1317163,1.38797,0.08620537,0,10.60812
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.0591575,32.43572,32.03794,0.7218449,0.7218449,0,-1,0,0.7218449,8.195319,0,0,0,0.0591575,0.7598367,0.7218449,0,0,1.494834,9.279923,0,0.7006792,-0.7006792,11.84332,84.59499,0.1317163,0.7940294,0.047326,0,9.339081
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007583634,30.36583,30.31547,0.1908537,0.1908537,0,-1,0,0.1908537,3.973533,0,2.775558E-17,0,0.007583634,0.2008986,0.1908537,0,0,2.273366,8.579245,0,0.1933149,-0.1933149,11.63955,83.13949,0.1317163,0.209939,0.006066907,0,8.586828
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,28.84859,28.84859,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.488161,8.385929,0,2.320989,-2.320989,9.193014,65.66425,0.1317163,2.425434,0,0,8.385929
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,27.5484,27.5484,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.067038,6.06494,0,2.649244,-2.649244,6.400465,45.71752,0.1317163,2.76846,0,0,6.06494
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,26.27044,26.27044,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.010642,3.415696,0,0.3713181,-0.3713181,6.009062,42.92178,0.1317163,0.3880275,0,0,3.415696
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,25.25363,25.25363,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.423218,3.044378,0,0.2599459,-0.2599459,5.735055,40.9646,0.1317163,0.2716435,0,0,3.044378
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,24.48685,24.48685,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.712047,2.784432,0,0.2871482,-0.2871482,5.432374,38.80259,0.1317163,0.3000698,0,0,2.784432
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,23.69229,23.69229,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.0311,2.497284,0,0.3374883,-0.3374883,5.07663,36.26157,0.1317163,0.3526753,0,0,2.497284
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,22.98664,22.98664,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.406087,2.159796,0,0.1487416,-0.1487416,4.919843,35.14166,0.1317163,0.155435,0,0,2.159796
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03175205,22.59356,22.39211,0,0,0,-1,0,0,0,0,0,0,0.03175205,0,0,0,0,9.571356,2.011054,0.03175205,0,0.03175205,4.949965,35.35683,0.1317151,0,0.02540164,0,2.042806
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2553067,23.3803,21.75313,0,0,0,-1,0,0,0,0,0,0,0.2553067,0,0,0,0,9.539603,2.039631,0.2553067,0,0.2553067,5.192171,37.08686,0.1317052,0,0.2042453,0,2.294938
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2706529,22.86173,21.14193,0.2395421,0.2395421,0,0,0,0.2395421,112.9876,0,0,0,0.2706529,0.2521496,0.2395421,0,0,9.284297,2.269407,0.01850328,0,0.01850328,5.209724,37.21224,0.1317044,0.2634963,0.2165223,0,2.54006
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.151538,28.20851,20.65852,0.1775037,0.1775037,0,0,0,0.1775037,648.7406,0,0,0,1.151538,0.186846,0.1775037,0,0,9.265794,2.28606,0.9646924,0,0.9646924,6.124912,43.74928,0.1316669,0.195254,0.9212307,0,3.437598
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.236974,28.32415,20.20846,0,0,0,0,0,0,0,0,0,0,1.236974,0,0,0,0,8.301101,3.154283,1.236974,0,1.236974,7.298409,52.13139,0.1316189,0,0.9895793,0,4.391257
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.623538,32.45468,21.53643,0.4934267,0.4934267,0,0,0,0.4934267,329.0334,0,0,0,1.623538,0.5193965,0.4934267,0,0,7.064127,4.26756,1.104142,0,1.104142,8.34589,59.61338,0.131576,0.5427693,1.298831,0,5.891098
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6785824,29.11552,24.64243,2.359368,2.359368,0,-1,0,2.359368,28.76119,0,0,0,0.6785824,2.483546,2.359368,0,0,5.959985,5.261288,0,1.804963,-1.804963,6.443292,46.02342,0.131576,2.595305,0.5428659,0,5.93987
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6507847,32.18449,27.81511,2.653013,2.653013,0,-1,0,2.653013,24.53003,0,0,0,0.6507847,2.792645,2.653013,0,0,7.9655,3.456324,0,2.14186,-2.14186,4.185573,29.89689,0.131576,2.918314,0.5206278,0,4.107109
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.763744,42.87,30.22101,0.02546698,0.02546698,0,-1,0,0.02546698,6925.613,0,0,0,1.763744,0.02680734,0.02546698,0,0,10.34534,1.314464,1.736937,0,1.736937,5.833376,41.66689,0.1315086,0.02801367,1.410995,0,3.078209
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.70495,62.1538,31.96015,3.326573,3.326573,0,-1,0,3.326573,111.3744,0,0,0.3292304,3.70495,3.501656,3.326573,0,0,8.608407,2.877708,0.2032943,0,0.2032943,6.026238,43.04447,0.1315007,3.65923,2.96396,0,6.582658
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.630286,63.37711,33.53815,1.242129,1.242129,0,-1,0,1.242129,292.2631,0,0,0,3.630286,1.307505,1.242129,0,0,8.405113,3.060673,2.322782,0,2.322782,8.229822,58.78432,0.1314107,1.366342,2.904229,0,6.690959
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.34927,52.28889,34.38272,0.8575792,0.8575792,0,-1,0,0.8575792,273.942,0,0,0,2.34927,0.902715,0.8575792,0,0,6.082331,5.151176,1.446555,0,1.446555,9.602144,68.58661,0.1313547,0.9433372,1.879416,0,7.500446
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.835273,48.11644,34.50496,0.6708528,0.6708528,0,-1,0,0.6708528,273.5732,0,0,0,1.835273,0.7061608,0.6708528,0,0,4.635777,6.453075,1.129112,0,1.129112,10.67331,76.23781,0.131311,0.737938,1.468219,0,8.288348
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,1.051339,42.13202,34.6272,1.92103,1.92103,0,-1,0,1.92103,54.72789,0,0,0,1.051339,2.022137,1.92103,0,0,3.506664,7.469276,0,0.9707979,-0.9707979,9.650003,68.92846,0.131311,2.113133,0.8410714,0,8.520616
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2647198,35.63089,33.81597,0,0,0,-1,0,0,0,0,0,0,0.2647198,0,0,0,0,4.585329,6.498478,0.2647198,0,0.2647198,9.901138,70.72227,0.1313008,0,0.2117759,0,6.763198
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1942744,33.23951,31.92681,0.5303178,0.5303178,0,-1,0,0.5303178,36.63358,0,0,0,0.1942744,0.5582293,0.5303178,0,0,4.320609,6.736726,0,0.3639549,-0.3639549,9.517496,67.98198,0.1313008,0.5833496,0.1554195,0,6.931001
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02162477,30.32013,30.17656,1.235791,1.235791,0,-1,0,1.235791,1.749872,0,2.220446E-16,0,0.02162477,1.300833,1.235791,0,0,4.725003,6.372771,0,1.279208,-1.279208,8.169093,58.35054,0.1313008,1.35937,0.01729982,0,6.394396
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,28.72079,28.72079,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,6.146346,5.093563,0,1.12007,-1.12007,6.988435,49.91729,0.1313008,1.170473,0,0,5.093563
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,27.40949,27.40949,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,7.390868,3.973493,0,2.377586,-2.377586,4.48224,32.01593,0.1313008,2.484577,0,0,3.973493
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,26.12598,26.12598,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,10.03263,1.595907,0,0.2847436,-0.2847436,4.182094,29.87204,0.1313008,0.297557,0,0,1.595907
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,25.12583,25.12583,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,10.34901,1.311164,0,0.1887831,-0.1887831,3.983099,28.45065,0.1313008,0.1972783,0,0,1.311164
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,24.34794,24.34794,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,10.55877,1.122381,0,0.005920971,-0.005920971,3.976857,28.40607,0.1313008,0.006187415,0,0,1.122381
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,23.54783,23.54783,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,10.56535,1.11646,0,0.357429,-0.357429,3.600094,25.71491,0.1313008,0.3735133,0,0,1.11646
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,22.84773,22.84773,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,10.96249,0.7590308,0,0.2004426,-0.2004426,3.388809,24.20573,0.1313008,0.2094626,0,0,0.7590308
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01697375,22.36074,22.2532,0,0,0,-1,0,0,0,0,0,0,0.01697375,0,0,0,0,11.18521,0.5585881,0.01697375,0,0.01697375,3.404912,24.32075,0.1313001,0,0.013579,0,0.5755618
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.08057471,22.10731,21.59755,0,0,0,-1,0,0,0,0,0,0,0.08057471,0,0,0,0,11.16823,0.5738645,0.08057471,0,0.08057471,3.481352,24.86675,0.131297,0,0.06445977,0,0.6544392
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2650594,22.66873,20.98635,0.07439507,0.07439507,0,0,0,0.07439507,356.2862,0,0,0,0.2650594,0.07831059,0.07439507,0,0,11.08766,0.6463817,0.1867487,0,0.1867487,3.658517,26.13221,0.1312898,0.08183458,0.2120475,0,0.911441
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.362515,29.50526,20.50295,0.3079965,0.3079965,0,0,0,0.3079965,442.3802,0,0,0,1.362515,0.3242068,0.3079965,0,0,10.90091,0.8144556,1.038309,0,1.038309,4.643543,33.1681,0.1312497,0.3387961,1.090012,0,2.176971
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.306601,35.88607,20.04733,0.6529695,0.6529695,0,0,0,0.6529695,353.2479,0,0,0,2.306601,0.6873364,0.6529695,0,0,9.862601,1.748933,1.619265,0,1.619265,6.179712,44.14072,0.1311871,0.7182665,1.845281,0,4.055534
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,3.026374,43.1128,21.37529,1.701884,1.701884,0,0,0,1.701884,177.825,0,0,0,3.026374,1.791457,1.701884,0,0,8.243337,3.206271,1.234918,0,1.234918,7.351258,52.50888,0.1311395,1.872072,2.421099,0,6.232646
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.483409,50.77363,24.48685,0,0,0,-1,0,0,0,0,0,0,3.483409,0,0,0,0,7.008419,4.317697,3.483409,0,3.483409,10.65591,76.11349,0.1310053,0,2.786727,0,7.801106
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.706624,56.77157,27.65953,0,0,0,-1,0,0,0,0.1816144,0,0,3.706624,0,0,0,0,3.52501,7.452765,3.52501,0,3.52501,14.00003,100,0.1308698,0,2.965299,0,11.15939
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.731045,60.04864,30.0821,1.461233,1.461233,0,-1,0,1.461233,255.3355,2.192905,0,0,3.731045,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1308698,1.607356,2.984836,0,14.35632
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.5691,60.60916,31.83235,0,0,0,-1,0,0,0,3.5691,0,0,3.5691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308698,0,2.85528,0,14.19437
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.214574,59.05289,33.41036,1.282691,1.282691,0,-1,0,1.282691,250.6116,1.864372,0,0,3.214574,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1308698,1.410961,2.571659,0,13.83985
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.678177,55.04644,34.25492,1.946977,1.946977,0,-1,0,1.946977,137.5557,0.6287278,0,0,2.678177,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1308698,2.141675,2.142542,0,13.30345
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.956744,49.00709,34.4105,0,0,0,-1,0,0,0,1.956744,0,0,1.956744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308698,0,1.565395,0,12.58202
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.0548,42.06462,34.5383,1.928129,1.928129,0,-1,0,1.928129,54.7059,0,0,0,1.0548,2.029609,1.928129,0,0,0,10.62527,0,0.9748091,-0.9748091,12.97249,92.66045,0.1308698,2.120942,0.8438404,0,11.68007
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1241524,34.53927,33.69373,0.2423402,0.2423402,0,-1,0,0.2423402,51.23064,0,0,0,0.1241524,0.255095,0.2423402,0,0,1.083121,9.650465,0,0.1309425,-0.1309425,12.83446,91.67455,0.1308698,0.2665743,0.09932195,0,9.774617
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06328596,32.22402,31.79902,2.869131,2.869131,0,-1,0,2.869131,2.205754,0,4.440892E-16,0,0.06328596,3.020138,2.869131,0,0,1.228613,9.519523,0,2.956852,-2.956852,9.717669,69.41177,0.1308698,3.156044,0.05062877,0,9.582808
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008875301,30.10761,30.04876,3.496627,3.33,0,-1,0,3.33,0.2665256,0,0.1666273,0.5162901,0.008875301,3.505263,3.33,0,0,4.514004,6.562671,0,3.496388,-3.496388,6.032152,43.08671,0.1308698,3.84629,0.007100241,0,6.571546
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,28.58188,28.58188,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.0454316,0,2.831005,2.689455,0,0,8.398879,3.066283,0,2.831005,-2.831005,3.04801,21.77146,0.1308698,2.9584,0,0,3.066283
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,27.28725,27.28725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54444,0.2352778,0,0,0,3.04801,21.77146,0.1308698,0,0,0,0.2352778
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,25.98707,25.98707,0.4865602,0.2235139,0,-1,0,0.2235139,0,0,0.2630464,0.3117024,0,0.2352778,0.2235139,0,0,11.54444,0.2352778,0,0.2352778,-0.2352778,2.800006,20,0.1308698,0.5352163,0,0,0.2352778
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,24.98693,24.98693,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308698,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,24.20903,24.20903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308698,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,23.40892,23.40892,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308698,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,22.70882,22.70882,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308698,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02339011,22.24572,22.09762,0.1505733,0.02222061,0,-1,0,0.02222061,105.2632,0,0.1283527,0.1611865,0.02339011,0.02339011,0.02222061,0,0,11.80586,0,0,0,0,2.800006,20,0.1308698,0.1656306,0.01871209,0,0.02339011
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.0736772,21.90756,21.44197,0.1300408,0.06999334,0,-1,0,0.06999334,105.2632,0,0.06004745,0.1290462,0.0736772,0.0736772,0.06999334,0,0,11.80586,0,0,0,0,2.800006,20,0.1308698,0.1430449,0.05894176,0,0.0736772
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2641058,22.50552,20.83077,0,0,0,0,0,0,0,0,0,0,0.2641058,0,0,0,0,11.80586,0,0.2641058,0,0.2641058,3.050558,21.78966,0.1308596,0,0.2112846,0,0.2641058
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.361564,29.33424,20.34737,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,273.0217,4.440892E-16,0,0,1.361564,0,0,3.505263,3.33,11.54175,0.2376952,4.691564,0,4.691564,7.501367,53.58108,0.1309245,0.5485718,1.089251,5,1.599259
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.30617,35.69207,19.87508,0,0,3.505263,0,1.121937,0,0,0,0,0,2.30617,0,0,3.505263,3.33,6.850191,4.460103,5.63617,0,5.63617,12.84831,91.77344,0.1309088,0,1.844936,5,6.766273
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,3.026483,42.92046,21.2086,1.915707,1.915707,0,0,0,1.915707,157.9826,0,0,0,3.026483,2.016534,1.915707,0,0,1.214021,9.532656,1.00995,0,1.00995,13.80643,98.61716,0.1308701,2.107278,2.421187,0,12.55914
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.484021,50.59121,24.33127,1.430079,1.430079,0,-1,0,1.430079,243.6244,1.774604,0,0,3.484021,1.505346,1.430079,0,0,0.204071,10.44161,0.204071,0,0.204071,14.00003,100,0.1308623,1.573087,2.787216,0,13.92563
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.707163,56.62465,27.53729,0.2033814,0.2033814,0,-1,0,0.2033814,1822.765,3.493078,0,0,3.707163,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1308623,0.2237195,2.965731,0,14.33244
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.732143,59.90577,29.95986,1.327558,1.327558,0,-1,0,1.327558,281.1284,2.334714,0,0,3.732143,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1308623,1.460314,2.985715,0,14.35742
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.570695,60.47268,31.71011,1.174991,1.174991,0,-1,0,1.174991,303.8911,2.333862,0,0,3.570695,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1308623,1.292491,2.856556,0,14.19597
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.216091,58.95301,33.3159,1.996559,1.996559,0,-1,0,1.996559,161.0817,1.11445,0,0,3.216091,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1308623,2.196214,2.572873,0,13.84136
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.6803,54.95582,34.16047,0.4038449,0.4038449,0,-1,0,0.4038449,663.6952,2.255199,0,0,2.6803,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1308623,0.4442294,2.14424,0,13.30557
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.959898,48.898,34.28826,1.088906,1.088906,0,-1,0,1.088906,179.9878,0.8136813,0,0,1.959898,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1308623,1.197797,1.567918,0,12.58517
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.058477,41.99299,34.44384,1.370889,1.370889,0,-1,0,1.370889,77.21098,0,0,0,1.058477,1.443041,1.370889,0,0,0,10.62527,0,0.3845641,-0.3845641,13.59466,97.10453,0.1308623,1.507978,0.8467814,0,11.68375
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1261168,34.45776,33.59927,0.3467342,0.3467342,0,-1,0,0.3467342,36.37275,0,0,0,0.1261168,0.3649834,0.3467342,0,0,0.4272934,10.24071,0,0.2388666,-0.2388666,13.34287,95.30605,0.1308623,0.3814076,0.1008934,0,10.36683
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06530878,32.13179,31.69344,0,0,0,-1,0,0,0,0,0,0,0.06530878,0,0,0,0,0.6927007,10.00184,0.06530878,0,0.06530878,13.40483,95.7486,0.1308598,0,0.05224703,0,10.06715
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01120592,29.9841,29.90985,1.623172,1.623172,0,-1,0,1.623172,0.6903718,0,0,0,0.01120592,1.708602,1.623172,0,0,0.627392,10.06062,0,1.697396,-1.697396,11.61562,82.96854,0.1308598,1.785489,0.008964738,0,10.07183
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,28.44298,28.44298,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.513388,8.363225,0,1.318093,-1.318093,10.22623,73.04433,0.1308598,1.377407,0,0,8.363225
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,27.14279,27.14279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.977936,7.045132,0,0,0,10.22623,73.04433,0.1308598,0,0,0,7.045132
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,25.84816,25.84816,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,3.977936,7.045132,0,0.4136437,-0.4136437,9.790208,69.92992,0.1308598,0.4322577,0,0,7.045132
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,24.84801,24.84801,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.43754,6.631488,0,0.08284936,-0.08284936,9.702877,69.30613,0.1308598,0.08657758,0,0,6.631488
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,24.0479,24.0479,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.529594,6.548639,0,0.2370095,-0.2370095,9.453047,67.52163,0.1308598,0.2476749,0,0,6.548639
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,23.25334,23.25334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.792939,6.311629,0,0,0,9.453047,67.52163,0.1308598,0,0,0,6.311629
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,22.54769,22.54769,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.792939,6.311629,0,1.048001,-1.048001,8.348357,59.631,0.1308598,1.095161,0,0,6.311629
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.07203874,22.39857,21.94204,0.5189193,0.5189193,0,-1,0,0.5189193,13.88245,0,0,0,0.07203874,0.5462309,0.5189193,0,0,5.957384,5.263628,0,0.4741921,-0.4741921,7.848515,56.06071,0.1308598,0.5708113,0.05763099,0,5.335668
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1482333,22.22484,21.28639,0.224173,0.224173,0,-1,0,0.224173,66.12449,0,2.775558E-17,0,0.1482333,0.2359716,0.224173,0,0,6.484264,4.789436,0,0.08773835,-0.08773835,7.756031,55.40011,0.1308598,0.2465903,0.1185866,0,4.93767
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2714605,22.39548,20.67519,0.4030362,0.4030362,0,0,0,0.4030362,67.35388,0,0,0,0.2714605,0.4242486,0.4030362,0,0,6.581751,4.701698,0,0.1527881,-0.1527881,7.594978,54.24973,0.1308598,0.4433398,0.2171684,0,4.973159
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.360356,29.16146,20.19179,0.01635841,0.01635841,0,0,0,0.01635841,8315.939,0,0,0,1.360356,0.01721938,0.01635841,0,0,6.751516,4.54891,1.343136,0,1.343136,8.869189,63.35122,0.1308084,0.01799425,1.088284,0,5.909266
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.305321,35.5134,19.7195,2.731938,2.731938,0,0,0,2.731938,84.38408,0,0,0,2.305321,2.875725,2.731938,0,0,5.40838,5.757733,0,0.5704035,-0.5704035,8.267931,59.05653,0.1308084,3.005132,1.844257,0,8.063054
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,3.026338,42.73251,21.04747,1.947035,1.947035,0,0,0,1.947035,155.4331,0,0,0,3.026338,2.049511,1.947035,0,0,6.042161,5.187329,0.976827,0,0.976827,9.194631,65.6758,0.1307711,2.141739,2.42107,0,8.213667
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.484526,50.40789,24.1757,0.5825025,0.5825025,0,-1,0,0.5825025,598.1992,0,0,0,3.484526,0.6131606,0.5825025,0,0,5.065334,6.066473,2.871365,0,2.871365,11.91865,85.13302,0.1306614,0.6407528,2.787621,0,9.550999
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.708148,56.45447,27.39283,0.9283856,0.9283856,0,-1,0,0.9283856,399.419,0.5369311,0,0,3.708148,0.977248,0.9283856,0,0,2.193969,8.650702,2.193969,0,2.193969,14.00003,100,0.1305778,1.021224,2.966519,0,12.35885
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.732975,59.77424,29.84873,0.1218247,0.1218247,0,-1,0,0.1218247,3064.219,3.604738,0,0,3.732975,0.1282365,0.1218247,0,0,0,10.62527,0,0,0,14.00003,100,0.1305778,0.1340071,2.98638,0,14.35825
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.572077,60.34795,31.59899,0.6592281,0.6592281,0,-1,0,0.6592281,541.8575,2.878153,0,0,3.572077,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1305778,0.7251509,2.857662,0,14.19735
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.218235,58.82548,33.19366,0,0,0,-1,0,0,0,3.218235,0,0,3.218235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305778,0,2.574588,0,13.84351
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.682984,54.83797,34.03822,0.4962619,0.4962619,0,-1,0,0.4962619,540.6387,2.160603,0,0,2.682984,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1305778,0.5458881,2.146387,0,13.30826
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.962892,48.81828,34.1938,0,0,0,-1,0,0,0,1.962892,0,0,1.962892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305778,0,1.570314,0,12.58817
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.062335,41.9227,34.34938,1.130778,1.130778,0,-1,0,1.130778,93.94728,0,0,0,1.062335,1.190292,1.130778,0,0,0,10.62527,0,0.1279575,-0.1279575,13.86515,99.03658,0.1305778,1.243856,0.8498679,0,11.68761
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1280564,34.37607,33.50481,2.332506,2.332506,0,-1,0,2.332506,5.490077,0,0,0,0.1280564,2.45527,2.332506,0,0,0.142175,10.49732,0,2.327214,-2.327214,11.41205,81.51448,0.1305778,2.565757,0.1024451,0,10.62537
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06730777,32.03381,31.58232,2.862979,2.862979,0,-1,0,2.862979,2.35097,0,4.440892E-16,0,0.06730777,3.013662,2.862979,0,0,2.727968,8.170103,0,2.946354,-2.946354,8.306321,59.33075,0.1305778,3.149276,0.05384622,0,8.237411
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01253872,29.88176,29.79873,1.90128,1.90128,0,-1,0,1.90128,0.6594882,0,4.440892E-16,0,0.01253872,2.001347,1.90128,0,0,6.001694,5.223749,0,1.988809,-1.988809,6.209932,44.35657,0.1305778,2.091408,0.01003097,0,5.236288
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,28.33185,28.33185,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.211482,3.234941,0,0.7080297,-0.7080297,5.463603,39.02566,0.1305778,0.7398911,0,0,3.234941
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,27.03722,27.03722,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,8.998181,2.526911,0,1.710975,-1.710975,3.660077,26.14336,0.1305778,1.787969,0,0,2.526911
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,25.73703,25.73703,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.89927,0.8159355,0,0.2589809,-0.2589809,3.387087,24.19343,0.1305778,0.270635,0,0,0.8159355
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,24.72022,24.72022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18702,0.5569546,0,0,0,3.387087,24.19343,0.1305778,0,0,0,0.5569546
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,23.92566,23.92566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18702,0.5569546,0,0,0,3.387087,24.19343,0.1305778,0,0,0,0.5569546
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,23.11443,23.11443,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.18702,0.5569546,0,0.2384559,-0.2384559,3.135733,22.39805,0.1305778,0.2491864,0,0,0.5569546
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,22.40878,22.40878,0.5165221,0.3025738,0,-1,0,0.3025738,0,0,0.2139483,0.2656005,0,0.3184987,0.3025738,0,0,11.45197,0.3184987,0,0.3184987,-0.3184987,2.800006,20,0.1305778,0.5681743,0,0,0.3184987
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02125406,21.92079,21.78646,0.3712134,0.02019136,0,-1,0,0.02019136,105.2632,0,0.3510221,0.4042965,0.02125406,0.02125406,0.02019136,0,0,11.80586,0,0,0,0,2.800006,20,0.1305778,0.4083348,0.01700325,0,0.02125406
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07950675,21.62687,21.12526,0.3748624,0.07553142,0,-1,0,0.07553142,105.2632,0,0.2993309,0.3972423,0.07950675,0.07950675,0.07553142,0,0,11.80586,0,0,0,0,2.800006,20,0.1305778,0.4123486,0.0636054,0,0.07950675
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2613061,22.19026,20.53628,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,49.9287,0,0,0,0.2613061,0,0,3.505263,3.33,11.80586,0,3.591306,0,3.591306,6.207018,44.33575,0.1306868,0.5756944,0.2090449,5,0.2613061
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.358817,28.99815,20.04733,0,0,3.505263,0,1.121937,0,0,0,0,0,1.358817,0,0,3.505263,3.33,8.214554,3.232176,4.688817,0,4.688817,10.65522,76.10856,0.1307075,0,1.087053,5,4.590992
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.870321,39.74966,19.56392,2.313181,2.313181,2.935827,0,0.9664808,2.313181,124.0854,0,0,0,2.870321,0,0,0.6226457,0.5915135,3.525737,7.452111,3.461834,0,3.461834,13.9394,99.56697,0.1307246,2.5445,2.296257,5,10.32243
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.17724,43.81482,20.89189,1.347831,1.347831,0,0,0,1.347831,235.7299,1.694568,0,0,3.17724,1.418769,1.347831,0,0,0.06390312,10.56776,0.06390312,0,0.06390312,14.00003,100,0.1307222,1.482614,2.541792,0,13.745
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.962663,45.66537,24.03679,0.5894645,0.5894645,0,-1,0,0.5894645,502.6024,2.342174,0,0,2.962663,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1307222,0.648411,2.37013,0,13.58794
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.283452,52.27876,27.25392,0,0,0,-1,0,0,0,3.283452,0,0,3.283452,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307222,0,2.626761,0,13.90873
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.734444,59.61422,29.70982,2.072778,2.072778,0,-1,0,2.072778,180.1661,1.552572,0,0,3.734444,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1307222,2.280056,2.987555,0,14.35972
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.573868,60.20656,31.47119,0.8672066,0.8672066,0,-1,0,0.8672066,412.1126,2.661019,0,0,3.573868,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1307222,0.9539273,2.859094,0,14.19914
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.415671,60.64594,33.0992,1.061007,1.061007,0,-1,0,1.061007,321.9272,2.298821,0,0,3.415671,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1307222,1.167108,2.732537,0,14.04095
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.784727,55.65034,33.94377,0.1335267,0.1335267,0,-1,0,0.1335267,2085.52,2.644172,0,0,2.784727,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1307222,0.1468794,2.227781,0,13.41
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.395674,52.36887,34.09935,2.284396,2.284396,0,-1,0,2.284396,104.8712,0,0,0,2.395674,2.404628,2.284396,0,0,0,10.62527,0,0.008953854,-0.008953854,13.99059,99.93259,0.1307222,2.512836,1.916539,0,13.02095
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.066373,41.85373,34.25492,0,0,0,-1,0,0,0,1.056425,0,0,1.066373,0,0,0,0,0.009948727,10.61632,0.009948727,0,0.009948727,14.00003,100,0.1307218,0,0.8530986,0,11.68269
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1173604,34.24153,33.4437,1.00725,1.00725,0,-1,0,1.00725,11.65156,0,0,0,0.1173604,1.060263,1.00725,0,0,0,10.62527,0,0.9429028,-0.9429028,13.00612,92.90068,0.1307218,1.107975,0.09388828,0,10.74263
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06456716,31.92068,31.48786,0.4451059,0.4451059,0,-1,0,0.4451059,14.50602,0,0,0,0.06456716,0.4685325,0.4451059,0,0,1.04767,9.682371,0,0.4039654,-0.4039654,12.5803,89.85914,0.1307218,0.4896165,0.05165373,0,9.746939
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01298102,29.77906,29.69316,1.203954,1.203954,0,-1,0,1.203954,1.078199,0,0,0,0.01298102,1.267321,1.203954,0,0,1.49652,9.278406,0,1.254339,-1.254339,11.25811,80.41494,0.1307218,1.32435,0.01038482,0,9.291387
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,28.22072,28.22072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.890231,8.024067,0,0,0,11.25811,80.41494,0.1307218,0,0,0,8.024067
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,26.90942,26.90942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.890231,8.024067,0,0,0,11.25811,80.41494,0.1307218,0,0,0,8.024067
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,25.61479,25.61479,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.890231,8.024067,0,0.3532991,-0.3532991,10.8857,77.75488,0.1307218,0.3691976,0,0,8.024067
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,24.59798,24.59798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.282785,7.670767,0,0,0,10.8857,77.75488,0.1307218,0,0,0,7.670767
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,23.79786,23.79786,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.282785,7.670767,0,0.1053286,-0.1053286,10.77468,76.96184,0.1307218,0.1100684,0,0,7.670767
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,22.98664,22.98664,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.399817,7.565439,0,0.5512775,-0.5512775,10.19358,72.81115,0.1307218,0.576085,0,0,7.565439
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,22.26987,22.26987,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.012348,7.014161,0,0.5268865,-0.5268865,9.638194,68.8441,0.1307218,0.5505964,0,0,7.014161
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02371563,21.80845,21.65867,0.3403659,0.3403659,0,-1,0,0.3403659,6.967686,0,0,0,0.02371563,0.3582799,0.3403659,0,0,4.597777,6.487275,0,0.3345643,-0.3345643,9.285532,66.3251,0.1307218,0.3744025,0.0189725,0,6.510991
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.08010145,21.49132,20.98635,0.3489996,0.3489996,0,-1,0,0.3489996,22.95173,0,0,0,0.08010145,0.367368,0.3489996,0,0,4.969515,6.15271,0,0.2872666,-0.2872666,8.982726,64.1622,0.1307218,0.3838996,0.06408115,0,6.232812
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2771693,22.14575,20.39182,0,0,0,0,0,0,0,0,0,0,0.2771693,0,0,0,0,5.2887,5.865444,0.2771693,0,0.2771693,9.245672,66.04038,0.1307113,0,0.2217354,0,6.142613
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.293934,28.40172,19.90842,0.1636834,0.1636834,0,0,0,0.1636834,790.5099,0,0,0,1.293934,0.1722983,0.1636834,0,0,5.011531,6.114896,1.121635,0,1.121635,10.30975,73.64091,0.1306687,0.1800518,1.035147,0,7.40883
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.859634,39.52401,19.44168,2.569594,2.569594,0,0,0,2.569594,111.2874,0,0,0,2.859634,2.704836,2.569594,0,0,3.889895,7.124368,0.1547978,0,0.1547978,10.4566,74.68987,0.1306628,2.826554,2.287707,0,9.984002
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.192497,43.80057,20.76965,0.7557993,0.7557993,0,0,0,0.7557993,422.4001,0,0,0,3.192497,0.7955782,0.7557993,0,0,3.735098,7.263686,2.396919,0,2.396919,12.73052,90.93211,0.1305718,0.8313792,2.553998,0,10.45618
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.484668,50.0671,23.89232,1.533627,1.533627,0,-1,0,1.533627,227.2174,0.5321444,0,0,3.484668,1.614345,1.533627,0,0,1.338179,9.420914,1.338179,0,1.338179,14.00003,100,0.1305211,1.68699,2.787734,0,12.90558
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.709716,56.1242,27.11501,0.5441373,0.5441373,0,-1,0,0.5441373,681.761,3.13694,0,0,3.709716,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1305211,0.598551,2.967773,0,14.33499
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.735654,59.46562,29.58203,0.7449304,0.7449304,0,-1,0,0.7449304,501.4769,2.951517,0,0,3.735654,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1305211,0.8194235,2.988523,0,14.36093
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.265849,67.43394,31.34895,2.563764,2.563764,0,-1,0,2.563764,166.39,1.567149,0,0,4.265849,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1305211,2.820141,3.412679,0,14.89112
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,3.069616,57.14069,32.97141,0,0,0,-1,0,0,0,3.069616,0,0,3.069616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305211,0,2.455692,0,13.69489
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.886872,56.47801,33.84931,1.472788,1.472788,0,-1,0,1.472788,196.0141,1.336569,0,0,2.886872,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1305211,1.620067,2.309498,0,13.51215
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.371439,52.05171,34.00489,0.1931561,0.1931561,0,-1,0,0.1931561,1227.732,2.168117,0,0,2.371439,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1305211,0.2124717,1.897151,0,12.99671
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.222428,42.93068,34.16047,0.4858775,0.4858775,0,-1,0,0.4858775,251.5919,0.7109782,0,0,1.222428,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1305211,0.5344652,0.9779425,0,11.8477
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1491887,34.33065,33.3159,0.2605027,0.2605027,0,-1,0,0.2605027,57.26955,0,0,0,0.1491887,0.2742134,0.2605027,0,0,0,10.62527,0,0.1250246,-0.1250246,13.86824,99.05866,0.1305211,0.286553,0.119351,0,10.77446
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2280365,32.93136,31.3934,1.842208,1.842208,0,-1,0,1.842208,12.37844,0,0,0,0.2280365,1.939166,1.842208,0,0,0.1389163,10.50025,0,1.711129,-1.711129,12.06455,86.17519,0.1305211,2.026428,0.1824292,0,10.72829
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04920828,29.90794,29.58203,2.482979,2.482979,0,-1,0,2.482979,1.981825,0,4.440892E-16,0,0.04920828,2.613662,2.482979,0,0,2.040171,8.78912,0,2.564454,-2.564454,9.361381,66.86687,0.1305211,2.731277,0.03936663,0,8.838328
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,28.11515,28.11515,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.889564,6.224667,0,0.2135699,-0.2135699,9.136258,65.25886,0.1305211,0.2231805,0,0,6.224667
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,26.7983,26.7983,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.126864,6.011097,0,0.277131,-0.277131,8.844136,63.17228,0.1305211,0.2896019,0,0,6.011097
