Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,25.50367,25.50367,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.434787,5.733966,0,0.4295012,-0.4295012,8.391402,59.93847,0.1305211,0.4488288,0,0,5.733966
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,24.48685,24.48685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.912011,5.304464,0,0,0,8.391402,59.93847,0.1305211,0,0,0,5.304464
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,23.69229,23.69229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.912011,5.304464,0,0,0,8.391402,59.93847,0.1305211,0,0,0,5.304464
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,22.88107,22.88107,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.912011,5.304464,0,0.2890246,-0.2890246,8.086743,57.76234,0.1305211,0.3020307,0,0,5.304464
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,22.17541,22.17541,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.233149,5.01544,0,0.07326019,-0.07326019,8.009521,57.21075,0.1305211,0.0765569,0,0,5.01544
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05732127,21.90978,21.54754,0.1800282,0.1800282,0,-1,0,0.1800282,31.84015,0,5.551115E-17,0,0.05732127,0.1895034,0.1800282,0,0,6.314549,4.94218,0,0.1321821,-0.1321821,7.870188,56.21552,0.1305211,0.1980311,0.04585701,0,4.999501
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1714029,21.95869,20.87522,0.2308711,0.2308711,0,-1,0,0.2308711,74.24184,0,2.775558E-17,0,0.1714029,0.2430222,0.2308711,0,0,6.461418,4.809998,0,0.07161925,-0.07161925,7.794695,55.67628,0.1305211,0.2539582,0.1371223,0,4.9814
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2101953,21.62348,20.29736,0,0,0,0,0,0,0,0,0,0,0.2101953,0,0,0,0,6.540995,4.738379,0.2101953,0,0.2101953,7.994104,57.10063,0.1305131,0,0.1681562,0,4.948574
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.7176759,24.39851,19.79729,0.1174574,0.1174574,0,0,0,0.1174574,611.0096,0,0,0,0.7176759,0.1236393,0.1174574,0,0,6.3308,4.927554,0.5940365,0,0.5940365,8.557656,61.126,0.1304906,0.1292031,0.5741407,0,5.64523
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.45471,28.90792,19.33055,0,0,0,0,0,0,0,0,0,0,1.45471,0,0,0,0,5.736763,5.462187,1.45471,0,1.45471,9.937716,70.98354,0.1304355,0,1.163768,0,6.916897
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.652317,24.85179,20.65852,0.2855293,0.2855293,0,0,0,0.2855293,228.4589,0,0,0,0.652317,0.3005572,0.2855293,0,0,4.282053,6.771426,0.3517599,0,0.3517599,10.27142,73.36716,0.1304222,0.3140822,0.5218537,0,7.423743
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.384984,33.12167,23.77008,1.340464,1.340464,0,-1,0,1.340464,103.3213,0,0,0,1.384984,1.411014,1.340464,0,0,3.930294,7.08801,0,0.02603039,-0.02603039,10.24399,73.17118,0.1304222,1.47451,1.107987,0,8.472994
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.262097,35.64065,26.98721,1.885516,1.885516,0,-1,0,1.885516,66.93643,0,0,0,1.262097,1.984754,1.885516,0,0,3.959216,7.061979,0,0.7226565,-0.7226565,9.482239,67.73014,0.1304222,2.074068,1.009678,0,8.324077
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1799382,30.64008,29.44312,2.454403,2.454403,0,-1,0,2.454403,7.331244,0,4.440892E-16,0,0.1799382,2.583582,2.454403,0,0,4.762168,6.339323,0,2.403643,-2.403643,6.948576,49.63259,0.1304222,2.699843,0.1439506,0,6.519261
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.750022,43.8499,31.22115,2.94982,2.94982,0,-1,0,2.94982,59.3264,0,0,0,1.750022,3.105074,2.94982,0,0,7.432883,3.935679,0,1.355052,-1.355052,5.520226,39.43011,0.1304222,3.244802,1.400017,0,5.685701
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.791722,38.36947,32.84916,1.496041,1.496041,0,-1,0,1.496041,52.92114,0,2.220446E-16,0,0.791722,1.57478,1.496041,0,0,8.938497,2.580627,0,0.7830581,-0.7830581,4.69481,33.53429,0.1304222,1.645645,0.6333776,0,3.37235
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.746069,38.942,33.72151,1.490286,1.490286,0,-1,0,1.490286,50.06213,0,2.220446E-16,0,0.746069,1.568722,1.490286,0,0,9.80856,1.797569,0,0.8226533,-0.8226533,3.827657,27.34035,0.1304222,1.639315,0.5968552,0,2.543638
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.2078018,35.29889,33.87709,2.377309,1.123582,0,-1,0,1.123582,18.49459,0,1.253727,1.649387,0.2078018,1.182718,1.123582,0,0,10.72262,0.9749162,0,0.9749162,-0.9749162,2.800006,20,0.1304222,2.61504,0.1662415,0,1.182718
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2689997,35.91346,34.06601,0,0,0,-1,0,0,0,0,0,0,0.2689997,0,0,0,0,11.80586,0,0.2689997,0,0.2689997,3.055201,21.82282,0.130412,0,0.2151998,0,0.2689997
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09696317,33.87916,33.22144,0.4317865,0.3221098,0,-1,0,0.3221098,30.10252,0,0.1096767,0.2265474,0.09696317,0.3390629,0.3221098,0,0,11.53686,0.2420998,0,0.2420998,-0.2420998,2.800006,20,0.130412,0.4749652,0.07757054,0,0.3390629
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2105948,32.70623,31.28783,1.245495,0.2000651,0,-1,0,0.2000651,105.2632,0,1.04543,1.330032,0.2105948,0.2105948,0.2000651,0,0,11.80586,0,0,0,0,2.800006,20,0.130412,1.370045,0.1684758,0,0.2105948
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05613593,29.84255,29.4709,0.9856092,0.05332914,0,-1,0,0.05332914,105.2632,0,0.93228,1.073504,0.05613593,0.05613593,0.05332914,0,0,11.80586,0,0,0,0,2.800006,20,0.130412,1.08417,0.04490875,0,0.05613593
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,28.00402,28.00402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130412,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,26.70939,26.70939,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130412,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,25.40921,25.40921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130412,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,24.3924,24.3924,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130412,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,23.59784,23.59784,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130412,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,22.78661,22.78661,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130412,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,22.06428,22.06428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130412,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02676466,21.61082,21.44197,0.03892731,0.02542643,0,-1,0,0.02542643,105.2632,0,0.01350088,0.03773476,0.02676466,0.02676466,0.02542643,0,0,11.80586,0,0,0,0,2.800006,20,0.130412,0.04282004,0.02141173,0,0.02676466
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2881059,22.59756,20.76965,0,0,0,-1,0,0,0,0,0,0,0.2881059,0,0,0,0,11.80586,0,0.2881059,0,0.2881059,3.073327,21.95229,0.1304011,0,0.2304847,0,0.2881059
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3761317,22.57791,20.19179,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,47.59603,4.440892E-16,0,0,0.3761317,0,0,3.505263,3.33,11.51775,0.2592953,3.706132,0,3.706132,6.589272,47.06614,0.1305288,0.8692844,0.3009053,5,0.635427
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.23734,27.8014,19.70839,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,440.1841,4.440892E-16,0,0,1.23734,0,0,3.505263,3.33,7.811623,3.594814,4.56734,0,4.56734,10.92223,78.01578,0.1305789,0.3092057,0.989872,5,4.832154
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.475624,28.93611,19.21943,2.086101,2.086101,3.766327,0,1.193207,2.086101,70.73598,0,0,0,1.475624,0,0,1.680226,1.596215,3.244283,7.70542,3.071838,0,3.071838,13.83643,98.83147,0.1306836,2.294711,1.180499,5,9.181044
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.438411,30.08402,20.5474,0,0,0,0,0,0,0,1.265967,0,0,1.438411,0,0,0,0,0.1724442,10.47007,0.1724442,0,0.1724442,14.00003,100,0.1306771,0,1.150729,0,11.90849
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.478733,41.23704,23.64229,1.251353,1.251353,0,-1,0,1.251353,198.0843,1.16152,0,0,2.478733,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1306771,1.376488,1.982987,0,13.10401
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.654508,55.23949,26.83163,0,0,0,-1,0,0,0,3.654508,0,0,3.654508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306771,0,2.923606,0,14.27978
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.478469,56.58415,29.29865,0,0,0,-1,0,0,0,3.478469,0,0,3.478469,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306771,0,2.782776,0,14.10374
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.423848,58.24355,31.08224,0,0,0,-1,0,0,0,3.423848,0,0,3.423848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306771,0,2.739079,0,14.04912
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.406854,60.09235,32.72137,0.2326858,0.2326858,0,-1,0,0.2326858,1464.143,3.161922,0,0,3.406854,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1306771,0.2559544,2.725483,0,14.03213
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.694115,54.42809,33.59927,2.036757,2.036757,0,-1,0,2.036757,132.2748,0.5501608,0,0,2.694115,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1306771,2.240432,2.155292,0,13.31939
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.976716,48.48367,33.78819,0.9037534,0.9037534,0,-1,0,0.9037534,218.7229,1.025397,0,0,1.976716,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1306771,0.9941288,1.581373,0,12.60199
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9962533,41.00518,33.94377,1.126632,1.126632,0,-1,0,1.126632,88.4276,0,0,0,0.9962533,1.185928,1.126632,0,0,0,10.62527,0,0.1896748,-0.1896748,13.80009,98.5719,0.1306771,1.239295,0.7970026,0,11.62153
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1323668,34.03124,33.13254,2.347072,2.347072,0,-1,0,2.347072,5.639657,0,4.440892E-16,0,0.1323668,2.470602,2.347072,0,0,0.2107498,10.4356,0,2.338235,-2.338235,11.33538,80.96681,0.1306771,2.581779,0.1058934,0,10.56797
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06920978,31.63986,31.1767,3.75974,3.33,0,-1,0,3.33,2.078372,0,0.4297401,0.8057141,0.06920978,3.505263,3.33,0,0,2.808789,8.097364,0,3.436053,-3.436053,7.713459,55.09602,0.1306771,4.135714,0.05536782,0,8.166574
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01841188,29.48697,29.36533,0.9084594,0.9084594,0,-1,0,0.9084594,2.026715,0,1.110223E-16,0,0.01841188,0.956273,0.9084594,0,0,6.626626,4.661311,0,0.9378611,-0.9378611,6.724866,48.03466,0.1306771,0.9993052,0.01472951,0,4.679723
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,27.88178,27.88178,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.668694,3.72345,0,1.170239,-1.170239,5.491326,39.22368,0.1306771,1.2229,0,0,3.72345
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,26.5816,26.5816,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.968959,2.553211,0,1.003819,-1.003819,4.433208,31.66571,0.1306771,1.04899,0,0,2.553211
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,25.29808,25.29808,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.08431,1.549392,0,0.1914624,-0.1914624,4.23139,30.22415,0.1306771,0.2000782,0,0,1.549392
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,24.28682,24.28682,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.29705,1.35793,0,0.4362402,-0.4362402,3.771552,26.9396,0.1306771,0.455871,0,0,1.35793
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,23.48671,23.48671,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.78176,0.9216898,0,0.7482575,-0.7482575,2.982819,21.30581,0.1306771,0.7819291,0,0,0.9216898
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,22.65881,22.65881,0.3437784,0.1647607,0,-1,0,0.1647607,0,0,0.1790177,0.2133956,0,0.1734323,0.1647607,0,0,11.61316,0.1734323,0,0.1734323,-0.1734323,2.800006,20,0.1306771,0.3781562,0,0,0.1734323
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,21.95871,21.95871,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306771,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.0303984,21.52251,21.33084,0.1831568,0.02887848,0,-1,0,0.02887848,105.2632,0,0.1542783,0.1956968,0.0303984,0.0303984,0.02887848,0,0,11.80586,0,0,0,0,2.800006,20,0.1306771,0.2014725,0.02431872,0,0.0303984
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2956313,22.53348,20.65852,0,0,0,-1,0,0,0,0,0,0,0.2956313,0,0,0,0,11.80586,0,0.2956313,0,0.2956313,3.080466,22.00328,0.130666,0,0.2365051,0,0.2956313
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5240105,23.42119,20.08066,0.08830891,0.08830891,0,0,0,0.08830891,593.3835,0,0,0,0.5240105,0.09295674,0.08830891,0,0,11.51023,0.2660682,0.4310538,0,0.4310538,3.4894,24.92423,0.1306497,0.0971398,0.4192084,0,0.7900787
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6253334,23.58757,19.59726,0.09765513,0.09765513,0,0,0,0.09765513,640.3488,0,0,0,0.6253334,0.1027949,0.09765513,0,0,11.07917,0.6540166,0.5225385,0,0.5225385,3.985123,28.46511,0.1306299,0.1074206,0.5002667,0,1.27935
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.049936,25.90484,19.11386,0,0,0,0,0,0,0,0,0,0,1.049936,0,0,0,0,10.55664,1.124301,1.049936,0,1.049936,4.98118,35.57978,0.1305903,0,0.8399488,0,2.174237
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8566536,25.96805,20.42516,1.315078,1.315078,0,0,0,1.315078,65.14091,0,0,0,0.8566536,1.384292,1.315078,0,0,9.506701,2.069244,0,0.5276388,-0.5276388,4.425,31.60708,0.1305903,1.446586,0.6853229,0,2.925897
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7898952,28.7145,23.52005,1.289874,1.289874,0,-1,0,1.289874,61.23816,0,0,0,0.7898952,1.357762,1.289874,0,0,10.09297,1.541605,0,0.5678672,-0.5678672,3.826415,27.33148,0.1305903,1.418862,0.6319162,0,2.3315
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.178189,27.87538,26.70939,0.9307074,0.9307074,0,-1,0,0.9307074,19.14554,0,1.110223E-16,0.06487153,0.178189,0.979692,0.9307074,0,0,10.72393,0.9737376,0,0.8015031,-0.8015031,2.981557,21.29679,0.1305903,1.023778,0.1425512,0,1.151927
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.420058,39.10652,29.15975,0,0,0,-1,0,0,0,0,0,0,1.420058,0,0,0,0,11.61449,0.1722346,1.420058,0,1.420058,4.328743,30.91953,0.1305367,0,1.136047,0,1.592293
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.7266703,35.95185,30.96,1.448695,1.448695,0,-1,0,1.448695,50.16032,0,0,0.0777248,0.7266703,1.524943,1.448695,0,0,10.19443,1.450287,0,0.7982722,-0.7982722,3.48729,24.90916,0.1305367,1.593565,0.5813363,0,2.176957
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.5201412,36.17716,32.59913,1.960675,1.113548,0,-1,0,1.113548,46.71025,0,0.8471264,1.438501,0.5201412,1.172156,1.113548,0,0,11.0814,0.6520149,0,0.6520149,-0.6520149,2.800006,20,0.1305367,2.156742,0.416113,0,1.172156
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.488194,44.23727,33.47148,0,0,0,-1,0,0,0,0,0,0,1.488194,0,0,0,0,11.80586,0,1.488194,0,1.488194,4.211831,30.08444,0.1304807,0,1.190555,0,1.488194
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.278226,42.82478,33.66039,2.604872,2.486721,0,-1,0,2.486721,51.40207,0,0.1181516,1.35009,1.278226,2.617601,2.486721,0,0,10.31767,1.339375,0,1.339375,-1.339375,2.800006,20,0.1304807,2.865359,1.022581,0,2.617601
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.7030044,38.763,33.84931,2.140852,0.6678541,0,-1,0,0.6678541,105.2632,0,1.472998,2.221366,0.7030044,0.7030044,0.6678541,0,0,11.80586,0,0,0,0,2.800006,20,0.1304807,2.354937,0.5624035,0,0.7030044
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2777658,34.90063,33.00474,1.191812,0.2638775,0,-1,0,0.2638775,105.2632,0,0.9279342,1.258217,0.2777658,0.2777658,0.2638775,0,0,11.80586,0,0,0,0,2.800006,20,0.1304807,1.310993,0.2222127,0,0.2777658
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1280168,31.90698,31.04891,2.232551,0.121616,0,-1,0,0.121616,105.2632,0,2.110935,2.431483,0.1280168,0.1280168,0.121616,0,0,11.80586,0,0,0,0,2.800006,20,0.1304807,2.455806,0.1024134,0,0.1280168
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05387051,29.59365,29.23754,0,0,0,-1,0,0,0,0,0,0,0.05387051,0,0,0,0,11.80586,0,0.05387051,0,0.05387051,2.851112,20.36504,0.1304786,0,0.04309641,0,0.05387051
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,27.77066,27.77066,1.175855,0.04605929,0,-1,0,0.04605929,0,0,1.129796,1.247382,0,0.04848346,0.04605929,0,0,11.75199,0.04848346,0,0.04848346,-0.04848346,2.800006,20,0.1304786,1.293441,0,0,0.04848346
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,26.47047,26.47047,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304786,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,25.20918,25.20918,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304786,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,24.1757,24.1757,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304786,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,23.37558,23.37558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304786,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,22.54769,22.54769,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304786,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,21.84758,21.84758,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304786,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07471251,21.68012,21.2086,0.3292833,0.07097689,0,-1,0,0.07097689,105.2632,0,0.2583064,0.3480162,0.07471251,0.07471251,0.07097689,0,0,11.80586,0,0,0,0,2.800006,20,0.1304786,0.3622116,0.05977001,0,0.07471251
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2081431,21.85118,20.53628,0.3199125,0.197736,0,-1,0,0.197736,105.2632,0,0.1221765,0.3123566,0.2081431,0.2081431,0.197736,0,0,11.80586,0,0,0,0,2.800006,20,0.1304786,0.3519038,0.1665145,0,0.2081431
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2153617,21.31472,19.95842,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,233.5447,0,0,0,0.2153617,0,0,3.505263,3.33,11.80586,0,3.545362,0,3.545362,6.163431,44.02442,0.1305506,0.1014358,0.1722894,5,0.2153617
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3625434,21.75852,19.46947,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,83.34418,0,0,0,0.3625434,0,0,3.505263,3.33,8.260498,3.190825,3.692543,0,3.692543,9.666485,69.04619,0.1306468,0.4784949,0.2900347,5,3.553369
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9517936,25.11381,18.98606,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4610.824,0,0,0,0.9517936,0,0,3.505263,3.33,4.567955,6.514114,4.281794,0,4.281794,13.72855,98.06088,0.1306845,0.02270685,0.7614349,5,7.465908
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.235901,28.41015,20.29736,0.6992715,0.6992715,0,0,0,0.6992715,176.7412,0.2136638,0,0,1.235901,0.7360753,0.6992715,0,0,0.2861615,10.36773,0.2861615,0,0.2861615,14.00003,100,0.1306737,0.7691987,0.9887205,0,11.60363
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.7214503,28.10276,23.37558,1.158079,1.158079,0,-1,0,1.158079,62.29713,0,0,0,0.7214503,1.219031,1.158079,0,0,0,10.62527,0,0.4975806,-0.4975806,13.47553,96.25361,0.1306737,1.273887,0.5771602,0,11.34672
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.161048,34.45131,26.54826,0.08649804,0.08649804,0,-1,0,0.08649804,1342.283,0.5171303,0,0,1.161048,0.09105057,0.08649804,0,0,0.5528674,10.12769,0.5528674,0,0.5528674,14.00003,100,0.1306529,0.09514784,0.9288387,0,11.28874
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.789035,41.74374,29.00417,0.8541446,0.8541446,0,-1,0,0.8541446,209.4535,0.8899359,0,0,1.789035,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1306529,0.939559,1.431228,0,12.41431
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.524225,49.71589,30.79887,1.786825,1.786825,0,-1,0,1.786825,141.2687,0.6433566,0,0,2.524225,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1306529,1.965508,2.01938,0,13.1495
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.930066,46.62044,32.44355,1.723881,1.723881,0,-1,0,1.723881,111.9605,0.1154539,0,0,1.930066,1.814612,1.723881,0,0,0,10.62527,0,0,0,14.00003,100,0.1306529,1.896269,1.544053,0,12.55534
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.325674,42.85567,33.34924,1.293897,1.293897,0,-1,0,1.293897,102.456,0,0,0,1.325674,1.361996,1.293897,0,0,0,10.62527,0,0.03632218,-0.03632218,13.96174,99.72652,0.1306529,1.423286,1.060539,0,11.95095
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.475118,44.20731,33.53815,0.7478033,0.7478033,0,-1,0,0.7478033,197.2602,0.6475986,0,0,1.475118,0.7871614,0.7478033,0,0,0.04035798,10.58895,0.04035798,0,0.04035798,14.00003,100,0.1306514,0.8225837,1.180094,0,12.06407
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5595881,37.57639,33.69373,0,0,0,-1,0,0,0,0.5595881,0,0,0.5595881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306514,0,0.4476705,0,11.18486
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4561081,36.0453,32.91029,0,0,0,-1,0,0,0,0.4561081,0,0,0.4561081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306514,0,0.3648865,0,11.08138
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2113477,32.36386,30.94333,2.42841,2.42841,0,-1,0,2.42841,8.703134,0,0,0,0.2113477,2.556221,2.42841,0,0,0,10.62527,0,2.344873,-2.344873,11.52831,82.34494,0.1306514,2.671251,0.1690782,0,10.83662
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.05149728,29.45544,29.1153,1.279542,1.279542,0,-1,0,1.279542,4.024665,0,2.220446E-16,0,0.05149728,1.346887,1.279542,0,0,2.605414,8.280401,0,1.295389,-1.295389,10.16286,72.59167,0.1306514,1.407496,0.04119783,0,8.331899
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,27.64286,27.64286,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.044736,6.985012,0,2.195454,-2.195454,7.848643,56.06163,0.1306514,2.294249,0,0,6.985012
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,26.34823,26.34823,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.484129,4.789558,0,1.33444,-1.33444,6.44202,46.01434,0.1306514,1.39449,0,0,4.789558
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,25.08138,25.08138,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.96684,3.455118,0,0.3043128,-0.3043128,6.121246,43.7231,0.1306514,0.3180069,0,0,3.455118
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,24.0479,24.0479,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.304965,3.150805,0,0.1168454,-0.1168454,5.99808,42.84334,0.1306514,0.1221035,0,0,3.150805
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,23.25334,23.25334,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.434793,3.03396,0,0.7589774,-0.7589774,5.198048,37.12884,0.1306514,0.7931314,0,0,3.03396
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,22.42545,22.42545,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.278102,2.274982,0,0.3350717,-0.3350717,4.844851,34.60601,0.1306514,0.3501499,0,0,2.274982
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,21.70868,21.70868,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.650404,1.939911,0,0.330968,-0.330968,4.49598,32.11408,0.1306514,0.3458615,0,0,1.939911
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03310791,21.28928,21.08081,0.4264903,0.4264903,0,-1,0,0.4264903,7.762875,0,5.551115E-17,0,0.03310791,0.4489372,0.4264903,0,0,10.01815,1.608943,0,0.4158293,-0.4158293,4.057658,28.98321,0.1306514,0.4691393,0.02648633,0,1.642051
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08767936,20.94282,20.39182,0.7578354,0.7578354,0,-1,0,0.7578354,11.56971,0,0,0,0.08767936,0.7977214,0.7578354,0,0,10.48018,1.193114,0,0.7100421,-0.7100421,3.309208,23.63715,0.1306514,0.8336189,0.07014348,0,1.280793
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2495299,21.40291,19.83063,0.4393817,0.4393817,0,0,0,0.4393817,56.79113,0,5.551115E-17,0,0.2495299,0.4625071,0.4393817,0,0,11.26911,0.4830715,0,0.2129772,-0.2129772,3.08471,22.0336,0.1306514,0.4833199,0.1996239,0,0.7326014
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.343449,28.13495,19.33055,0,0,0,0,0,0,0,0,0,0,1.343449,0,0,0,0,11.50576,0.2700943,1.343449,0,1.343449,4.359217,31.1372,0.130601,0,1.074759,0,1.613543
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.291174,34.44187,18.84715,2.155354,2.155354,4.871416,0,1.494897,2.155354,106.3015,0,0,0,2.291174,0,0,2.716062,2.580259,10.16231,1.479198,4.871433,0,4.871433,8.980664,64.14748,0.1307337,2.370889,1.832939,5,3.770372
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,3.017221,41.62823,20.15845,2.659402,2.659402,4.819372,0,1.480689,2.659402,113.4549,0,0,0,3.017221,0,0,2.15997,2.051971,5.290874,5.863488,5.069193,0,5.069193,13.78972,98.49783,0.1308541,2.925343,2.413777,5,8.880709
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.482419,49.25646,23.23667,1.751894,1.751894,0,-1,0,1.751894,198.7803,1.416639,0,0,3.482419,1.844099,1.751894,0,0,0.2216811,10.42576,0.2216811,0,0.2216811,14.00003,100,0.1308458,1.927083,2.785935,0,13.90818
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.713583,55.26461,26.39268,1.141818,1.141818,0,-1,0,1.141818,325.2341,2.511669,0,0,3.713583,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1308458,1.256,2.970866,0,14.33886
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.899895,60.20502,28.84859,1.659239,1.659239,0,-1,0,1.659239,235.0412,2.153328,0,0,3.899895,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1308458,1.825163,3.119916,0,14.52517
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.721657,60.66084,30.64329,2.192855,2.192855,0,-1,0,2.192855,169.7174,1.413388,0,0,3.721657,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1308458,2.41214,2.977325,0,14.34693
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.802623,63.59015,32.28797,0.4641792,0.4641792,0,-1,0,0.4641792,819.2146,3.314014,0,0,3.802623,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1308458,0.5105971,3.042099,0,14.4279
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.516066,52.38311,33.19366,1.72954,1.72954,0,-1,0,1.72954,145.476,0.6954978,0,0,2.516066,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1308458,1.902494,2.012853,0,13.14134
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.339306,51.06376,33.37702,0,0,0,-1,0,0,0,2.339306,0,0,2.339306,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308458,0,1.871445,0,12.96458
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.133173,41.62936,33.56593,0.6457512,0.6457512,0,-1,0,0.6457512,175.4813,0.4534348,0,0,1.133173,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1308458,0.7103264,0.9065384,0,11.75845
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1409282,33.7432,32.78804,1.627869,1.627869,0,-1,0,1.627869,8.657222,0,0,0,0.1409282,1.713547,1.627869,0,0,0,10.62527,0,1.572618,-1.572618,12.34234,88.15942,0.1308458,1.790656,0.1127426,0,10.7662
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.08051452,31.35342,30.81554,1.955706,1.955706,0,-1,0,1.955706,4.116903,0,0,0,0.08051452,2.058638,1.955706,0,0,1.747354,9.052656,0,1.978123,-1.978123,10.25722,73.26569,0.1308458,2.151276,0.06441162,0,9.13317
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02329029,29.14105,28.9875,2.002398,2.002398,0,-1,0,2.002398,1.16312,0,0,0,0.02329029,2.107787,2.002398,0,0,3.945268,7.074533,0,2.084496,-2.084496,8.059966,57.57107,0.1308458,2.202637,0.01863223,0,7.097823
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,27.52062,27.52062,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.261375,4.990036,0,1.375522,-1.375522,6.610038,47.21446,0.1308458,1.437421,0,0,4.990036
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,26.2371,26.2371,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.789733,3.614514,0,2.099596,-2.099596,4.396869,31.40615,0.1308458,2.194078,0,0,3.614514
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,24.95914,24.95914,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.12262,1.514918,0,0.6612319,-0.6612319,3.69987,26.42759,0.1308458,0.6909873,0,0,1.514918
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,23.92566,23.92566,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.85732,0.8536861,0,0.494172,-0.494172,3.178967,22.70686,0.1308458,0.5164097,0,0,0.8536861
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,23.1311,23.1311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4064,0.3595141,0,0,0,3.178967,22.70686,0.1308458,0,0,0,0.3595141
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,22.29765,22.29765,0.7935135,0.3415384,0,-1,0,0.3415384,0,0,0.451975,0.5313264,0,0.3595141,0.3415384,0,0,11.4064,0.3595141,0,0.3595141,-0.3595141,2.800006,20,0.1308458,0.8728648,0,0,0.3595141
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,21.58088,21.58088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308458,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03267537,21.14748,20.9419,0.3883933,0.0310416,0,-1,0,0.0310416,105.2632,0,0.3573517,0.4210244,0.03267537,0.03267537,0.0310416,0,0,11.80586,0,0,0,0,2.800006,20,0.1308458,0.4272327,0.02614029,0,0.03267537
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08941635,20.83114,20.26958,0.5252429,0.08494553,0,-1,0,0.08494553,105.2632,0,0.4402974,0.5607781,0.08941635,0.08941635,0.08494553,0,0,11.80586,0,0,0,0,2.800006,20,0.1308458,0.5777673,0.07153308,0,0.08941635
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2424041,21.21747,19.69172,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,103.902,0,0,0,0.2424041,0,0,3.505263,3.33,11.80586,0,3.572404,0,3.572404,6.189086,44.20767,0.1309282,0.2566308,0.1939233,5,0.2424041
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.340098,27.98284,19.20831,0,0,3.505263,0,1.121937,0,0,0,0,0,1.340098,0,0,3.505263,3.33,8.233456,3.215164,4.670098,0,4.670098,10.61953,75.85363,0.1309489,0,1.072078,5,4.555261
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.288593,34.26902,18.70824,2.053197,2.053197,3.264224,0,1.056133,2.053197,111.4649,0,0,0,2.288593,0,0,1.211027,1.150476,3.563359,7.418252,3.439069,0,3.439069,13.88212,99.15778,0.1309948,2.258516,1.830874,5,9.706844
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,3.015597,41.45433,20.01954,3.682478,3.682478,1.25,0,0.50625,3.682478,81.89043,0.3308044,0,0,3.015597,2.560503,2.432478,0,0,0.1242896,10.51341,0.1242896,0,0.1242896,14.00003,100,0.1309902,4.050726,2.412478,5,13.52901
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.48224,49.06754,23.08109,0.8064089,0.8064089,0,-1,0,0.8064089,431.8207,2.633389,0,0,3.48224,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1309902,0.8870497,2.785792,0,14.10751
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.714149,55.0978,26.25377,0.9763274,0.9763274,0,-1,0,0.9763274,380.4205,2.686436,0,0,3.714149,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1309902,1.07396,2.971319,0,14.33942
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.745914,58.45143,28.69301,0.5153638,0.5153638,0,-1,0,0.5153638,726.8486,3.203426,0,0,3.745914,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1309902,0.5669002,2.996732,0,14.37119
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.589694,59.13957,30.48771,2.483056,2.483056,0,-1,0,2.483056,144.5675,0.9759499,0,0,3.589694,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1309902,2.731362,2.871755,0,14.21497
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.240179,57.74378,32.12684,0.6569041,0.6569041,0,-1,0,0.6569041,493.25,2.548701,0,0,3.240179,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1309902,0.7225945,2.592143,0,13.86545
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.708732,53.93946,33.06586,0.6662526,0.6662526,0,-1,0,0.6662526,406.5623,2.007413,0,0,2.708732,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1309902,0.7328778,2.166985,0,13.33401
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.99443,48.03927,33.25478,1.241345,1.241345,0,-1,0,1.241345,160.6669,0.6877513,0,0,1.99443,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1309902,1.36548,1.595544,0,12.6197
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.100421,41.25571,33.4437,0.7428475,0.7428475,0,-1,0,0.7428475,148.1355,0.3184764,0,0,1.100421,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1309902,0.8171322,0.8803369,0,11.7257
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1426722,33.62654,32.66025,1.187393,1.187393,0,-1,0,1.187393,12.01558,0,2.220446E-16,0,0.1426722,1.249887,1.187393,0,0,0,10.62527,0,1.107215,-1.107215,12.83292,91.66354,0.1309902,1.306132,0.1141377,0,10.76795
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.08227885,31.25933,30.70997,0.379732,0.379732,0,-1,0,0.379732,21.66761,0,0,0,0.08227885,0.3997178,0.379732,0,0,1.230239,9.518059,0,0.317439,-0.317439,12.49831,89.27347,0.1309902,0.4177051,0.06582308,0,9.600338
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02498328,29.04099,28.87637,1.562854,1.562854,0,-1,0,1.562854,1.598567,0,2.220446E-16,0,0.02498328,1.645109,1.562854,0,0,1.582949,9.20062,0,1.620126,-1.620126,10.79055,77.07519,0.1309902,1.719139,0.01998662,0,9.225603
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,27.40949,27.40949,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.383089,7.580494,0,0.9321635,-0.9321635,9.807961,70.05672,0.1309902,0.9741108,0,0,7.580494
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,26.11486,26.11486,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.418827,6.64833,0,3.083966,-3.083966,6.557175,46.83687,0.1309902,3.222745,0,0,6.64833
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,24.84801,24.84801,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.845456,3.564364,0,0.6431764,-0.6431764,5.879208,41.99426,0.1309902,0.6721194,0,0,3.564364
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,23.81453,23.81453,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.560096,2.921188,0,0.3488362,-0.3488362,5.511502,39.36779,0.1309902,0.3645339,0,0,2.921188
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,23.00331,23.00331,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.947692,2.572351,0,0.6068904,-0.6068904,4.871783,34.79838,0.1309902,0.6342005,0,0,2.572351
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,22.17541,22.17541,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.622015,1.965461,0,0.6709605,-0.6709605,4.164529,29.74657,0.1309902,0.7011538,0,0,1.965461
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,21.46975,21.46975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36753,1.2945,0,0,0,4.164529,29.74657,0.1309902,0,0,0,1.2945
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03574774,21.05557,20.83077,0.6550936,0.6550936,0,-1,0,0.6550936,5.456892,0,1.110223E-16,0,0.03574774,0.6895722,0.6550936,0,0,10.36753,1.2945,0,0.6538244,-0.6538244,3.475338,24.82379,0.1309902,0.7206029,0.02859819,0,1.330248
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09742627,20.75337,20.14178,0,0,0,-1,0,0,0,0,0,0,0.09742627,0,0,0,0,11.094,0.640676,0.09742627,0,0.09742627,3.567764,25.48398,0.1309865,0,0.07794101,0,0.7381023
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2386101,21.08128,19.58059,0.2179231,0.2179231,0,0,0,0.2179231,109.4928,0,0,0,0.2386101,0.2293927,0.2179231,0,0,10.99657,0.7283596,0.009217337,0,0.009217337,3.576508,25.54644,0.1309862,0.2397154,0.190888,0,0.9669697
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.336566,27.82368,19.08052,0.2163417,0.2163417,0,0,0,0.2163417,617.803,0,0,0,1.336566,0.2277281,0.2163417,0,0,10.98735,0.7366552,1.108838,0,1.108838,4.628444,33.06025,0.1309447,0.2379759,1.069253,0,2.073221
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.285506,34.12313,18.59712,0.0906982,0.0906982,0,0,0,0.0906982,2519.902,0,0,0,2.285506,0.09547178,0.0906982,0,0,9.878517,1.734609,2.190034,0,2.190034,6.706093,47.90057,0.1308628,0.09976801,1.828405,0,4.020115
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,3.013951,41.27391,19.87508,2.034665,2.034665,0,0,0,2.034665,148.1301,0,0,0,3.013951,2.141752,2.034665,0,0,7.688483,3.70564,0.8721982,0,0.8721982,7.533533,53.81084,0.1308303,2.238132,2.411161,0,6.719591
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.48166,48.89517,22.94219,1.712462,1.712462,0,-1,0,1.712462,203.3131,0,0,0,3.48166,1.802592,1.712462,0,0,6.816285,4.490618,1.679068,0,1.679068,9.126436,65.18871,0.1307676,1.883708,2.785328,0,7.972278
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.715072,54.91381,26.09819,1.333062,1.333062,0,-1,0,1.333062,278.6871,0,0,0,3.715072,1.403223,1.333062,0,0,5.137217,6.00178,2.311848,0,2.311848,11.31965,80.85447,0.1306814,1.466368,2.972057,0,9.716851
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.747858,58.2756,28.53743,0.3305593,0.3305593,0,-1,0,0.3305593,1133.793,0.574533,0,0,3.747858,0.3479572,0.3305593,0,0,2.825368,8.082443,2.825368,0,2.825368,14.00003,100,0.1305762,0.3636153,2.998286,0,11.8303
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.592143,58.99108,30.34881,1.479388,1.479388,0,-1,0,1.479388,242.8127,2.034893,0,0,3.592143,1.557251,1.479388,0,0,0,10.62527,0,0,0,14.00003,100,0.1305762,1.627327,2.873715,0,14.21742
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.243004,57.62952,32.01015,2.144325,2.144325,0,-1,0,2.144325,151.2366,0.9858198,0,0,3.243004,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1305762,2.358757,2.594403,0,13.86828
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.713057,53.79743,32.91029,0,0,0,-1,0,0,0,2.713057,0,0,2.713057,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305762,0,2.170446,0,13.33833
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.999108,47.94242,33.13254,1.739619,1.739619,0,-1,0,1.739619,114.9164,0.16793,0,0,1.999108,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1305762,1.913581,1.599287,0,12.62438
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.173336,41.6671,33.3159,1.481649,1.481649,0,-1,0,1.481649,79.19123,0,0,0,1.173336,1.55963,1.481649,0,0,0,10.62527,0,0.3862944,-0.3862944,13.59284,97.09151,0.1305762,1.629813,0.9386686,0,11.79861
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1326783,33.43557,32.53801,1.765574,1.765574,0,-1,0,1.765574,7.514744,0,0,0,0.1326783,1.858498,1.765574,0,0,0.4292159,10.23898,0,1.72582,-1.72582,11.77366,84.09743,0.1305762,1.942131,0.1061427,0,10.37166
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07775541,31.10084,30.58217,6.271846,3.33,0,-1,0,3.33,2.334997,0,2.941846,3.569031,0.07775541,3.505263,3.33,0,0,2.346794,8.51316,0,3.427508,-3.427508,8.160753,58.29098,0.1305762,6.899031,0.06220433,0,8.590916
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02617685,28.92649,28.75413,0.537851,0.537851,0,-1,0,0.537851,4.866934,0,0,0,0.02617685,0.566159,0.537851,0,0,6.155136,5.085652,0,0.5399821,-0.5399821,7.591562,54.22534,0.1305762,0.5916361,0.02094148,0,5.111829
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,27.28725,27.28725,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.755116,4.54567,0,1.521949,-1.521949,5.987288,42.76625,0.1305762,1.590437,0,0,4.54567
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,26.00374,26.00374,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.44617,3.023721,0,1.099531,-1.099531,4.82828,34.48765,0.1305762,1.14901,0,0,3.023721
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,24.73689,24.73689,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.667871,1.92419,0,0.3303416,-0.3303416,4.48007,32.00043,0.1305762,0.345207,0,0,1.92419
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,23.70896,23.70896,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.03492,1.593849,0,0.2579939,-0.2579939,4.20812,30.05794,0.1305762,0.2696037,0,0,1.593849
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,22.90885,22.90885,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.32158,1.335855,0,0.281679,-0.281679,3.911204,27.93712,0.1305762,0.2943545,0,0,1.335855
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,22.08095,22.08095,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.63455,1.054176,0,0.6005734,-0.6005734,3.278145,23.41527,0.1305762,0.6275991,0,0,1.054176
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,21.36418,21.36418,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.30186,0.4536024,0,0.2795448,-0.2795448,2.983479,21.31052,0.1305762,0.2921243,0,0,0.4536024
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03444353,20.93609,20.71964,0.1582774,0.1582774,0,-1,0,0.1582774,21.76151,2.775558E-17,0,0.002206082,0.03444353,0.1666078,0.1582774,0,0,11.61246,0.1740576,0,0.1321642,-0.1321642,2.844165,20.31542,0.1305762,0.1741051,0.02755483,0,0.2085012
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.09114585,20.61905,20.04733,0,0,0,-1,0,0,0,0,0,0,0.09114585,0,0,0,0,11.75931,0.04189342,0.09114585,0,0.09114585,2.930634,20.93306,0.1305728,0,0.07291668,0,0.1330393
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2412648,21.00284,19.48613,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,63.33611,0,0,0,0.2412648,0,0,3.505263,3.33,11.66817,0.1239247,3.571265,0,3.571265,6.318633,45.133,0.1306677,0.4190205,0.1930119,5,0.3651895
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.228618,26.98331,18.98606,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,299.6137,0,0,0,1.228618,0,0,3.505263,3.33,8.096901,3.338063,4.558618,0,4.558618,10.64332,76.02354,0.1307282,0.4510741,0.9828943,5,4.566681
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.282256,33.97609,18.48599,0.8054065,0.8054065,2.127541,0,0.7458186,0.8054065,283.367,2.220446E-16,0,0,2.282256,0,0,1.322134,1.256027,3.538283,7.440819,3.538283,0,3.538283,14.00003,100,0.1306724,0.8859471,1.825805,5,9.723075
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.384188,44.27346,19.78618,1.645868,1.645868,0,0,0,1.645868,205.6172,1.651695,0,0,3.384188,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1306724,1.810455,2.70735,0,14.00946
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,4.132464,54.8548,22.81439,0.4173068,0.4173068,0,-1,0,0.4173068,990.27,3.693194,0,0,4.132464,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1306724,0.4590375,3.305971,0,14.75774
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.715359,54.75822,25.9704,1.634738,1.634738,0,-1,0,1.634738,227.2755,1.994582,0,0,3.715359,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1306724,1.798212,2.972287,0,14.34063
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.749573,58.11148,28.39297,0.3836177,0.3836177,0,-1,0,0.3836177,977.4244,3.345765,0,0,3.749573,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1306724,0.4219794,2.999658,0,14.37485
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.422386,67.68693,30.2099,1.728863,1.728863,0,-1,0,1.728863,255.7973,2.60253,0,0,4.422386,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1306724,1.90175,3.537909,0,15.04766
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.246145,57.50482,31.88236,0,0,0,-1,0,0,0,3.246145,0,0,3.246145,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306724,0,2.596916,0,13.87142
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.716523,53.71868,32.81583,0.4431982,0.4431982,0,-1,0,0.4431982,612.9363,2.249998,0,0,2.716523,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1306724,0.487518,2.173218,0,13.3418
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,2.003998,47.84111,33.00474,1.211967,1.211967,0,-1,0,1.211967,165.3508,0.7282429,0,0,2.003998,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1306724,1.333164,1.603198,0,12.62927
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.364937,43.01958,33.22144,0,0,0,-1,0,0,0,1.364937,0,0,1.364937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306724,0,1.091949,0,11.99021
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1460399,33.43148,32.44355,0.6174598,0.6174598,0,-1,0,0.6174598,23.65172,0,1.110223E-16,0,0.1460399,0.6499577,0.6174598,0,0,0,10.62527,0,0.5039179,-0.5039179,13.46885,96.20589,0.1306724,0.6792058,0.1168319,0,10.77131
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.0776959,31.00568,30.48771,2.51129,2.51129,0,-1,0,2.51129,3.093863,0,4.440892E-16,0,0.0776959,2.643464,2.51129,0,0,0.5599087,10.12136,0,2.565768,-2.565768,10.7643,76.88767,0.1306724,2.762419,0.06215672,0,10.19905
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02841299,28.84667,28.65967,3.57374,3.33,0,-1,0,3.33,0.8532429,0,0.2437403,0.6011143,0.02841299,3.505263,3.33,0,0,3.410762,7.555589,0,3.47685,-3.47685,7.099373,50.70971,0.1306724,3.931114,0.02273039,0,7.584002
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,27.20947,27.20947,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.273929,4.078739,0,0.8446779,-0.8446779,6.209005,44.34995,0.1306724,0.8826883,0,0,4.078739
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,25.92595,25.92595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.21246,3.234061,0,0,0,6.209005,44.34995,0.1306724,0,0,0,3.234061
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,24.64243,24.64243,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.21246,3.234061,0,0.3883568,-0.3883568,5.799641,41.42592,0.1306724,0.4058328,0,0,3.234061
