Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1095334,18.91636,18.23595,0.2187718,0.2187718,0,-1,0,0.2187718,50.06741,0,2.775558E-17,0,0.1095334,0.2302861,0.2187718,0,0,10.30574,1.35011,0,0.1207527,-0.1207527,4.095862,29.2561,0.1297864,0.2406489,0.08762669,0,1.459644
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1540077,18.66339,17.7081,0.03028581,0.03028581,0,0,0,0.03028581,508.5143,0,0,0,0.1540077,0.0318798,0.03028581,0,0,10.43991,1.229358,0.1221279,0,0.1221279,4.211723,30.08368,0.1297821,0.03331439,0.1232061,0,1.383365
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.377134,26.12695,17.20803,0.4630214,0.4630214,0,0,0,0.4630214,297.4233,0,0,0,1.377134,0.487391,0.4630214,0,0,10.31778,1.339273,0.8897426,0,0.8897426,5.055807,36.11283,0.1297508,0.5093236,1.101707,0,2.716406
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.706835,35.18178,16.67462,0.8084645,0.8084645,0,0,0,0.8084645,334.8119,0,0,0,2.706835,0.8510153,0.8084645,0,0,9.428037,2.140041,1.85582,0,1.85582,6.816392,48.68842,0.1296854,0.889311,2.165468,0,4.846876
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.638505,44.1746,17.86368,0,0,0,0,0,0,0,0,0,0,3.638505,0,0,0,0,7.572217,3.810279,3.638505,0,3.638505,10.26818,73.344,0.1295575,0,2.910804,0,7.448784
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.462861,45.89881,20.58074,0.7293677,0.7293677,0,-1,0,0.7293677,474.7758,0,0,0,3.462861,0.7677554,0.7293677,0,0,3.933712,7.084934,2.695106,0,2.695106,12.82498,91.60683,0.129463,0.8023044,2.770289,0,10.54779
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.730637,51.7412,23.40892,2.472072,2.472072,0,-1,0,2.472072,150.9113,0,0,0,3.730637,2.602181,2.472072,0,0,1.238606,9.510529,1.128456,0,1.128456,13.89553,99.25359,0.1294234,2.719279,2.98451,0,13.24117
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.790795,55.17484,25.72036,0.9811782,0.9811782,0,-1,0,0.9811782,386.3513,2.647825,0,0,3.790795,1.032819,0.9811782,0,0,0.1101505,10.52614,0.1101505,0,0.1101505,14.00003,100,0.1294196,1.079296,3.032636,0,14.31693
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.654688,56.18997,27.59841,1.50017,1.50017,0,-1,0,1.50017,243.6183,2.075562,0,0,3.654688,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1294196,1.650187,2.92375,0,14.27996
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.321684,55.19497,29.382,0.675234,0.675234,0,-1,0,0.675234,491.9308,2.610911,0,0,3.321684,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1294196,0.7427574,2.657347,0,13.94696
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.806752,51.74264,30.42659,0,0,0,-1,0,0,0,2.806752,0,0,2.806752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294196,0,2.245401,0,13.43203
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,2.108323,46.21724,30.77109,1.551933,1.551933,0,-1,0,1.551933,135.8514,0.4747094,0,0,2.108323,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1294196,1.707127,1.686659,0,12.7336
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.2298,39.76507,31.11558,1.015837,1.015837,0,-1,0,1.015837,121.0628,0.1604985,0,0,1.2298,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1294196,1.11742,0.9838401,0,11.85507
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.2060176,31.78985,30.40993,1.701945,1.701945,0,-1,0,1.701945,12.10483,0,0,0,0.2060176,1.791521,1.701945,0,0,0,10.62527,0,1.585503,-1.585503,12.32876,88.0624,0.1294196,1.872139,0.164814,0,10.83129
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1135083,29.29758,28.54855,0,0,0,-1,0,0,0,0,0,0,0.1135083,0,0,0,0,1.76167,9.039771,0.1135083,0,0.1135083,12.43644,88.83157,0.1294156,0,0.09080662,0,9.153279
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04726537,27.07834,26.77051,1.450048,1.450048,0,-1,0,1.450048,3.259573,0,0,0,0.04726537,1.526366,1.450048,0,0,1.648162,9.141929,0,1.479101,-1.479101,10.87734,77.6951,0.1294156,1.595053,0.0378123,0,9.189194
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005571473,25.46182,25.42588,0.7706834,0.7706834,0,-1,0,0.7706834,0.7229263,0,1.110223E-16,0,0.005571473,0.8112457,0.7706834,0,0,3.291607,7.662827,0,0.8056742,-0.8056742,10.02808,71.629,0.1294156,0.8477517,0.004457178,0,7.668399
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,24.19237,24.19237,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.186801,6.857153,0,1.36079,-1.36079,8.593681,61.38332,0.1294156,1.422026,0,0,6.857153
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,22.94219,22.94219,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.69879,5.496363,0,0.543762,-0.543762,8.020506,57.28921,0.1294156,0.5682312,0,0,5.496363
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,21.88092,21.88092,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.30297,4.952601,0,0.3431579,-0.3431579,7.658786,54.7055,0.1294156,0.3586,0,0,4.952601
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,21.06414,21.06414,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.684256,4.609444,0,0.2171299,-0.2171299,7.429911,53.07068,0.1294156,0.2269008,0,0,4.609444
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,20.23624,20.23624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.925512,4.392313,0,0,0,7.429911,53.07068,0.1294156,0,0,0,4.392313
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,19.5028,19.5028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.925512,4.392313,0,0,0,7.429911,53.07068,0.1294156,0,0,0,4.392313
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1465581,19.7452,18.83048,0.3165997,0.3165997,0,-1,0,0.3165997,46.2913,0,0,0,0.1465581,0.3332628,0.3165997,0,0,6.925512,4.392313,0,0.1867047,-0.1867047,7.233107,51.66494,0.1294156,0.3482596,0.1172465,0,4.538872
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.269391,19.81238,18.13038,0.159345,0.159345,0,-1,0,0.159345,169.0614,0,0,0,0.269391,0.1677316,0.159345,0,0,7.132961,4.205609,0.1016594,0,0.1016594,7.329549,52.35382,0.129412,0.1752795,0.2155128,0,4.475
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3161128,19.58479,17.61364,0.3975784,0.3975784,0,0,0,0.3975784,79.50956,0,5.551115E-17,0,0.3161128,0.4185036,0.3975784,0,0,7.031302,4.297102,0,0.1023908,-0.1023908,7.22162,51.5829,0.129412,0.4373362,0.2528902,0,4.613215
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.235329,25.06446,17.11357,0.4179621,0.4179621,0,0,0,0.4179621,295.5601,0,0,0,1.235329,0.4399601,0.4179621,0,0,7.14507,4.194712,0.795369,0,0.795369,7.976173,56.97255,0.1293842,0.4597583,0.9882632,0,5.430041
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.821173,28.54435,16.58016,1.289292,1.289292,0,0,0,1.289292,141.2537,0,0,0,1.821173,1.35715,1.289292,0,0,6.3497,4.910543,0.4640234,0,0.4640234,8.416385,60.11691,0.1293679,1.418221,1.456938,0,6.731717
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.755672,36.7789,17.75255,0.6725615,0.6725615,0,0,0,0.6725615,409.7279,0,0,0,2.755672,0.7079595,0.6725615,0,0,5.885677,5.328165,2.047713,0,2.047713,10.35902,73.99282,0.1292962,0.7398177,2.204538,0,8.083838
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.141539,42.98884,20.44183,1.773373,1.773373,0,-1,0,1.773373,177.1506,0,0,0,3.141539,1.866708,1.773373,0,0,3.837964,7.171106,1.274832,0,1.274832,11.56843,82.63145,0.1292517,1.95071,2.513232,0,10.31265
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.470087,40.73122,23.25334,0.7470349,0.7470349,0,-1,0,0.7470349,330.6521,0,0,0,2.470087,0.7863525,0.7470349,0,0,2.563133,8.318455,1.683734,0,1.683734,13.16576,94.04093,0.1291929,0.8217384,1.976069,0,10.78854
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.83453,38.33685,25.54812,0.6140678,0.6140678,0,-1,0,0.6140678,298.7504,0.3087438,0,0,1.83453,0.6463872,0.6140678,0,0,0.8793989,9.833816,0.8793989,0,0.8793989,14.00003,100,0.1291622,0.6754746,1.467624,0,11.66835
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.561461,46.20764,27.44283,0,0,0,-1,0,0,0,2.561461,0,0,2.561461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291622,0,2.049169,0,13.18674
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.793869,50.24836,29.23754,1.382041,1.382041,0,-1,0,1.382041,202.1553,1.33909,0,0,2.793869,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1291622,1.520245,2.235096,0,13.41914
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.562256,41.3875,30.28769,0.9344565,0.9344565,0,-1,0,0.9344565,167.1834,0.5786179,0,0,1.562256,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1291622,1.027902,1.249805,0,12.18753
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,1.054936,37.98122,30.64329,2.819479,2.819479,0,-1,0,2.819479,37.41599,0,4.440892E-16,0,1.054936,2.967872,2.819479,0,0,0,10.62527,0,1.912937,-1.912937,11.98362,85.59708,0.1291622,3.101427,0.8439485,0,11.68021
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7869281,36.40873,30.98779,2.141063,2.141063,0,-1,0,2.141063,36.75407,0,0,0,0.7869281,2.253751,2.141063,0,0,2.125485,8.712337,0,1.466823,-1.466823,10.43745,74.55305,0.1291622,2.35517,0.6295424,0,9.499266
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2160574,31.74559,30.2988,0,0,0,-1,0,0,0,0,0,0,0.2160574,0,0,0,0,3.755288,7.245515,0.2160574,0,0.2160574,10.64242,76.01713,0.1291546,0,0.1728459,0,7.461572
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1099449,29.1512,28.42631,0.8625976,0.8625976,0,-1,0,0.8625976,12.74579,0,1.110223E-16,0,0.1099449,0.9079975,0.8625976,0,0,3.539231,7.439966,0,0.7980527,-0.7980527,9.801197,70.00842,0.1291546,0.9488574,0.08795592,0,7.549911
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04860151,26.97573,26.65939,0.7213796,0.7213796,0,-1,0,0.7213796,6.7373,0,1.110223E-16,0,0.04860151,0.759347,0.7213796,0,0,4.425956,6.641914,0,0.7107455,-0.7107455,9.052006,64.65706,0.1291546,0.7935176,0.03888121,0,6.690515
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01445762,25.42467,25.33142,2.429338,2.429338,0,-1,0,2.429338,0.5951257,0,0,0,0.01445762,2.557198,2.429338,0,0,5.215673,5.931168,0,2.542741,-2.542741,6.371722,45.51221,0.1291546,2.672272,0.01156609,0,5.945626
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,24.09791,24.09791,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.04094,3.388427,0,0.8072066,-0.8072066,5.520852,39.43457,0.1291546,0.8435309,0,0,3.388427
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,22.84773,22.84773,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,8.937837,2.581221,0,0.08827189,-0.08827189,5.427804,38.76995,0.1291546,0.09224413,0,0,2.581221
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,21.78646,21.78646,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.035916,2.492949,0,0.2155737,-0.2155737,5.20057,37.14685,0.1291546,0.2252745,0,0,2.492949
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,20.96968,20.96968,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.275443,2.277375,0,0.6859304,-0.6859304,4.477536,31.98234,0.1291546,0.7167973,0,0,2.277375
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,20.12511,20.12511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03759,1.591445,0,0,0,4.477536,31.98234,0.1291546,0,0,0,1.591445
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,19.39168,19.39168,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.03759,1.591445,0,0.6345985,-0.6345985,3.80861,27.20431,0.1291546,0.6631554,0,0,1.591445
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05817097,19.08105,18.71936,0.2767867,0.2767867,0,-1,0,0.2767867,21.01654,0,0,0,0.05817097,0.2913544,0.2767867,0,0,10.7427,0.9568465,0,0.2331834,-0.2331834,3.562814,25.44862,0.1291546,0.3044653,0.04653678,0,1.015018
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2597578,19.65633,18.03592,0,0,0,-1,0,0,0,0,0,0,0.2597578,0,0,0,0,11.00179,0.7236631,0.2597578,0,0.2597578,3.809241,27.20881,0.1291455,0,0.2078063,0,0.9834209
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2554221,19.10755,17.51918,0.8511668,0.8511668,0,0,0,0.8511668,30.00847,0,1.110223E-16,0,0.2554221,0.8959651,0.8511668,0,0,10.74203,0.9574451,0,0.640543,-0.640543,3.13405,22.38602,0.1291455,0.9362835,0.2043377,0,1.212867
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.19182,24.67241,17.01911,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,140.3301,4.440892E-16,0,0,1.19182,0,0,3.505263,3.33,11.45375,0.3169022,4.52182,0,4.52182,7.423825,53.02721,0.1292421,0.9342272,0.9534559,5,1.508722
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.280088,31.75472,16.4857,0,0,3.505263,0,1.121937,0,0,0,0,0,2.280088,0,0,3.505263,3.33,6.931927,4.38654,5.610087,0,5.610087,12.74602,91.04282,0.1292311,0,1.82407,5,6.666628
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.371258,41.63083,17.64142,2.463042,2.463042,0,0,0,2.463042,136.8738,0,0,0,3.371258,2.592675,2.463042,0,0,1.321839,9.435619,0.7785828,0,0.7785828,13.48465,96.31873,0.1292039,2.709346,2.697007,0,12.80688
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.808657,48.66139,20.31403,0.6476903,0.6476903,0,-1,0,0.6476903,588.0367,2.583621,0,0,3.808657,0.6817793,0.6476903,0,0,0.5432563,10.13634,0.5432563,0,0.5432563,14.00003,100,0.1291851,0.7124593,3.046925,0,13.945
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.596406,50.14172,23.11443,0.4843459,0.4843459,0,-1,0,0.4843459,742.5285,3.086568,0,0,3.596406,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1291851,0.5327804,2.877125,0,14.22168
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.797145,54.82777,25.39254,1.015059,1.015059,0,-1,0,1.015059,374.0812,2.728662,0,0,3.797145,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1291851,1.116565,3.037716,0,14.42242
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.441753,63.94064,27.28725,2.148923,2.148923,0,-1,0,2.148923,206.6968,2.17973,0,0,4.441753,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1291851,2.363815,3.553403,0,15.06703
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.779647,49.96357,29.09863,0,0,0,-1,0,0,0,2.779647,0,0,2.779647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291851,0,2.223718,0,13.40492
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.526772,49.00889,30.15989,2.256927,2.256927,0,-1,0,2.256927,111.9563,0.1510588,0,0,2.526772,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1291851,2.48262,2.021417,0,13.15205
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.122813,46.0389,30.50438,0.9177962,0.9177962,0,-1,0,0.9177962,231.2946,1.156712,0,0,2.122813,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1291851,1.009576,1.698251,0,12.74809
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.185132,39.18178,30.87666,1.275998,1.275998,0,-1,0,1.275998,92.87885,2.220446E-16,0,0,1.185132,1.343156,1.275998,0,0,0,10.62527,0,0.1580236,-0.1580236,13.83346,98.8102,0.1291851,1.403598,0.9481059,0,11.81041
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.567661,34.04773,30.19323,1.683987,1.683987,0,-1,0,1.683987,33.70935,0,0,0,0.567661,1.772618,1.683987,0,0,0.1755818,10.46725,0,1.204957,-1.204957,12.56332,89.73782,0.1291851,1.852386,0.4541288,0,11.03491
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1108822,29.06253,28.33185,2.132436,2.132436,0,-1,0,2.132436,5.199788,0,0,0,0.1108822,2.24467,2.132436,0,0,1.514423,9.262294,0,2.133788,-2.133788,10.31411,73.67207,0.1291851,2.34568,0.08870573,0,9.373176
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.06181731,26.96727,26.56493,0.07157184,0.07157184,0,-1,0,0.07157184,86.37099,0,1.387779E-17,0,0.06181731,0.07533878,0.07157184,0,0,3.885298,7.128506,0,0.01352148,-0.01352148,10.29986,73.57027,0.1291851,0.07872903,0.04945384,0,7.190323
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006372591,25.2947,25.25363,2.966168,2.966168,0,-1,0,2.966168,0.2148426,0,4.440892E-16,0,0.006372591,3.122283,2.966168,0,0,3.900321,7.114985,0,3.11591,-3.11591,7.015401,50.10991,0.1291851,3.262785,0.005098073,0,7.121357
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,24.00345,24.00345,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.362443,3.999075,0,2.208187,-2.208187,4.687768,33.48399,0.1291851,2.307555,0,0,3.999075
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,22.76994,22.76994,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.815985,1.790888,0,0.2304484,-0.2304484,4.444854,31.74889,0.1291851,0.2408186,0,0,1.790888
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,21.69201,21.69201,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.07204,1.56044,0,0.6085436,-0.6085436,3.803392,27.16703,0.1291851,0.6359281,0,0,1.56044
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,20.89189,20.89189,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.7482,0.9518963,0,0.5300348,-0.5300348,3.244687,23.17629,0.1291851,0.5538864,0,0,0.9518963
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,20.04733,20.04733,0.4568729,0.4007684,0,-1,0,0.4007684,0,0,0.05610455,0.1017918,0,0.4218615,0.4007684,0,0,11.33712,0.4218615,0,0.4218615,-0.4218615,2.800006,20,0.1291851,0.5025602,0,0,0.4218615
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,19.31389,19.31389,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291851,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04895305,18.94571,18.64157,0.3880706,0.04650539,0,-1,0,0.04650539,105.2632,0,0.3415652,0.4175766,0.04895305,0.04895305,0.04650539,0,0,11.80586,0,0,0,0,2.800006,20,0.1291851,0.4268777,0.03916243,0,0.04895305
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1096638,18.63827,17.95814,0.3863431,0.1041806,0,-1,0,0.1041806,105.2632,0,0.2821625,0.4041413,0.1096638,0.1096638,0.1041806,0,0,11.80586,0,0,0,0,2.800006,20,0.1291851,0.4249774,0.08773103,0,0.1096638
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1751335,18.52688,17.44139,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,91.46437,0,0,0,0.1751335,0,0,3.505263,3.33,11.80586,0,3.505133,0,3.505133,6.125267,43.75182,0.1292629,0.210625,0.1401068,5,0.1751335
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.217886,24.76629,16.94132,0,0,3.505263,0,1.121937,0,0,0,0,0,1.217886,0,0,3.505263,3.33,8.300727,3.15462,4.547885,0,4.547885,10.43977,74.56964,0.1292888,0,0.9743084,5,4.372506
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.190075,31.00859,16.40791,1.318492,1.318492,2.80312,0,0.9302517,1.318492,166.1045,0,0,0,2.190075,0,0,1.484627,1.410396,3.752841,7.247717,3.600471,0,3.600471,13.85548,98.9675,0.1292903,1.450342,1.75206,5,9.437793
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.950493,38.08292,17.54697,1.649021,1.649021,0,0,0,1.649021,178.9239,1.062312,0,0,2.950493,1.735812,1.649021,0,0,0.1523697,10.48814,0.1523697,0,0.1523697,14.00003,100,0.129285,1.813923,2.360394,0,13.43863
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.459314,45.42375,20.20846,0.8930212,0.8930212,0,-1,0,0.8930212,387.3719,2.519291,0,0,3.459314,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.129285,0.9823233,2.767451,0,14.08459
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.734107,51.23398,22.96997,0.0543492,0.0543492,0,-1,0,0.0543492,6870.583,3.676898,0,0,3.734107,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.129285,0.05978413,2.987286,0,14.35938
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.800242,54.66389,25.23696,1.494872,1.494872,0,-1,0,1.494872,254.2186,2.226693,0,0,3.800242,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.129285,1.644359,3.040194,0,14.42552
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.667744,55.75192,27.14279,0,0,0,-1,0,0,0,3.667744,0,0,3.667744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129285,0,2.934196,0,14.29302
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.337706,54.83459,28.95972,0.8524897,0.8524897,0,-1,0,0.8524897,391.5245,2.440348,0,0,3.337706,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.129285,0.9377387,2.670165,0,13.96298
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.825771,51.43848,30.02098,0.4517291,0.4517291,0,-1,0,0.4517291,625.5456,2.350267,0,0,2.825771,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.129285,0.496902,2.260617,0,13.45105
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.129925,45.97325,30.39326,0,0,0,-1,0,0,0,2.129925,0,0,2.129925,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129285,0,1.70394,0,12.7552
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.253658,39.56047,30.75442,2.77705,2.77705,0,-1,0,2.77705,45.14352,0,4.440892E-16,0,1.253658,2.92321,2.77705,0,0,0,10.62527,0,1.669552,-1.669552,12.24017,87.42958,0.129285,3.054755,1.002926,0,11.87893
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.235506,31.65829,30.0821,1.244216,1.244216,0,-1,0,1.244216,18.92806,0,2.220446E-16,0,0.235506,1.309701,1.244216,0,0,1.855058,8.955722,0,1.074195,-1.074195,11.10786,79.34173,0.129285,1.368638,0.1884048,0,9.191228
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09955009,28.89274,28.23739,0.624748,0.624748,0,-1,0,0.624748,15.93444,0,1.110223E-16,0,0.09955009,0.6576294,0.624748,0,0,3.048608,7.881527,0,0.5580794,-0.5580794,10.5196,75.13983,0.129285,0.6872228,0.07964007,0,7.981077
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09790325,27.12494,26.48714,1.935134,1.935134,0,-1,0,1.935134,5.05925,0,2.220446E-16,0,0.09790325,2.036983,1.935134,0,0,3.668696,7.323448,0,1.93908,-1.93908,8.475628,60.54008,0.129285,2.128647,0.0783226,0,7.421351
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01050377,25.24352,25.17584,1.986887,1.986887,0,-1,0,1.986887,0.5286548,0,2.220446E-16,0,0.01050377,2.09146,1.986887,0,0,5.823229,5.384368,0,2.080956,-2.080956,6.282107,44.8721,0.129285,2.185576,0.008403019,0,5.394872
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,23.94233,23.94233,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.135403,3.303412,0,1.784884,-1.784884,4.400674,31.43332,0.129285,1.865204,0,0,3.303412
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,22.69215,22.69215,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.11861,1.518528,0,0.3219846,-0.3219846,4.061273,29.00903,0.129285,0.3364739,0,0,1.518528
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,21.63089,21.63089,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.47637,1.196543,0,0.8010725,-0.8010725,3.216868,22.97758,0.129285,0.8371207,0,0,1.196543
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,20.8141,20.8141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36645,0.3954706,0,0,0,3.216868,22.97758,0.129285,0,0,0,0.3954706
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,19.98621,19.98621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36645,0.3954706,0,0,0,3.216868,22.97758,0.129285,0,0,0,0.3954706
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,19.25277,19.25277,0.7556325,0.3756971,0,-1,0,0.3756971,0,0,0.3799354,0.4554986,0,0.3954706,0.3756971,0,0,11.36645,0.3954706,0,0.3954706,-0.3954706,2.800006,20,0.129285,0.8311957,0,0,0.3954706
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1582953,19.56741,18.58045,0.4401457,0.1503806,0,-1,0,0.1503806,105.2632,0,0.2897651,0.4540842,0.1582953,0.1582953,0.1503806,0,0,11.80586,0,0,0,0,2.800006,20,0.129285,0.4841603,0.1266363,0,0.1582953
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3631741,20.16357,17.89146,0.3613173,0.3450154,0,-1,0,0.3450154,105.2632,0,0.01630194,0.328446,0.3631741,0.3631741,0.3450154,0,0,11.80586,0,0,0,0,2.800006,20,0.129285,0.3974491,0.2905393,0,0.3631741
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5309461,20.6955,17.36361,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,119.3744,0,0,0,0.5309461,0,0,3.505263,3.33,11.80586,0,3.860946,0,3.860946,6.462821,46.16291,0.1293708,0.4892511,0.4247569,5,0.5309461
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.242652,24.86909,16.8802,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1054.781,0,0,0,1.242652,0,0,3.505263,3.33,7.944914,3.474852,4.572652,0,4.572652,10.80082,77.14855,0.1294051,0.1295926,0.9941216,5,4.717504
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.672181,34.54638,16.34679,0.6445897,0.6445897,1.381517,0,0.5421542,0.6445897,414.5553,2.220446E-16,0,0,2.672181,0,0,0.7369276,0.7000812,3.372262,7.590238,3.372262,0,3.372262,14.00003,100,0.129299,0.7090486,2.137745,5,10.26242
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.791403,45.05706,17.48585,0.1701005,0.1701005,0,0,0,0.1701005,2228.919,3.61235,0,0,3.791403,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.129299,0.1871106,3.033122,0,14.41668
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.45761,45.29634,20.114,1.843081,1.843081,0,-1,0,1.843081,187.5994,1.517524,0,0,3.45761,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.129299,2.027389,2.766088,0,14.08288
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.734848,51.09071,22.84773,0.9425821,0.9425821,0,-1,0,0.9425821,396.2358,2.742656,0,0,3.734848,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.129299,1.03684,2.987878,0,14.36012
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.803036,54.51784,25.09805,1.192597,1.192597,0,-1,0,1.192597,318.8869,2.54767,0,0,3.803036,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.129299,1.311857,3.042428,0,14.42831
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.671989,55.62087,27.00388,0.143746,0.143746,0,-1,0,0.143746,2554.499,3.520678,0,0,3.671989,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.129299,0.1581206,2.937591,0,14.29726
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.343314,54.71239,28.81525,0.4967859,0.4967859,0,-1,0,0.4967859,672.989,2.820382,0,0,3.343314,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.129299,0.5464645,2.674651,0,13.96859
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.832181,51.34623,29.89318,0.7513463,0.7513463,0,-1,0,0.7513463,376.9474,2.04129,0,0,2.832181,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.129299,0.826481,2.265745,0,13.45745
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.137455,45.88008,30.25435,2.529821,2.529821,0,-1,0,2.529821,84.49034,0,0,0,2.137455,2.66297,2.529821,0,0,0,10.62527,0,0.5255151,-0.5255151,13.44609,96.04328,0.129299,2.782804,1.709964,0,12.76273
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.579038,41.88647,30.63218,0.8928566,0.8928566,0,-1,0,0.8928566,176.8523,0.05528318,0,0,1.579038,0.9398491,0.8928566,0,0,0.5839056,10.09976,0.5839056,0,0.5839056,14.00003,100,0.1292788,0.9821423,1.26323,0,11.6788
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2481457,31.6315,29.97097,0.8963699,0.8963699,0,-1,0,0.8963699,27.68341,0,1.110223E-16,0,0.2481457,0.9435472,0.8963699,0,0,0,10.62527,0,0.6954015,-0.6954015,13.26701,94.76417,0.1292788,0.9860069,0.1985166,0,10.87342
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.1053809,28.82527,28.13182,0.1695877,0.1695877,0,-1,0,0.1695877,62.13945,0,0,0,0.1053809,0.1785134,0.1695877,0,0,0.7726683,9.929873,0,0.07313251,-0.07313251,13.18992,94.21354,0.1292788,0.1865465,0.08430471,0,10.03525
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1762078,27.54344,26.39268,1.39471,1.39471,0,-1,0,1.39471,12.634,0,0,0,0.1762078,1.468116,1.39471,0,0,0.8539267,9.85674,0,1.291908,-1.291908,11.82813,84.48648,0.1292788,1.534181,0.1409662,0,10.03295
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02479399,25.24113,25.08138,1.744646,1.744646,0,-1,0,1.744646,1.421148,0,2.220446E-16,0,0.02479399,1.836469,1.744646,0,0,2.28938,8.564832,0,1.811675,-1.811675,9.918458,70.84599,0.1292788,1.91911,0.01983519,0,8.589626
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,23.84787,23.84787,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.302352,6.753157,0,0.1804984,-0.1804984,9.728196,69.48698,0.1292788,0.1886208,0,0,6.753157
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,22.61436,22.61436,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.502906,6.572659,0,0.7052803,-0.7052803,8.984765,64.17677,0.1292788,0.7370179,0,0,6.572659
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,21.53643,21.53643,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.286551,5.867378,0,0.5232086,-0.5232086,8.433255,60.23742,0.1292788,0.546753,0,0,5.867378
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,20.73631,20.73631,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,5.867894,5.34417,0,0.7211779,-0.7211779,7.673067,54.80751,0.1292788,0.7536309,0,0,5.34417
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,19.92509,19.92509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.669203,4.622992,0,0,0,7.673067,54.80751,0.1292788,0,0,0,4.622992
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,19.20831,19.20831,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.669203,4.622992,0,0.512206,-0.512206,7.133154,50.951,0.1292788,0.5352552,0,0,4.622992
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1529665,19.48931,18.536,0.04777303,0.04777303,0,-1,0,0.04777303,320.1943,0,0,0,0.1529665,0.0502874,0.04777303,0,0,7.238321,4.110785,0.1026791,0,0.1026791,7.230564,51.64678,0.1292753,0.05255033,0.1223732,0,4.263752
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2115888,19.16321,17.84701,0.06373922,0.06373922,0,-1,0,0.06373922,331.9601,0,0,0,0.2115888,0.06709392,0.06373922,0,0,7.135642,4.203197,0.1444949,0,0.1444949,7.367644,52.62592,0.1292703,0.07011314,0.169271,0,4.414785
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1804696,18.43155,17.3136,0.1582473,0.1582473,0,0,0,0.1582473,114.0428,0,0,0,0.1804696,0.1665761,0.1582473,0,0,6.991147,4.333242,0.01389355,0,0.01389355,7.380825,52.72007,0.1292698,0.174072,0.1443757,0,4.513712
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.203157,24.53337,16.81353,0.2854624,0.2854624,0,0,0,0.2854624,421.4764,0,0,0,1.203157,0.3004867,0.2854624,0,0,6.977253,4.345747,0.90267,0,0.90267,8.237172,58.83683,0.1292386,0.3140086,0.9625253,0,5.548903
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.178198,30.78798,16.28567,2.192382,2.192382,0,0,0,2.192382,99.35302,0,0,0,2.178198,2.307771,2.192382,0,0,6.074583,5.158149,0,0.1295729,-0.1295729,8.100591,57.86124,0.1292386,2.41162,1.742558,0,7.336347
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,3.015041,38.45883,17.42473,1.133513,1.133513,0,0,0,1.133513,265.9907,0,0,0,3.015041,1.193172,1.133513,0,0,6.218553,5.028576,1.821869,0,1.821869,9.828967,70.20676,0.1291756,1.246865,2.412033,0,8.043617
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.455617,45.18634,20.03621,0,0,0,-1,0,0,0,0,0,0,3.455617,0,0,0,0,4.396684,6.668258,3.455617,0,3.455617,13.10725,93.62305,0.1290564,0,2.764494,0,10.12388
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.735405,50.95943,22.7366,2.378868,2.378868,0,-1,0,2.378868,157.0245,0.2902657,0,0,3.735405,2.504072,2.378868,0,0,0.9410674,9.778314,0.9410674,0,0.9410674,14.00003,100,0.1290239,2.616755,2.988324,0,13.51372
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.2559,58.90075,24.98693,0,0,0,-1,0,0,0,4.2559,0,0,4.2559,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290239,0,3.40472,0,14.88117
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.981195,58.53927,26.89275,1.873304,1.873304,0,-1,0,1.873304,212.5226,2.009296,0,0,3.981195,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1290239,2.060634,3.184956,0,14.60647
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.885432,42.17192,28.70968,0,0,0,-1,0,0,0,1.885432,0,0,1.885432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290239,0,1.508345,0,12.51071
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.719578,50.2384,29.78761,2.004879,2.004879,0,-1,0,2.004879,135.648,0.6091785,0,0,2.719578,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1290239,2.205367,2.175662,0,13.34485
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.800408,43.08978,30.15989,0.1688676,0.1688676,0,-1,0,0.1688676,1066.165,1.622653,0,0,1.800408,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1290239,0.1857544,1.440327,0,12.42568
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.469579,40.96238,30.54884,0,0,0,-1,0,0,0,1.469579,0,0,1.469579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290239,0,1.175663,0,12.09485
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3260763,32.06422,29.87652,0,0,0,-1,0,0,0,0.3260763,0,0,0.3260763,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290239,0,0.260861,0,10.95135
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1458092,29.00901,28.04848,1.888676,1.888676,0,-1,0,1.888676,7.72018,0,0,0,0.1458092,1.98808,1.888676,0,0,0,10.62527,0,1.84227,-1.84227,12.0581,86.12914,0.1290239,2.077543,0.1166473,0,10.77108
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1323987,27.17768,26.31489,2.66127,2.66127,0,-1,0,2.66127,4.975018,0,0,0,0.1323987,2.801337,2.66127,0,0,2.046967,8.783004,0,2.668938,-2.668938,9.244797,66.03413,0.1290239,2.927397,0.1059189,0,8.915402
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.007384103,25.06779,25.02026,2.456588,2.456588,0,-1,0,2.456588,0.3005838,0,0,0,0.007384103,2.585882,2.456588,0,0,5.012454,6.114066,0,2.578498,-2.578498,6.526821,46.62006,0.1290239,2.702246,0.005907283,0,6.121449
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,23.78675,23.78675,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.877451,3.535568,0,1.092079,-1.092079,5.375669,38.39756,0.1290239,1.141223,0,0,3.535568
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,22.54769,22.54769,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.090873,2.443489,0,0.06700285,-0.06700285,5.305042,37.89308,0.1290239,0.07001798,0,0,2.443489
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,21.46975,21.46975,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.16532,2.376486,0,0.07705159,-0.07705159,5.223822,37.31294,0.1290239,0.08051891,0,0,2.376486
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,20.65852,20.65852,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.250934,2.299434,0,0.7488129,-0.7488129,4.434504,31.67497,0.1290239,0.7825094,0,0,2.299434
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,19.83063,19.83063,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.08295,1.550621,0,0.02387963,-0.02387963,4.409333,31.49517,0.1290239,0.02495421,0,0,1.550621
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,19.13053,19.13053,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.10948,1.526742,0,0.03111462,-0.03111462,4.376535,31.2609,0.1290239,0.03251478,0,0,1.526742
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1467064,19.37189,18.45821,0.329554,0.329554,0,-1,0,0.329554,44.51664,0,5.551115E-17,0,0.1467064,0.3468989,0.329554,0,0,10.14405,1.495627,0,0.2001926,-0.2001926,4.165514,29.75361,0.1290239,0.3625094,0.1173651,0,1.642334
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1573902,18.74595,17.76922,0.4740055,0.4740055,0,-1,0,0.4740055,33.20429,0,0,0,0.1573902,0.4989532,0.4740055,0,0,10.36649,1.295435,0,0.341563,-0.341563,3.805475,27.18191,0.1290239,0.5214061,0.1259121,0,1.452825
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3959954,19.70679,17.23581,0.2757888,0.2757888,0,0,0,0.2757888,143.5865,0,0,0,0.3959954,0.290304,0.2757888,0,0,10.746,0.9538716,0.1056914,0,0.1056914,3.905742,27.8981,0.1290203,0.3033677,0.3167963,0,1.349867
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.450946,19.56398,16.75241,0.7331624,0.7331624,0,0,0,0.7331624,61.50697,0,0,0,0.450946,0.7717499,0.7331624,0,0,10.64031,1.048994,0,0.3208039,-0.3208039,3.567585,25.4827,0.1290203,0.8064786,0.3607568,0,1.49994
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8637992,21.67015,16.219,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,92.0838,0,0,0,0.8637992,0,0,3.505263,3.33,10.99676,0.72819,4.193799,0,4.193799,7.546173,53.90112,0.1291343,1.031864,0.6910394,5,1.591989
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.9034208,23.07805,17.33027,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9034208,0,0,3.505263,3.33,6.802961,4.502609,4.233421,0,4.233421,11.56235,82.58804,0.129171,0,0.7227367,5,5.40603
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.135818,27.33358,19.92509,1.077351,1.077351,0,-1,0,1.077351,105.427,0,0,0,1.135818,1.134054,1.077351,0,0,2.56954,8.312688,0.001764918,0,0.001764918,11.56402,82.6,0.1291709,1.185086,0.9086547,0,9.448506
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8480363,28.17329,22.61436,1.314231,1.314231,0,-1,0,1.314231,64.52721,0,2.220446E-16,0,0.8480363,1.383401,1.314231,0,0,2.567775,8.314277,0,0.5353643,-0.5353643,10.9997,78.56912,0.1291709,1.445654,0.6784291,0,9.162313
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.069264,32.01997,24.84801,2.004782,2.004782,0,-1,0,2.004782,53.33569,0,0,0,1.069264,2.110297,2.004782,0,0,3.162625,7.778912,0,1.041032,-1.041032,9.902354,70.73096,0.1291709,2.20526,0.8554114,0,8.848176
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.091852,34.17333,26.75385,2.531624,2.531624,0,-1,0,2.531624,43.12851,0,4.440892E-16,0,1.091852,2.664867,2.531624,0,0,4.319327,6.73788,0,1.573016,-1.573016,8.24425,58.88738,0.1291709,2.784786,0.8734813,0,7.829731
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.51376,39.19053,28.58188,2.394341,2.394341,0,-1,0,2.394341,63.22241,0,0,0,1.51376,2.520359,2.394341,0,0,6.067122,5.164864,0,1.006599,-1.006599,7.183202,51.30848,0.1291709,2.633775,1.211008,0,6.678624
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.9023641,35.83758,29.64315,2.3988,2.3988,0,-1,0,2.3988,37.61732,0,0,0,0.9023641,2.525052,2.3988,0,0,7.185566,4.158265,0,1.622688,-1.622688,5.472738,39.09091,0.1291709,2.63868,0.7218913,0,5.060629
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5258905,33.5988,30.03765,0,0,0,-1,0,0,0,0,0,0,0.5258905,0,0,0,0,8.988553,2.535577,0.5258905,0,0.5258905,5.971642,42.6545,0.1291528,0,0.4207124,0,3.061467
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3371819,32.69746,30.42659,1.496596,1.496596,0,-1,0,1.496596,22.52992,0,2.220446E-16,0,0.3371819,1.575364,1.496596,0,0,8.462662,3.008878,0,1.238182,-1.238182,4.666483,33.33195,0.1291528,1.646256,0.2697455,0,3.34606
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5357402,33.39431,29.77094,1.714564,1.714564,0,-1,0,1.714564,31.24644,0,2.220446E-16,0.1020684,0.5357402,1.804804,1.714564,0,0,9.83842,1.770696,0,1.269064,-1.269064,3.328772,23.7769,0.1291528,1.88602,0.4285921,0,2.306436
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2619523,29.69226,27.95957,2.688283,0.7254052,0,-1,0,0.7254052,36.11117,0,1.962878,2.43079,0.2619523,0.7635844,0.7254052,0,0,11.24849,0.5016322,0,0.5016322,-0.5016322,2.800006,20,0.1291528,2.957112,0.2095618,0,0.7635844
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1562295,27.23889,26.22044,2.254349,0.148418,0,-1,0,0.148418,105.2632,0,2.105931,2.450101,0.1562295,0.1562295,0.148418,0,0,11.80586,0,0,0,0,2.800006,20,0.1291528,2.479784,0.1249836,0,0.1562295
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02817844,25.10721,24.9258,2.513701,0.02676952,0,-1,0,0.02676952,105.2632,0,2.486932,2.759717,0.02817844,0.02817844,0.02676952,0,0,11.80586,0,0,0,0,2.800006,20,0.1291528,2.765071,0.02254275,0,0.02817844
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,23.70896,23.70896,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291528,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,22.45878,22.45878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291528,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,21.39196,21.39196,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291528,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,20.58074,20.58074,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291528,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,19.75284,19.75284,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291528,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,19.03607,19.03607,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291528,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05884787,18.74005,18.37486,0,0,0,-1,0,0,0,0,0,0,0.05884787,0,0,0,0,11.80586,0,0.05884787,0,0.05884787,2.855834,20.39877,0.1291508,0,0.0470783,0,0.05884787
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3303933,19.75361,17.69143,0.5716923,0.3641885,0,-1,0,0.3641885,90.72039,0,0.2075039,0.515772,0.3303933,0.3833563,0.3641885,0,0,11.74701,0.05296309,0,0.05296309,-0.05296309,2.800006,20,0.1291508,0.6288616,0.2643146,0,0.3833563
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5616156,20.6821,17.15802,0.06089179,0.06089179,0,0,0,0.06089179,922.3175,0,0,0,0.5616156,0.06409662,0.06089179,0,0,11.80586,0,0.497519,0,0.497519,3.271994,23.37134,0.1291337,0.06698097,0.4492925,0,0.5616156
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.151016,24.03864,16.67462,0.1645879,0.1645879,0,0,0,0.1645879,699.3317,0,0,0,1.151016,0.1732505,0.1645879,0,0,11.30834,0.4477671,0.9777652,0,0.9777652,4.199583,29.99696,0.1291,0.1810467,0.9208125,0,1.598783
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,2.012531,29.42043,16.13009,1.172017,1.172017,0,0,0,1.172017,171.7152,0,0,0,2.012531,1.233702,1.172017,0,0,10.33058,1.327756,0.7788289,0,0.7788289,4.938445,35.27454,0.1290733,1.289219,1.610025,0,3.340287
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.594417,43.04179,17.23581,1.411209,1.411209,0,0,0,1.411209,254.7047,0,0,0,3.594417,1.485484,1.411209,0,0,9.551747,2.028702,2.108933,0,2.108933,6.939155,49.56529,0.1290008,1.55233,2.875534,0,5.623119
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.453067,44.89954,19.81396,1.371741,1.371741,0,-1,0,1.371741,251.7288,0,0,0,3.453067,1.443938,1.371741,0,0,7.442814,3.926742,2.00913,0,2.00913,8.845182,63.17975,0.1289319,1.508915,2.762454,0,7.379809
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.738511,60.72178,22.48656,0.7761,0.7761,0,-1,0,0.7761,610.5541,0,0,0,4.738511,0.8169474,0.7761,0,0,5.433684,5.734959,3.921564,0,3.921564,12.56551,89.75343,0.1287975,0.85371,3.790809,0,10.47347
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.709668,63.41306,24.69244,1.881916,1.881916,0,-1,0,1.881916,250.2592,1.216583,0,0,4.709668,1.980964,1.881916,0,0,1.51212,9.264366,1.51212,0,1.51212,14.00003,100,0.1287458,2.070108,3.767734,0,13.97403
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,4.082973,59.20107,26.59827,0,0,0,-1,0,0,0,4.082973,0,0,4.082973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287458,0,3.266379,0,14.70825
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,3.001006,51.1447,28.44298,0,0,0,-1,0,0,0,3.001006,0,0,3.001006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287458,0,2.400805,0,13.62628
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.170387,53.95449,29.52091,0,0,0,-1,0,0,0,3.170387,0,0,3.170387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287458,0,2.53631,0,13.79566
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.159625,45.67714,29.90985,2.109561,2.109561,0,-1,0,2.109561,102.3732,0,0,0,2.159625,2.220591,2.109561,0,0,0,10.62527,0,0.06096572,-0.06096572,13.93576,99.54098,0.1287458,2.320517,1.7277,0,12.7849
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.114105,38.06917,30.31547,0.02882308,0.02882308,0,-1,0,0.02882308,3865.322,1.016025,0,0,1.114105,0.03034008,0.02882308,0,0,0.0677397,10.56431,0.0677397,0,0.0677397,14.00003,100,0.1287435,0.03170539,0.8912838,0,11.67841
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5593061,33.46075,29.67649,1.194622,1.194622,0,-1,0,1.194622,46.81868,0,0,0,0.5593061,1.257497,1.194622,0,0,0,10.62527,0,0.6981905,-0.6981905,13.26407,94.74317,0.1287435,1.314084,0.4474449,0,11.18458
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3318312,30.06489,27.86511,2.196605,2.196605,0,-1,0,2.196605,15.10655,0,4.440892E-16,0,0.3318312,2.312216,2.196605,0,0,0.7757671,9.927084,0,1.980384,-1.980384,11.17656,79.83243,0.1287435,2.416265,0.2654649,0,10.25891
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.131326,26.99754,26.14265,1.181556,1.181556,0,-1,0,1.181556,11.11467,0,0,0,0.131326,1.243743,1.181556,0,0,2.976194,7.9467,0,1.112417,-1.112417,10.00397,71.4568,0.1287435,1.299711,0.1050608,0,8.078026
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01758902,24.96115,24.84801,0.1471497,0.1471497,0,-1,0,0.1471497,11.95314,0,2.775558E-17,0,0.01758902,0.1548945,0.1471497,0,0,4.212213,6.834282,0,0.1373055,-0.1373055,9.85924,70.423,0.1287435,0.1618647,0.01407121,0,6.851871
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,23.62562,23.62562,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.364775,6.696977,0,1.667357,-1.667357,8.10169,57.8691,0.1287435,1.742388,0,0,6.696977
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,22.37544,22.37544,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.217393,5.02962,0,0.4378831,-0.4378831,7.640121,54.57219,0.1287435,0.4575878,0,0,5.02962
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,21.29751,21.29751,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.70393,4.591737,0,0.1322438,-0.1322438,7.500724,53.57649,0.1287435,0.1381948,0,0,4.591737
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,20.48628,20.48628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.850868,4.459493,0,0,0,7.500724,53.57649,0.1287435,0,0,0,4.459493
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,19.65838,19.65838,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.850868,4.459493,0,0.2577023,-0.2577023,7.229082,51.6362,0.1287435,0.2692989,0,0,4.459493
