Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,18.95828,18.95828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.137204,4.201791,0,0,0,7.229082,51.6362,0.1287435,0,0,0,4.201791
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04485933,18.57519,18.29708,0.8141938,0.8141938,0,-1,0,0.8141938,5.509662,0,0,0,0.04485933,0.8570461,0.8141938,0,0,7.137204,4.201791,0,0.8121867,-0.8121867,6.372962,45.52106,0.1287435,0.8956131,0.03588746,0,4.24665
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1178444,18.34329,17.61364,0.702749,0.702749,0,-1,0,0.702749,16.76906,0,1.110223E-16,0,0.1178444,0.7397358,0.702749,0,0,8.039634,3.389604,0,0.6218914,-0.6218914,5.717431,40.83871,0.1287435,0.7730239,0.09427553,0,3.507448
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3480121,19.26297,17.0969,0.411516,0.411516,0,0,0,0.411516,84.56828,0,0,0,0.3480121,0.4331748,0.411516,0,0,8.730624,2.767713,0,0.08516273,-0.08516273,5.627662,40.1975,0.1287435,0.4526677,0.2784097,0,3.115725
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.373256,25.4557,16.59683,0.5864614,0.5864614,0,0,0,0.5864614,234.1597,0,0,0,1.373256,0.6173278,0.5864614,0,0,8.825249,2.68255,0.7559284,0,0.7559284,6.344798,45.3199,0.1287177,0.6451076,1.098605,0,4.055806
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.219999,30.84948,16.06342,1.139216,1.139216,0,0,0,1.139216,194.8707,0,0,0,2.219999,1.199175,1.139216,0,0,8.069321,3.362885,1.020824,0,1.020824,7.313237,52.2373,0.1286828,1.253138,1.775999,0,5.582884
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.168331,39.38964,17.15802,0.6555263,0.6555263,0,0,0,0.6555263,483.3263,0,0,0,3.168331,0.6900277,0.6555263,0,0,7.048497,4.281627,2.478303,0,2.478303,9.664362,69.03101,0.1285982,0.721079,2.534665,0,7.449958
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,4.094988,50.5688,19.70839,1.970653,1.970653,0,-1,0,1.970653,207.7986,0,0,0,4.094988,2.074371,1.970653,0,0,4.570194,6.5121,2.020617,0,2.020617,11.58129,82.72331,0.1285293,2.167718,3.27599,0,10.60709
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.738321,50.5296,22.36432,0.5598654,0.5598654,0,-1,0,0.5598654,667.7178,0.599412,0,0,3.738321,0.589332,0.5598654,0,0,2.549577,8.330655,2.549577,0,2.549577,14.00003,100,0.1284425,0.6158519,2.990657,0,12.06898
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.814875,53.94705,24.54797,0.7802686,0.7802686,0,-1,0,0.7802686,488.9182,2.99354,0,0,3.814875,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1284425,0.8582954,3.0519,0,14.44015
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.689611,55.1164,26.45936,1.901007,1.901007,0,-1,0,1.901007,194.0872,1.688551,0,0,3.689611,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1284425,2.091108,2.951689,0,14.31489
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.951802,60.02093,28.2874,1.299861,1.299861,0,-1,0,1.299861,304.0172,2.583527,0,0,3.951802,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1284425,1.429847,3.161442,0,14.57708
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.528456,57.16949,29.382,1.828396,1.828396,0,-1,0,1.828396,192.9809,1.603829,0,0,3.528456,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1284425,2.011236,2.822765,0,14.15373
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,2.018161,44.40262,29.78761,0.8450429,0.8450429,0,-1,0,0.8450429,238.8235,1.128642,0,0,2.018161,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1284425,0.9295471,1.614529,0,12.64344
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.461886,40.52386,30.19323,0.9837418,0.9837418,0,-1,0,0.9837418,148.6047,0.4263687,0,0,1.461886,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1284425,1.082116,1.169509,0,12.08716
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2954204,31.54116,29.56536,0.467636,0.467636,0,-1,0,0.467636,63.17315,0,0,0,0.2954204,0.4922485,0.467636,0,0,0,10.62527,0,0.196828,-0.196828,13.79255,98.51804,0.1284425,0.5143996,0.2363363,0,10.92069
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1155167,28.52948,27.77066,3.096033,3.096033,0,-1,0,3.096033,3.731121,0,0,0.07563663,0.1155167,3.258982,3.096033,0,0,0.2186978,10.42845,0,3.143466,-3.143466,10.47905,74.8502,0.1284425,3.405637,0.09241339,0,10.54396
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06645554,26.49619,26.06486,1.58395,1.58395,0,-1,0,1.58395,4.195558,0,2.220446E-16,0,0.06645554,1.667316,1.58395,0,0,3.711437,7.28498,0,1.60086,-1.60086,8.791595,62.79697,0.1284425,1.742345,0.05316444,0,7.351436
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008525621,24.82502,24.77023,0.8495926,0.8495926,0,-1,0,0.8495926,1.003495,0,1.110223E-16,0,0.008525621,0.894308,0.8495926,0,0,5.490171,5.68412,0,0.8857824,-0.8857824,7.857898,56.12773,0.1284425,0.9345519,0.006820497,0,5.692646
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,23.54783,23.54783,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.474374,4.798337,0,0.5396252,-0.5396252,7.289083,52.06477,0.1284425,0.5639084,0,0,4.798337
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,22.29765,22.29765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.073957,4.258712,0,0,0,7.289083,52.06477,0.1284425,0,0,0,4.258712
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,21.21972,21.21972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.073957,4.258712,0,0,0,7.289083,52.06477,0.1284425,0,0,0,4.258712
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,20.40849,20.40849,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.073957,4.258712,0,0.6889055,-0.6889055,6.562912,46.87785,0.1284425,0.7199063,0,0,4.258712
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,19.58059,19.58059,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.839408,3.569807,0,0.1783611,-0.1783611,6.374903,45.53493,0.1284425,0.1863873,0,0,3.569807
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,18.86382,18.86382,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.037587,3.391446,0,0.2195598,-0.2195598,6.143467,43.88182,0.1284425,0.22944,0,0,3.391446
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04337183,18.47692,18.20817,0.3296596,0.3296596,0,-1,0,0.3296596,13.15655,0,5.551115E-17,0,0.04337183,0.3470101,0.3296596,0,0,8.281543,3.171886,0,0.3036383,-0.3036383,5.823404,41.59566,0.1284425,0.3626256,0.03469746,0,3.215258
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1436399,18.4368,17.54697,0.1929942,0.1929942,0,-1,0,0.1929942,74.42706,0,0,0,0.1436399,0.2031517,0.1929942,0,0,8.618918,2.868248,0,0.05951188,-0.05951188,5.760673,41.14758,0.1284425,0.2122936,0.1149119,0,3.011888
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1853193,18.16537,17.01911,0.46114,0.46114,0,0,0,0.46114,40.18721,0,0,0,0.1853193,0.4854105,0.46114,0,0,8.685042,2.808736,0,0.3000912,-0.3000912,5.444349,38.88813,0.1284425,0.507254,0.1482554,0,2.994055
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.091012,23.47639,16.51904,0,0,0,0,0,0,0,0,0,0,1.091012,0,0,0,0,9.018477,2.508645,1.091012,0,1.091012,6.479374,46.28115,0.1284053,0,0.8728099,0,3.599657
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.714018,27.14768,15.98007,1.781724,1.781724,0,0,0,1.781724,96.19996,0,0,0,1.714018,1.875499,1.781724,0,0,7.927465,3.490556,0,0.1614812,-0.1614812,6.309158,45.06533,0.1284053,1.959897,1.371214,0,5.204574
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.681298,43.5843,17.06356,0,0,0,0,0,0,0,0,0,0,3.681298,0,0,0,0,8.106889,3.329075,3.681298,0,3.681298,9.801544,70.01089,0.1282802,0,2.945039,0,7.010373
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.978766,49.34227,19.59726,3.025515,3.025515,0,-1,0,3.025515,131.5071,0,0,0,3.978766,3.184752,3.025515,0,0,4.42559,6.642243,0.7940143,0,0.7940143,10.55481,75.39137,0.1282533,3.328066,3.183013,0,10.62101
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.73951,50.38386,22.23653,0.9385402,0.9385402,0,-1,0,0.9385402,398.439,0,0,0,3.73951,0.987937,0.9385402,0,0,3.631576,7.356856,2.751573,0,2.751573,13.16518,94.03684,0.12816,1.032394,2.991608,0,11.09637
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.818069,53.80487,24.40906,0.1306,0.1306,0,-1,0,0.1306,2923.482,2.800592,0,0,3.818069,0.1374737,0.1306,0,0,0.8800029,9.833272,0.8800029,0,0.8800029,14.00003,100,0.1281302,0.14366,3.054455,0,13.65134
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.694422,54.98379,26.31489,0.8506942,0.8506942,0,-1,0,0.8506942,434.2832,2.798954,0,0,3.694422,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1281302,0.9357637,2.955538,0,14.3197
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.371727,54.16468,28.14293,0.8546897,0.8546897,0,-1,0,0.8546897,394.4972,2.472054,0,0,3.371727,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1281302,0.9401587,2.697381,0,13.997
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.865525,50.89558,29.2542,1.939989,1.939989,0,-1,0,1.939989,147.7083,0.8234318,0,0,2.865525,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1281302,2.133988,2.29242,0,13.4908
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.660256,49.59754,29.67649,0.472876,0.472876,0,-1,0,0.472876,562.5695,2.162492,0,0,2.660256,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1281302,0.5201637,2.128205,0,13.28553
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.350167,39.56641,30.0821,0,0,0,-1,0,0,0,1.350167,0,0,1.350167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281302,0,1.080133,0,11.97544
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.4023551,32.17212,29.4709,1.544814,1.544814,0,-1,0,1.544814,26.04553,0,2.220446E-16,0,0.4023551,1.62612,1.544814,0,0,0,10.62527,0,1.223765,-1.223765,12.71007,90.786,0.1281302,1.699296,0.3218841,0,11.02763
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3320381,29.87486,27.6762,3.417443,3.33,0,-1,0,3.33,9.971114,0,0.08744338,0.4291877,0.3320381,3.505263,3.33,0,0,1.359739,9.401509,0,3.173225,-3.173225,9.365193,66.8941,0.1281302,3.759188,0.2656305,0,9.733547
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1927917,27.22711,25.9704,0.3781743,0.3781743,0,-1,0,0.3781743,50.97957,0,0,0,0.1927917,0.3980782,0.3781743,0,0,4.885545,6.228284,0,0.2052866,-0.2052866,9.148803,65.34846,0.1281302,0.4159918,0.1542333,0,6.421076
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01533326,24.79097,24.69244,0.5502295,0.5502295,0,-1,0,0.5502295,2.786702,0,0,0,0.01533326,0.579189,0.5502295,0,0,5.113641,6.022997,0,0.5638557,-0.5638557,8.554446,61.10307,0.1281302,0.6052525,0.0122666,0,6.038331
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,23.45893,23.45893,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.740147,5.459142,0,3.36315,-3.36315,5.009375,35.78118,0.1281302,3.514492,0,0,5.459142
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,22.20875,22.20875,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.47698,2.095992,0,0.1692585,-0.1692585,4.830961,34.50679,0.1281302,0.1768752,0,0,2.095992
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,21.12526,21.12526,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.665046,1.926733,0,0.3877794,-0.3877794,4.422205,31.58712,0.1281302,0.4052294,0,0,1.926733
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,20.31403,20.31403,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.09591,1.538954,0,0.2337431,-0.2337431,4.175818,29.82722,0.1281302,0.2442615,0,0,1.538954
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,19.5028,19.5028,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.35563,1.305211,0,0.4347004,-0.4347004,3.717604,26.55426,0.1281302,0.4542619,0,0,1.305211
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,18.79715,18.79715,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.83863,0.8705102,0,0.2271249,-0.2271249,3.478193,24.84419,0.1281302,0.2373455,0,0,0.8705102
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.06113512,18.5204,18.1415,0.1968953,0.1968953,0,-1,0,0.1968953,31.04956,0,0,0,0.06113512,0.2072582,0.1968953,0,0,11.09099,0.6433854,0,0.146123,-0.146123,3.324166,23.744,0.1281302,0.2165848,0.0489081,0,0.7045205
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1847958,18.63191,17.48585,0.1496192,0.1496192,0,-1,0,0.1496192,123.5108,0,0,0,0.1847958,0.1574939,0.1496192,0,0,11.25335,0.4972623,0.02730194,0,0.02730194,3.350067,23.929,0.1281293,0.1645811,0.1478367,0,0.6820582
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1306878,17.74776,16.94132,0.1535561,0.1535561,0,0,0,0.1535561,85.10748,0,0,0,0.1306878,0.1616381,0.1535561,0,0,11.22604,0.5218341,0,0.03095029,-0.03095029,3.317442,23.69597,0.1281293,0.1689118,0.1045502,0,0.6525218
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.4021993,18.95689,16.45792,0,0,0,0,0,0,0,0,0,0,0.4021993,0,0,0,0,11.26043,0.4908838,0.4021993,0,0.4021993,3.699002,26.42139,0.1281156,0,0.3217595,0,0.8930831
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3488842,18.07582,15.91895,1.636794,1.636794,1.25,0,0.50625,1.636794,21.3151,0,0,0,0.3488842,0.4071513,0.3867937,0,0,10.85823,0.8528631,0,0.05826712,-0.05826712,3.637583,25.98269,0.1281156,1.800473,0.2791073,5,1.201747
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4379495,19.7018,16.96911,1.19593,1.19593,4.701193,0,1.448426,1.19593,36.62,0,0,0,0.4379495,0,0,3.505263,3.33,10.92298,0.794596,3.76795,0,3.76795,7.212174,51.51543,0.1282646,1.315523,0.3503596,5,1.232546
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4776768,22.53231,19.5028,0.1975462,0.1975462,0,-1,0,0.1975462,241.8051,0,0,0,0.4776768,0.2079434,0.1975462,0,0,7.155026,4.18575,0.2697334,0,0.2697334,7.468066,53.34322,0.1282555,0.2173009,0.3821414,0,4.663427
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6842186,26.5568,22.11429,1.823178,1.823178,0,-1,0,1.823178,37.5289,0,0,0,0.6842186,1.919135,1.823178,0,0,6.885293,4.428511,0,1.234916,-1.234916,6.16635,44.04527,0.1282555,2.005496,0.5473749,0,5.112729
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.9169933,30.37712,24.28682,0.5961485,0.5961485,0,-1,0,0.5961485,153.8196,0,0,0,0.9169933,0.6275247,0.5961485,0,0,8.257421,3.193595,0.2894686,0,0.2894686,6.440964,46.00679,0.1282457,0.6557633,0.7335947,0,4.110588
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5613384,29.91046,26.19265,0,0,0,-1,0,0,0,0,0,0,0.5613384,0,0,0,0,7.967953,3.454116,0.5613384,0,0.5613384,6.973496,49.81059,0.1282267,0,0.4490707,0,4.015455
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1616941,29.10314,28.03736,1.249799,1.249799,0,-1,0,1.249799,12.93761,0,2.220446E-16,0,0.1616941,1.315578,1.249799,0,0,7.406615,3.959321,0,1.153884,-1.153884,5.757196,41.12275,0.1282267,1.374779,0.1293553,0,4.121015
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008736128,29.20069,29.14308,0,0,0,-1,0,0,0,0,0,0,0.008736128,0,0,0,0,8.688707,2.805437,0.008736128,0,0.008736128,5.765484,41.18195,0.1282264,0,0.006988902,0,2.814173
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.191563,30.84118,29.56536,2.09148,2.09148,0,-1,0,2.09148,9.159204,0,4.440892E-16,0,0.191563,2.201558,2.09148,0,0,8.679972,2.8133,0,2.009995,-2.009995,3.646763,26.04825,0.1282264,2.300629,0.1532504,0,3.004863
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007987045,30.04058,29.98764,0.9168813,0.7707267,0,-1,0,0.7707267,1.0363,0,0.1461545,0.2439128,0.007987045,0.8112913,0.7707267,0,0,10.9133,0.8033043,0,0.8033043,-0.8033043,2.800006,20,0.1282264,1.008569,0.006389636,0,0.8112913
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05293744,29.73224,29.382,0,0,0,-1,0,0,0,0,0,0,0.05293744,0,0,0,0,11.80586,0,0.05293744,0,0.05293744,2.850226,20.35872,0.1282246,0,0.04234995,0,0.05293744
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.0731926,28.07792,27.59841,0,0,0,-1,0,0,0,0,0,0,0.0731926,0,0,0,0,11.75292,0.0476437,0.0731926,0,0.0731926,2.919663,20.85469,0.1282221,0,0.05855408,0,0.1208363
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.04143891,26.17774,25.90928,0.2857903,0.1472082,0,-1,0,0.1472082,28.14987,0,0.1385821,0.1986547,0.04143891,0.154956,0.1472082,0,0,11.67973,0.113517,0,0.113517,-0.113517,2.800006,20,0.1282221,0.3143693,0.03315112,0,0.154956
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.00957257,24.67612,24.61465,0,0,0,-1,0,0,0,0,0,0,0.00957257,0,0,0,0,11.80586,0,0.00957257,0,0.00957257,2.809087,20.06487,0.1282218,0,0.007658056,0,0.00957257
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,23.39225,23.39225,1.126884,0.008184548,0,-1,0,0.008184548,0,0,1.118699,1.231388,0,0.008615313,0.008184548,0,0,11.79629,0.008615313,0,0.008615313,-0.008615313,2.800006,20,0.1282218,1.239572,0,0,0.008615313
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,22.14207,22.14207,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282218,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,21.06414,21.06414,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282218,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,20.25291,20.25291,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282218,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,19.42501,19.42501,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282218,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,18.71936,18.71936,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282218,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.155965,19.04994,18.08038,0.2206925,0.1481668,0,-1,0,0.1481668,105.2632,0,0.07252572,0.2131284,0.155965,0.155965,0.1481668,0,0,11.80586,0,0,0,0,2.800006,20,0.1282218,0.2427617,0.124772,0,0.155965
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3518351,19.60217,17.40806,0.2857339,0.2857339,0,-1,0,0.2857339,123.1338,0,0,0.2474587,0.3518351,0.3007726,0.2857339,0,0,11.80586,0,0.0510625,0,0.0510625,2.848448,20.34601,0.12822,0.3143073,0.2814681,0,0.3518351
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5638827,20.39604,16.86353,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,116.6308,0,0,0,0.5638827,0,0,3.505263,3.33,11.7548,0.04595625,3.893883,0,3.893883,6.542509,46.73212,0.1283074,0.5318242,0.4511062,5,0.609839
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.236191,24.29538,16.37458,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,1011.71,0,0,0,1.236191,0,0,3.505263,3.33,7.860915,3.550451,4.566191,0,4.566191,10.87438,77.67398,0.1283431,0.1344072,0.9889531,5,4.786642
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.734951,27.13903,15.83561,0,0,1.641865,0,0.6132293,0,0,0,0,0,1.734951,0,0,1.641865,1.559772,3.294724,7.660023,3.294724,0,3.294724,14.00003,100,0.1282631,0,1.387961,5,9.394975
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.102663,23.94202,16.89132,1.574077,1.574077,0,0,0,1.574077,70.05139,2.220446E-16,0,0,1.102663,1.656923,1.574077,0,0,0,10.62527,0,0.5542603,-0.5542603,13.41579,95.82685,0.1282631,1.731485,0.8821303,0,11.72794
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.088374,26.47141,19.40834,0,0,0,-1,0,0,0,0.4725296,0,0,1.088374,0,0,0,0,0.6158448,10.07101,0.6158448,0,0.6158448,14.00003,100,0.1282423,0,0.8706995,0,11.15939
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.539003,32.34614,22.00316,0.10076,0.10076,0,-1,0,0.10076,1527.395,1.43294,0,0,1.539003,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1282423,0.110836,1.231202,0,12.16428
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.111981,31.59862,24.15903,1.585408,1.585408,0,-1,0,1.585408,70.13847,0,0,0,1.111981,1.66885,1.585408,0,0,0,10.62527,0,0.5568694,-0.5568694,13.41304,95.80721,0.1282423,1.743949,0.8895847,0,11.73726
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.151385,33.87471,26.06486,0.9924238,0.9924238,0,-1,0,0.9924238,116.0175,0,0,0,1.151385,1.044657,0.9924238,0,0,0.6187438,10.06841,0.1067286,0,0.1067286,13.51429,96.53043,0.1282387,1.091666,0.9211082,0,11.21979
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.281749,36.75818,27.90957,1.533218,1.533218,0,-1,0,1.533218,83.59861,2.220446E-16,0,0,1.281749,1.613914,1.533218,0,0,0.5120152,10.16446,0,0.3321648,-0.3321648,13.16416,94.0295,0.1282387,1.68654,1.025399,0,11.44621
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.409446,46.75039,29.03751,1.953218,1.953218,0,-1,0,1.953218,123.3578,0,0,0,2.409446,2.056019,1.953218,0,0,0.8810872,9.832295,0.353427,0,0.353427,13.49945,96.42442,0.1282268,2.14854,1.927557,0,12.24174
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.088296,44.60191,29.45979,3.44313,3.33,0,-1,0,3.33,62.71158,0,0.1131305,0.4574436,2.088296,3.505263,3.33,0,0,0.5276602,10.15038,0,1.416968,-1.416968,12.00583,85.75576,0.1282268,3.787444,1.670637,0,12.23868
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.9124672,36.16973,29.89318,0.66441,0.66441,0,-1,0,0.66441,137.335,0,0,0,0.9124672,0.699379,0.66441,0,0,2.102068,8.733413,0.2130883,0,0.2130883,12.20798,87.19971,0.1282196,0.730851,0.7299738,0,9.64588
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.5047095,32.68645,29.28754,0.03608427,0.03608427,0,-1,0,0.03608427,1398.697,0,0,0,0.5047095,0.03798344,0.03608427,0,0,1.88898,8.925192,0.466726,0,0.466726,12.65076,90.36239,0.1282038,0.0396927,0.4037676,0,9.429901
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1497624,28.50425,27.52062,0.5934997,0.5934997,0,-1,0,0.5934997,25.23378,0,1.110223E-16,0,0.1497624,0.6247366,0.5934997,0,0,1.422254,9.345245,0,0.4749742,-0.4749742,12.15009,86.7862,0.1282038,0.6528497,0.1198099,0,9.495008
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1842159,27.03091,25.83149,1.097149,1.097149,0,-1,0,1.097149,16.79041,0,0,0,0.1842159,1.154894,1.097149,0,0,1.950003,8.870272,0,0.9706779,-0.9706779,11.12691,79.47775,0.1282038,1.206864,0.1473727,0,9.054487
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02235514,24.70823,24.56464,1.418935,1.418935,0,-1,0,1.418935,1.575488,0,0,0,0.02235514,1.493616,1.418935,0,0,3.028534,7.899593,0,1.47126,-1.47126,9.576063,68.40031,0.1282038,1.560828,0.01788412,0,7.921948
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,23.33113,23.33113,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.663268,6.428333,0,3.505263,-3.505263,5.881192,42.00843,0.1282038,6.113368,0,0,6.428333
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,22.08095,22.08095,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.558004,2.92307,0,0.3410745,-0.3410745,5.521667,39.4404,0.1282038,0.3564229,0,0,2.92307
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,21.00302,21.00302,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,8.936976,2.581995,0,0.7465526,-0.7465526,4.734732,33.81945,0.1282038,0.7801475,0,0,2.581995
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,20.19179,20.19179,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.766479,1.835443,0,0.1523089,-0.1523089,4.574184,32.67268,0.1282038,0.1591628,0,0,1.835443
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,19.36389,19.36389,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,9.935712,1.683134,0,0.2393135,-0.2393135,4.321926,30.87084,0.1282038,0.2500826,0,0,1.683134
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,18.65824,18.65824,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.20162,1.44382,0,0.3272688,-0.3272688,3.976954,28.40676,0.1282038,0.3419959,0,0,1.44382
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1546473,18.98025,18.01926,0,0,0,-1,0,0,0,0,0,0,0.1546473,0,0,0,0,10.56525,1.116552,0.1546473,0,0.1546473,4.123666,29.45469,0.1281986,0,0.1237179,0,1.271199
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.149552,18.27253,17.34694,0.4313731,0.4313731,0,-1,0,0.4313731,34.66883,0,0,0,0.149552,0.4540769,0.4313731,0,0,10.4106,1.255734,0,0.3045249,-0.3045249,3.802668,27.16186,0.1281986,0.4745104,0.1196416,0,1.405286
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2076592,18.08068,16.79686,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,21.18619,0,0,0,0.2076592,0,0,3.505263,3.33,10.74896,0.9512092,3.537659,0,3.537659,7.158786,51.13409,0.1283373,1.07818,0.1661274,5,1.158868
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5180342,19.52594,16.29679,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,72.57359,0,0,0,0.5180342,0,0,3.505263,3.33,7.211302,4.135103,3.848034,0,3.848034,10.80935,77.2095,0.1284441,0.7851859,0.4144274,5,4.653137
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.7001869,20.14913,15.76893,0.8276128,0.8276128,3.630856,0,1.156224,0.8276128,84.6032,0,0,0,0.7001869,0,0,2.803243,2.663081,3.363268,7.598333,3.363268,0,3.363268,14.00003,100,0.1285202,0.9103741,0.5601496,5,8.29852
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.5012685,19.94569,16.81353,1.437292,1.437292,0,0,0,1.437292,34.87589,0,0,0,0.5012685,1.512939,1.437292,0,0,0,10.62527,0,1.011671,-1.011671,12.93363,92.38291,0.1285202,1.581022,0.4010148,0,11.12654
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9496539,25.43952,19.31389,0.2519088,0.2519088,0,-1,0,0.2519088,376.9832,0,0,0,0.9496539,0.2651672,0.2519088,0,0,1.124079,9.613604,0.6844867,0,0.6844867,13.58299,97.02119,0.1284971,0.2770997,0.7597231,0,10.56326
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.65186,33.0401,21.89203,0.7559174,0.7559174,0,-1,0,0.7559174,218.5239,0.4165656,0,0,1.65186,0.7957025,0.7559174,0,0,0.4395922,10.22964,0.4395922,0,0.4395922,14.00003,100,0.1284823,0.8315091,1.321488,0,11.8815
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.549673,34.59432,24.03679,2.459884,2.459884,0,-1,0,2.459884,62.99781,0,0,0,1.549673,2.589352,2.459884,0,0,0,10.62527,0,1.039678,-1.039678,12.90411,92.17204,0.1284823,2.705872,1.239738,0,12.17495
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.215731,34.22307,25.95929,0,0,0,-1,0,0,0,0.06053287,0,0,1.215731,0,0,0,0,1.155198,9.585596,1.155198,0,1.155198,14.00003,100,0.1284434,0,0.972585,0,10.80133
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,1.021378,34.76403,27.79844,1.145771,1.145771,0,-1,0,1.145771,89.14325,0,0,0,1.021378,1.206075,1.145771,0,0,0,10.62527,0,0.1846973,-0.1846973,13.80534,98.60938,0.1284434,1.260348,0.8171023,0,11.64665
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.91747,42.65956,28.92638,0.7013755,0.7013755,0,-1,0,0.7013755,273.3871,0.9739608,0,0,1.91747,0.73829,0.7013755,0,0,0.2052192,10.44058,0.2052192,0,0.2052192,14.00003,100,0.1284365,0.771513,1.533976,0,12.35805
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.207036,37.7492,29.36533,0.8153943,0.8153943,0,-1,0,0.8153943,148.0309,0.3487256,0,0,1.207036,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1284365,0.8969338,0.9656284,0,11.83231
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3255517,31.98182,29.79873,2.213145,2.213145,0,-1,0,2.213145,14.70991,0,0,0,0.3255517,2.329626,2.213145,0,0,0,10.62527,0,2.004074,-2.004074,11.88755,84.91089,0.1284365,2.434459,0.2604413,0,10.95083
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2289174,30.71655,29.19308,0.6921148,0.6921148,0,-1,0,0.6921148,33.07507,0,0,0,0.2289174,0.7285419,0.6921148,0,0,2.226749,8.6212,0,0.4996245,-0.4996245,11.3609,81.14911,0.1284365,0.7613263,0.1831339,0,8.850118
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.3096583,29.48858,27.44283,2.194612,2.194612,0,-1,0,2.194612,14.10993,0,4.440892E-16,0,0.3096583,2.310118,2.194612,0,0,2.781888,8.121575,0,2.00046,-2.00046,9.252228,66.08721,0.1284365,2.414073,0.2477266,0,8.431233
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04837238,26.08357,25.77037,0.7942302,0.7942302,0,-1,0,0.7942302,6.090474,0,0,0,0.04837238,0.8360318,0.7942302,0,0,5.004621,6.121116,0,0.7876594,-0.7876594,8.421962,60.15675,0.1284365,0.8736532,0.03869791,0,6.169488
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003879048,24.52841,24.50352,0,0,0,-1,0,0,0,0,0,0,0.003879048,0,0,0,0,5.879798,5.333456,0.003879048,0,0.003879048,8.425642,60.18304,0.1284364,0,0.003103238,0,5.337335
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,23.27001,23.27001,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.875919,5.336947,0,0.9603362,-0.9603362,7.413359,52.95246,0.1284364,1.003551,0,0,5.336947
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,22.01983,22.01983,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,6.942959,4.376611,0,0.07100196,-0.07100196,7.338516,52.41787,0.1284364,0.07419705,0,0,4.376611
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,20.9419,20.9419,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.02185,4.305609,0,0.2615402,-0.2615402,7.062829,50.44867,0.1284364,0.2733095,0,0,4.305609
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,20.12511,20.12511,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.31245,4.044069,0,0.1728926,-0.1728926,6.880584,49.14693,0.1284364,0.1806728,0,0,4.044069
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,19.29722,19.29722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.504553,3.871176,0,0,0,6.880584,49.14693,0.1284364,0,0,0,3.871176
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,18.59712,18.59712,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.504553,3.871176,0,0.01556804,-0.01556804,6.864173,49.02971,0.1284364,0.0162686,0,0,3.871176
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1418724,18.83904,17.95814,0.4666834,0.4666834,0,-1,0,0.4666834,30.40014,0,0,0,0.1418724,0.4912457,0.4666834,0,0,7.521851,3.855608,0,0.3493733,-0.3493733,6.495902,46.3992,0.1284364,0.5133517,0.1134979,0,3.997481
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09896871,17.90819,17.29693,0.2669427,0.2669427,0,-1,0,0.2669427,37.07489,0,0,0,0.09896871,0.2809923,0.2669427,0,0,7.910044,3.506235,0,0.1820236,-0.1820236,6.304032,45.02871,0.1284364,0.2936369,0.07917497,0,3.605204
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.5089779,19.91552,16.73574,0.7671999,0.7671999,0,0,0,0.7671999,66.34228,0,0,0,0.5089779,0.8075789,0.7671999,0,0,8.112292,3.324211,0,0.298601,-0.298601,5.989279,42.78048,0.1284364,0.8439199,0.4071823,0,3.833189
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8714138,21.73699,16.23567,0.5831679,0.5831679,0,0,0,0.5831679,149.4276,0,0,0,0.8714138,0.613861,0.5831679,0,0,8.444071,3.02561,0.2575528,0,0.2575528,6.233615,44.52573,0.1284277,0.6414847,0.697131,0,3.897024
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.076954,22.53827,15.70781,2.120098,2.120098,0,0,0,2.120098,50.79739,0,0,0,1.076954,2.231682,2.120098,0,0,8.186518,3.257408,0,1.154727,-1.154727,5.016426,35.83154,0.1284277,2.332107,0.8615634,0,4.334362
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.48001,26.33251,16.73574,1.950325,1.950325,0,0,0,1.950325,75.88528,4.440892E-16,0,0,1.48001,2.052974,1.950325,0,0,9.469548,2.102681,0,0.5729641,-0.5729641,4.412468,31.51757,0.1284277,2.145358,1.184008,0,3.582691
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.995384,49.02747,19.21943,1.032601,1.032601,0,-1,0,1.032601,386.9242,0,0,0,3.995384,1.086949,1.032601,0,0,10.10618,1.529716,2.908436,0,2.908436,7.171652,51.22599,0.1283299,1.135862,3.196307,0,5.525101
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.575076,58.02689,21.78646,1.8533,1.8533,0,-1,0,1.8533,246.861,0,0,0,4.575076,1.950842,1.8533,0,0,7.19774,4.147308,2.624233,0,2.624233,9.661219,69.00857,0.1282418,2.03863,3.660061,0,8.722384
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.60263,42.57247,23.94233,1.808634,1.808634,0,-1,0,1.808634,143.9003,0,0,0,2.60263,1.903825,1.808634,0,0,4.573506,6.509119,0.6988052,0,0.6988052,10.32416,73.74388,0.1282183,1.989497,2.082104,0,9.111749
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.31537,42.40447,25.84816,1.411405,1.411405,0,-1,0,1.411405,164.0471,0,0,0,2.31537,1.48569,1.411405,0,0,3.874701,7.138043,0.8296801,0,0.8296801,11.11127,79.36604,0.1281905,1.552546,1.852296,0,9.453413
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.446773,37.74143,27.69287,1.53291,1.53291,0,-1,0,1.53291,94.38081,0,0,0,1.446773,1.613589,1.53291,0,0,3.045021,7.884756,0,0.1668167,-0.1668167,10.93543,78.11004,0.1281905,1.686201,1.157418,0,9.331528
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.273206,37.65351,28.81525,1.185484,1.185484,0,-1,0,1.185484,107.3996,0,0,0,1.273206,1.247878,1.185484,0,0,3.230373,7.717939,0.02532771,0,0.02532771,10.95946,78.28167,0.1281897,1.304033,1.018565,0,8.991145
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.9129,43.00092,29.27087,1.507496,1.507496,0,-1,0,1.507496,126.8925,0,0,0,1.9129,1.586838,1.507496,0,0,3.205045,7.740734,0.3260619,0,0.3260619,11.26878,80.49116,0.1281787,1.658246,1.53032,0,9.653634
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9840191,36.49195,29.70982,2.15131,2.15131,0,-1,0,2.15131,45.74047,0,0,0,0.9840191,2.264537,2.15131,0,0,2.878983,8.034189,0,1.280517,-1.280517,9.919001,70.84986,0.1281787,2.366441,0.7872153,0,9.018209
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.5117978,32.5593,29.1153,0,0,0,-1,0,0,0,0,0,0,0.5117978,0,0,0,0,4.30178,6.753672,0.5117978,0,0.5117978,10.40454,74.31796,0.1281616,0,0.4094382,0,7.26547
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3510189,29.69805,27.37616,0,0,0,-1,0,0,0,0,0,0,0.3510189,0,0,0,0,3.789983,7.21429,0.3510189,0,0.3510189,10.73754,76.69656,0.1281498,0,0.2808151,0,7.565309
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1893097,26.94119,25.70925,1.601204,1.601204,0,-1,0,1.601204,11.82296,0,0,0,0.1893097,1.685478,1.601204,0,0,3.438964,7.530207,0,1.496168,-1.496168,9.160441,65.43159,0.1281498,1.761324,0.1514477,0,7.719517
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002912715,24.46108,24.4424,3.730391,3.33,0,-1,0,3.33,0.08746893,0,0.4003905,0.7734295,0.002912715,3.505263,3.33,0,0,5.101373,6.034039,0,3.50235,-3.50235,5.468639,39.06163,0.1281498,4.103429,0.002330172,0,6.036952
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,23.20889,23.20889,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,8.992873,2.531688,0,0.3463395,-0.3463395,5.103566,36.45397,0.1281498,0.3619247,0,0,2.531688
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,21.95871,21.95871,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,9.377695,2.185349,0,0.3817351,-0.3817351,4.701181,33.5798,0.1281498,0.3989132,0,0,2.185349
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,20.87522,20.87522,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,9.801845,1.803614,0,0.653805,-0.653805,4.012011,28.65716,0.1281498,0.6832262,0,0,1.803614
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,20.064,20.064,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,10.52829,1.149809,0,0.5974707,-0.5974707,3.382221,24.15867,0.1281498,0.6243569,0,0,1.149809
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,19.2361,19.2361,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,11.19215,0.5523382,0,0.2982139,-0.2982139,3.067876,21.91336,0.1281498,0.3116335,0,0,0.5523382
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,18.51933,18.51933,0.2499359,0.2414181,0,-1,0,0.2414181,0,0,0.008517845,0.03351144,0,0.2541243,0.2414181,0,0,11.5235,0.2541243,0,0.2541243,-0.2541243,2.800006,20,0.1281498,0.2749296,0,0,0.2541243
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04161069,18.13768,17.88035,0,0,0,-1,0,0,0,0,0,0,0.04161069,0,0,0,0,11.80586,0,0.04161069,0,0.04161069,2.839481,20.28197,0.1281484,0,0.03328855,0,0.04161069
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09672394,17.81623,17.21914,0.07334878,0.07334878,0,-1,0,0.07334878,131.8685,0,0,0.02672897,0.09672394,0.07720925,0.07334878,0,0,11.76425,0.03744962,0.0195147,0,0.0195147,2.857994,20.4142,0.1281478,0.08068366,0.07737915,0,0.1341736
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1530167,17.60138,16.65795,0.08766364,0.08766364,3.592927,0,1.145869,0.08766364,174.5498,0,0,0,0.1530167,0,0,3.505263,3.33,11.74473,0.05501285,3.483017,0,3.483017,6.162274,44.01616,0.1282168,0.09643,0.1224133,5,0.2080295
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.398676,25.16542,16.15788,0.3449521,0.3449521,3.850215,0,1.216109,0.3449521,405.4697,4.440892E-16,0,0,1.398676,0,0,3.505263,3.33,8.261718,3.189728,4.728676,0,4.728676,10.64829,76.05907,0.1282644,0.3794473,1.118941,5,4.588404
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.538998,32.73347,15.63002,0.7856723,0.7856723,1.832034,0,0.6651454,0.7856723,323.1624,0,0,0,2.538998,0,0,1.046362,0.9940441,3.533042,7.445537,3.533042,0,3.533042,14.00003,100,0.1281923,0.8642395,2.031198,5,9.984534
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.908974,36.73766,16.65795,2.641253,2.641253,0,0,0,2.641253,110.1361,0.1287068,0,0,2.908974,2.780267,2.641253,0,0,0,10.62527,0,0,0,14.00003,100,0.1281923,2.905379,2.327179,0,13.53425
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.443967,44.00839,19.13053,2.535264,2.535264,0,-1,0,2.535264,135.8425,0.7752677,0,0,3.443967,2.668699,2.535264,0,0,0,10.62527,0,0,0,14.00003,100,0.1281923,2.788791,2.755174,0,14.06924
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.744486,49.76242,21.69201,0.5431021,0.5431021,0,-1,0,0.5431021,689.4626,3.1728,0,0,3.744486,0.5716864,0.5431021,0,0,0,10.62527,0,0,0,14.00003,100,0.1281923,0.5974123,2.995589,0,14.36976
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.83298,53.20818,23.81453,2.191977,2.191977,0,-1,0,2.191977,174.8641,1.525637,0,0,3.83298,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1281923,2.411174,3.066384,0,14.45825
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.716524,54.48037,25.73703,1.180134,1.180134,0,-1,0,1.180134,314.9239,2.474277,0,0,3.716524,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1281923,1.298147,2.973219,0,14.3418
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.399635,53.76583,27.59841,0.1579596,0.1579596,0,-1,0,0.1579596,2152.218,3.233362,0,0,3.399635,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1281923,0.1737556,2.719708,0,14.02491
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.898922,50.56726,28.72079,0,0,0,-1,0,0,0,2.898922,0,0,2.898922,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281923,0,2.319137,0,13.5242
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.212489,45.28965,29.17641,0,0,0,-1,0,0,0,2.212489,0,0,2.212489,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281923,0,1.769992,0,12.83776
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.343334,39.01965,29.61537,0,0,0,-1,0,0,0,1.343334,0,0,1.343334,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281923,0,1.074667,0,11.96861
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3471848,31.35694,29.03751,0.7810097,0.7810097,0,-1,0,0.7810097,44.45332,0,1.110223E-16,0,0.3471848,0.8221155,0.7810097,0,0,0,10.62527,0,0.4749308,-0.4749308,13.49941,96.42414,0.1281923,0.8591107,0.2777478,0,10.97246
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.107284,28.0009,27.29837,0.5722794,0.5722794,0,-1,0,0.5722794,18.74679,0,0,0,0.107284,0.6023994,0.5722794,0,0,0.5277008,10.15034,0,0.4951154,-0.4951154,12.97751,92.69631,0.1281923,0.6295074,0.08582721,0,10.25763
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06309524,26.03988,25.63146,2.78612,2.78612,0,-1,0,2.78612,2.264628,0,4.440892E-16,0,0.06309524,2.932758,2.78612,0,0,1.077829,9.655228,0,2.869663,-2.869663,9.95262,71.09,0.1281923,3.064732,0.05047619,0,9.718324
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02232837,24.50786,24.36461,0,0,0,-1,0,0,0,0,0,0,0.02232837,0,0,0,0,4.266343,6.785566,0.02232837,0,0.02232837,9.973803,71.2413,0.1281916,0,0.0178627,0,6.807894
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,23.14222,23.14222,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.244014,6.805661,0,0.8525615,-0.8525615,9.075124,64.82218,0.1281916,0.8909268,0,0,6.805661
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,21.89203,21.89203,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.191305,5.9531,0,0.1039572,-0.1039572,8.965543,64.03947,0.1281916,0.1086353,0,0,5.9531
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,20.83077,20.83077,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.306813,5.849143,0,0.04134795,-0.04134795,8.921959,63.72815,0.1281916,0.04320861,0,0,5.849143
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,20.00287,20.00287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.352755,5.807795,0,0,0,8.921959,63.72815,0.1281916,0,0,0,5.807795
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,19.15831,19.15831,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.352755,5.807795,0,0.1907875,-0.1907875,8.720851,62.29167,0.1281916,0.1993729,0,0,5.807795
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,18.45821,18.45821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.564741,5.617007,0,0,0,8.720851,62.29167,0.1281916,0,0,0,5.617007
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04124959,18.06867,17.81367,0,0,0,-1,0,0,0,0,0,0,0.04124959,0,0,0,0,5.564741,5.617007,0.04124959,0,0.04124959,8.759984,62.57119,0.1281902,0,0.03299967,0,5.658257
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.0931314,17.73266,17.15802,0.299272,0.299272,0,-1,0,0.299272,31.11932,0,0,0,0.0931314,0.3150232,0.299272,0,0,5.523492,5.654131,0,0.2218918,-0.2218918,8.52609,60.90052,0.1281902,0.3291992,0.07450512,0,5.747263
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2864999,18.371,16.59683,0.3428803,0.3428803,0,0,0,0.3428803,83.55682,0,0,0,0.2864999,0.3609266,0.3428803,0,0,5.770038,5.43224,0,0.07442676,-0.07442676,8.447637,60.34014,0.1281902,0.3771683,0.2291999,0,5.71874
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.276938,24.2778,16.09676,0.3472607,0.3472607,0,0,0,0.3472607,367.7175,0,0,0,1.276938,0.3655376,0.3472607,0,0,5.852735,5.357813,0.9114007,0,0.9114007,9.312267,66.51606,0.1281597,0.3819868,1.021551,0,6.634751
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.119339,29.57163,15.56335,0.710606,0.710606,0,0,0,0.710606,298.2439,0,0,0,2.119339,0.7480063,0.710606,0,0,4.941334,6.178074,1.371333,0,1.371333,10.61323,75.80862,0.128114,0.7816666,1.695472,0,8.297413
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.702644,43.18772,16.58016,0,0,0,0,0,0,0,0.1326434,0,0,3.702644,0,0,0,0,3.570001,7.412273,3.570001,0,3.570001,14.00003,100,0.1279949,0,2.962115,0,11.11492
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.72462,46.35977,19.04718,0.1554372,0.1554372,0,-1,0,0.1554372,2396.222,3.561002,0,0,3.72462,0.1636181,0.1554372,0,0,0,10.62527,0,0,0,14.00003,100,0.1279949,0.1709809,2.979696,0,14.34989
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.384985,46.41112,21.58088,0.9220561,0.9220561,0,-1,0,0.9220561,367.1126,2.414399,0,0,3.384985,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1279949,1.014262,2.707988,0,14.01026
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.107103,38.40394,23.70896,0.8937473,0.8937473,0,-1,0,0.8937473,235.7605,1.166317,0,0,2.107103,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1279949,0.9831221,1.685683,0,12.73238
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.231946,33.9938,25.63146,0,0,0,-1,0,0,0,1.231946,0,0,1.231946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279949,0,0.9855567,0,11.85722
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.158884,42.98095,27.48728,1.549944,1.549944,0,-1,0,1.549944,139.2879,0.5273643,0,0,2.158884,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1279949,1.704938,1.727108,0,12.78416
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.905756,50.50413,28.61522,0.1472002,0.1472002,0,-1,0,0.1472002,1974.016,2.750808,0,0,2.905756,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1279949,0.1619202,2.324605,0,13.53103
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.599521,48.37757,29.06529,1.116525,1.116525,0,-1,0,1.116525,232.8224,1.424231,0,0,2.599521,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1279949,1.228178,2.079617,0,13.2248
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.351506,38.98008,29.52091,2.097121,2.097121,0,-1,0,2.097121,64.44579,0,0,0,1.351506,2.207496,2.097121,0,0,0,10.62527,0,0.8559898,-0.8559898,13.09774,93.55507,0.1279949,2.306834,1.081205,0,11.97678
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3499907,31.28015,28.94305,0,0,0,-1,0,0,0,0,0,0,0.3499907,0,0,0,0,0.9510998,9.769284,0.3499907,0,0.3499907,13.42977,95.9267,0.1279833,0,0.2799925,0,10.11928
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3409952,29.47315,27.22058,0,0,0,-1,0,0,0,0,0,0,0.3409952,0,0,0,0,0.6011091,10.08428,0.3409952,0,0.3409952,13.75326,98.23739,0.1279719,0,0.2727961,0,10.42527
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05996633,25.95276,25.56479,3.771658,3.33,0,-1,0,3.33,1.800791,0,0.4416577,0.8188235,0.05996633,3.505263,3.33,0,0,0.260114,10.39117,0,3.445297,-3.445297,10.1216,72.297,0.1279719,4.148824,0.04797306,0,10.45114
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.01031447,24.36405,24.29794,3.348783,3.33,0,-1,0,3.33,0.3097437,0,0.01878304,0.3536613,0.01031447,3.505263,3.33,0,0,4.088222,6.945875,0,3.494949,-3.494949,6.437601,45.98277,0.1279719,3.683661,0.008251572,0,6.956189
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,23.08109,23.08109,3.817836,3.27838,0,-1,0,3.27838,0,0,0.5394559,0.9212394,0,3.450926,3.27838,0,0,7.971498,3.450926,0,3.450926,-3.450926,2.800006,20,0.1279719,4.199619,0,0,3.450926
