Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,21.83092,21.83092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279719,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,20.75298,20.75298,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279719,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,19.92509,19.92509,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279719,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,19.08052,19.08052,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279719,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,18.37486,18.37486,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279719,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04376049,18.00631,17.73588,0.2765486,0.04157247,0,-1,0,0.04157247,105.2632,0,0.2349761,0.295889,0.04376049,0.04376049,0.04157247,0,0,11.80586,0,0,0,0,2.800006,20,0.1279719,0.3042035,0.03500839,0,0.04376049
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09704076,17.69553,17.0969,0.3994071,0.09218872,0,-1,0,0.09218872,105.2632,0,0.3072184,0.4209101,0.09704076,0.09704076,0.09218872,0,0,11.80586,0,0,0,0,2.800006,20,0.1279719,0.4393479,0.07763261,0,0.09704076
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1497717,17.45839,16.53571,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,48.5686,0,0,0,0.1497717,0,0,3.505263,3.33,11.80586,0,3.479772,0,3.479772,6.101207,43.57996,0.1280583,0.3392086,0.1198174,5,0.1497717
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.118744,23.1566,16.03564,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,272.1192,4.440892E-16,0,0,1.118744,0,0,3.505263,3.33,8.326089,3.131794,4.448744,0,4.448744,10.32166,73.72597,0.1281204,0.4522349,0.894995,5,4.250538
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.380155,31.40207,15.49667,0.714291,0.714291,2.29028,0,0.7902464,0.714291,333.2193,0,0,0,2.380155,0,0,1.575989,1.497189,3.877345,7.135664,3.877345,0,3.877345,14.00003,100,0.1280734,0.7857202,1.904124,5,9.51582
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.557511,41.85243,16.50237,0.8706539,0.8706539,0,0,0,0.8706539,408.6022,2.641033,0,0,3.557511,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1280734,0.9577192,2.846009,0,14.18279
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.608291,45.20625,18.94161,0.09354576,0.09354576,0,-1,0,0.09354576,3857.247,3.509822,0,0,3.608291,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1280734,0.1029003,2.886633,0,14.23357
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.747113,49.5144,21.46975,0.8684096,0.8684096,0,-1,0,0.8684096,431.4915,2.832998,0,0,3.747113,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1280734,0.9552506,2.997691,0,14.37239
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.839416,52.97948,23.58117,2.8614,2.8614,0,-1,0,2.8614,134.1796,0.8274162,0,0,3.839416,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1280734,3.14754,3.071533,0,14.46469
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.725604,54.29898,25.52033,0.3942242,0.3942242,0,-1,0,0.3942242,945.047,3.310631,0,0,3.725604,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1280734,0.4336466,2.980483,0,14.35088
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.28106,62.3005,27.37616,1.797102,1.797102,0,-1,0,1.797102,238.2202,2.389374,0,0,4.28106,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1280734,1.976812,3.424848,0,14.90633
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.912449,50.45269,28.52077,1.922717,1.922717,0,-1,0,1.922717,151.4757,0.8885363,0,0,2.912449,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1280734,2.114989,2.329959,0,13.53772
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.227661,45.20215,28.9875,2.957414,2.957414,0,-1,0,2.957414,75.32462,0,0,0,2.227661,3.113067,2.957414,0,0,0,10.62527,0,0.8854067,-0.8854067,13.06673,93.33358,0.1280734,3.253155,1.782129,0,12.85293
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.35942,38.97399,29.45979,0,0,0,-1,0,0,0,0.3756348,0,0,1.35942,0,0,0,0,0.9837853,9.739867,0.9837853,0,0.9837853,14.00003,100,0.1280407,0,1.087536,0,11.09929
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3456135,31.1829,28.87637,0,0,0,-1,0,0,0,0.3456135,0,0,0.3456135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280407,0,0.2764908,0,10.97089
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1059981,27.85297,27.15946,0.2918092,0.2918092,0,-1,0,0.2918092,36.32444,0,5.551115E-17,0,0.1059981,0.3071676,0.2918092,0,0,0,10.62527,0,0.2011695,-0.2011695,13.78798,98.48535,0.1280407,0.3209901,0.08479845,0,10.73127
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.06011165,25.89244,25.50367,1.65769,1.65769,0,-1,0,1.65769,3.626229,0,0,0,0.06011165,1.744937,1.65769,0,0,0.2235217,10.4241,0,1.684825,-1.684825,12.01201,85.79993,0.1280407,1.823459,0.04808932,0,10.48422
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.009279243,24.31295,24.25348,1.295068,1.295068,0,-1,0,1.295068,0.7165061,0,0,0,0.009279243,1.36323,1.295068,0,0,2.09555,8.739279,0,1.35395,-1.35395,10.58483,75.60574,0.1280407,1.424575,0.007423394,0,8.748558
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,23.01997,23.01997,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.599939,7.385329,0,0.1314432,-0.1314432,10.44627,74.61608,0.1280407,0.1373581,0,0,7.385329
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,21.76979,21.76979,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.745987,7.253886,0,0.414073,-0.414073,10.0098,71.49844,0.1280407,0.4327062,0,0,7.253886
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,20.69186,20.69186,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.206069,6.839813,0,0.1066251,-0.1066251,9.897408,70.69563,0.1280407,0.1114233,0,0,6.839813
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,19.86397,19.86397,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.324541,6.733188,0,0.4011775,-0.4011775,9.47453,67.67508,0.1280407,0.4192305,0,0,6.733188
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,19.03607,19.03607,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.770294,6.33201,0,0.6463777,-0.6463777,8.793188,62.80836,0.1280407,0.6754647,0,0,6.33201
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,18.33041,18.33041,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.488491,5.685632,0,0.507899,-0.507899,8.257815,58.98428,0.1280407,0.5307544,0,0,5.685632
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.0590546,18.05648,17.69143,0.2281632,0.2281632,0,-1,0,0.2281632,25.88261,0,2.775558E-17,0,0.0590546,0.2401718,0.2281632,0,0,6.052823,5.177733,0,0.1811172,-0.1811172,8.066901,57.62061,0.1280407,0.2509795,0.04724368,0,5.236788
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09548737,17.63574,17.04689,0.4173507,0.4173507,0,-1,0,0.4173507,22.87941,0,0,0,0.09548737,0.4393165,0.4173507,0,0,6.254065,4.996616,0,0.3438292,-0.3438292,7.704473,55.03185,0.1280407,0.4590858,0.07638989,0,5.092103
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1574102,17.45542,16.4857,0.2368139,0.2368139,0,0,0,0.2368139,66.47,0,2.775558E-17,0,0.1574102,0.2492778,0.2368139,0,0,6.636097,4.652787,0,0.09186757,-0.09186757,7.607637,54.34015,0.1280407,0.2604953,0.1259281,0,4.810197
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.204036,23.66667,15.98007,0.3117148,0.3117148,0,0,0,0.3117148,386.2621,0,0,0,1.204036,0.3281208,0.3117148,0,0,6.738172,4.560919,0.8759152,0,0.8759152,8.438602,60.27561,0.1280116,0.3428863,0.9632288,0,5.764956
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.427299,31.68958,15.44111,1.573351,1.573351,0,0,0,1.573351,154.2757,0,0,0,2.427299,1.656159,1.573351,0,0,5.862257,5.349243,0.7711394,0,0.7711394,9.17017,65.50108,0.127986,1.730686,1.941839,0,7.776542
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.898075,36.40488,16.44125,1.585386,1.585386,0,0,0,1.585386,182.7993,0,0,0,2.898075,1.668828,1.585386,0,0,5.091117,6.043268,1.229247,0,1.229247,10.33634,73.83083,0.1279452,1.743925,2.31846,0,8.941343
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.440315,43.67364,18.87494,1.156654,1.156654,0,-1,0,1.156654,297.4369,0,0,0,3.440315,1.21753,1.156654,0,0,3.861871,7.14959,2.222785,0,2.222785,12.44505,88.89307,0.1278716,1.272319,2.752252,0,10.58991
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.748183,49.40859,21.37529,0.927426,0.927426,0,-1,0,0.927426,404.149,1.132859,0,0,3.748183,0.9762379,0.927426,0,0,1.639086,9.150097,1.639086,0,1.639086,14.00003,100,0.1278173,1.020169,2.998546,0,12.89828
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.744132,62.14753,23.48671,0.09003348,0.09003348,0,-1,0,0.09003348,5269.297,4.649359,0,0,4.744132,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1278173,0.09903683,3.795305,0,15.36941
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.729946,54.22355,25.42588,1.810598,1.810598,0,-1,0,1.810598,206.0063,1.824054,0,0,3.729946,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1278173,1.991658,2.983957,0,14.35522
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.416687,53.56123,27.29837,2.736781,2.736781,0,-1,0,2.736781,124.8433,0.5358649,0,0,3.416687,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1278173,3.010459,2.73335,0,14.04196
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.918901,50.41858,28.44298,1.795278,1.795278,0,-1,0,1.795278,162.5877,1.029135,0,0,2.918901,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1278173,1.974806,2.335121,0,13.54418
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.235063,45.17546,28.90971,2.285882,2.285882,0,-1,0,2.285882,97.77682,0,0,0,2.235063,2.406191,2.285882,0,0,0,10.62527,0,0.1711287,-0.1711287,13.81964,98.71153,0.1278173,2.51447,1.78805,0,12.86034
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.367435,38.95092,29.382,0,0,0,-1,0,0,0,1.177292,0,0,1.367435,0,0,0,0,0.190143,10.45415,0.190143,0,0.190143,14.00003,100,0.127811,0,1.093948,0,11.82158
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3537784,31.17617,28.81525,0.520125,0.520125,0,-1,0,0.520125,68.01797,0,1.110223E-16,0,0.3537784,0.5475,0.520125,0,0,0,10.62527,0,0.1937215,-0.1937215,13.79583,98.54143,0.127811,0.5721374,0.2830227,0,10.97905
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3914342,29.70433,27.11501,0.2903833,0.2903833,0,-1,0,0.2903833,134.7992,0,0,0,0.3914342,0.3056666,0.2903833,0,0,0.2152462,10.43155,0.08576761,0,0.08576761,13.87719,99.12261,0.1278082,0.3194216,0.3131474,0,10.82299
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.07111358,25.93036,25.47033,1.966212,1.966212,0,-1,0,1.966212,3.616781,0,0,0,0.07111358,2.069697,1.966212,0,0,0.1294785,10.50874,0,1.998583,-1.998583,11.7705,84.07484,0.1278082,2.162833,0.05689086,0,10.57986
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01051369,24.28751,24.22015,1.534659,1.534659,0,-1,0,1.534659,0.6850833,0,2.220446E-16,0,0.01051369,1.615431,1.534659,0,0,2.350127,8.51016,0,1.604917,-1.604917,10.07877,71.99107,0.1278082,1.688125,0.008410955,0,8.520674
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,22.98664,22.98664,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.133368,6.905243,0,0.6524541,-0.6524541,9.391024,67.07861,0.1278082,0.6818146,0,0,6.905243
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,21.73646,21.73646,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.858317,6.252789,0,0.2021889,-0.2021889,9.177898,65.55628,0.1278082,0.2112874,0,0,6.252789
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,20.65852,20.65852,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.082971,6.0506,0,0.2437683,-0.2437683,8.920943,63.7209,0.1278082,0.2547379,0,0,6.0506
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,19.83063,19.83063,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.353825,5.806832,0,0.4860747,-0.4860747,8.408576,60.06113,0.1278082,0.5079481,0,0,5.806832
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,18.98606,18.98606,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.893908,5.320757,0,0.5475806,-0.5475806,7.831375,55.93828,0.1278082,0.5722217,0,0,5.320757
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,18.28596,18.28596,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.502331,4.773176,0,0.8853572,-0.8853572,6.898127,49.27224,0.1278082,0.9251983,0,0,4.773176
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.08229539,18.16712,17.65809,0.7844267,0.7844267,0,-1,0,0.7844267,10.49115,0,0,0,0.08229539,0.8257124,0.7844267,0,0,7.486061,3.887819,0,0.743417,-0.743417,6.114496,43.67489,0.1278082,0.8628694,0.06583631,0,3.970114
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2307161,18.43166,17.00244,0.656935,0.656935,0,-1,0,0.656935,35.12007,0,0,0,0.2307161,0.6915106,0.656935,0,0,8.31208,3.144402,0,0.4607945,-0.4607945,5.628777,40.20546,0.1278082,0.7226285,0.1845728,0,3.375118
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4571917,19.30421,16.45792,0.3995398,0.3995398,0,0,0,0.3995398,114.4296,0,0,0,0.4571917,0.4205682,0.3995398,0,0,8.824074,2.683608,0.03662352,0,0.03662352,5.66352,40.45364,0.127807,0.4394937,0.3657534,0,3.140799
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,1.01961,22.39134,15.93007,0.3701914,0.3701914,0,0,0,0.3701914,275.4278,0,0,0,1.01961,0.3896752,0.3701914,0,0,8.787451,2.716569,0.6299348,0,0.6299348,6.261129,44.72226,0.1277861,0.4072106,0.815688,0,3.736179
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.466884,31.92212,15.38554,1.466287,1.466287,0,0,0,1.466287,168.2402,0,0,0,2.466884,1.54346,1.466287,0,0,8.157516,3.28351,0.9234242,0,0.9234242,7.137166,50.97966,0.1277556,1.612915,1.973507,0,5.750394
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.915059,36.46228,16.37458,2.677362,2.677362,0,0,0,2.677362,108.8781,0,0,0,2.915059,2.818275,2.677362,0,0,7.234091,4.114592,0.09678385,0,0.09678385,7.228983,51.63549,0.1277524,2.945098,2.332047,0,7.029651
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.691698,30.00796,18.79715,2.514796,2.514796,0,-1,0,2.514796,67.26981,0,0,0,1.691698,2.647153,2.514796,0,0,7.137308,4.201697,0,0.9554552,-0.9554552,6.221845,44.44166,0.1277524,2.766275,1.353359,0,5.893395
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.772058,33.27368,21.29751,2.11182,2.11182,0,-1,0,2.11182,83.91143,0,4.440892E-16,0,1.772058,2.222968,2.11182,0,0,8.198925,3.246242,0,0.45091,-0.45091,5.746544,41.04666,0.1277524,2.323001,1.417646,0,5.0183
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.246738,31.75809,23.40892,2.725944,2.725944,0,-1,0,2.725944,45.736,0,0,0.1060923,1.246738,2.869414,2.725944,0,0,8.699936,2.795332,0,1.622677,-1.622677,4.036093,28.82918,0.1277524,2.998538,0.99739,0,4.042069
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.842057,38.17655,25.34809,0.7692203,0.7692203,0,-1,0,0.7692203,239.4706,0,0,0,1.842057,0.8097056,0.7692203,0,0,10.50291,1.172655,1.032351,0,1.032351,5.015467,35.82469,0.1277183,0.8461423,1.473645,0,3.014712
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.213943,35.53867,27.22058,1.396173,1.396173,0,-1,0,1.396173,86.94794,0,0,0,1.213943,1.469656,1.396173,0,0,9.470559,2.101771,0,0.2557122,-0.2557122,4.745923,33.89938,0.1277183,1.53579,0.9711547,0,3.315715
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.706207,40.42609,28.3763,1.673569,1.673569,0,-1,0,1.673569,101.9503,2.220446E-16,0,0,1.706207,1.761651,1.673569,0,0,9.754683,1.846059,0,0.05544371,-0.05544371,4.68748,33.48193,0.1277183,1.840925,1.364966,0,3.552267
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.423911,46.65712,28.84859,1.198325,1.198325,0,-1,0,1.198325,202.2749,0,0,0,2.423911,1.261395,1.198325,0,0,9.816288,1.790615,1.162516,0,1.162516,5.790339,41.35949,0.1276799,1.318157,1.939129,0,4.214526
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.44225,39.4562,29.33199,2.399544,2.399544,0,-1,0,2.399544,60.10515,0,4.440892E-16,0,1.44225,2.525836,2.399544,0,0,8.653771,2.83688,0,1.083586,-1.083586,4.648139,33.20093,0.1276799,2.639498,1.1538,0,4.27913
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.5119097,32.20827,28.7708,1.62774,1.62774,0,-1,0,1.62774,31.4491,0,0,0.02762235,0.5119097,1.713411,1.62774,0,0,9.857757,1.753294,0,1.201501,-1.201501,3.381646,24.15457,0.1276799,1.790514,0.4095277,0,2.265203
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.387216,29.64214,27.08167,1.670885,0.8920582,0,-1,0,0.8920582,43.40703,0,0.7788271,1.2402,0.387216,0.9390086,0.8920582,0,0,11.19276,0.5517926,0,0.5517926,-0.5517926,2.800006,20,0.1276799,1.837974,0.3097728,0,0.9390086
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1310445,26.30882,25.45921,4.453524,0.1244923,0,-1,0,0.1244923,105.2632,0,4.329032,4.873978,0.1310445,0.1310445,0.1244923,0,0,11.80586,0,0,0,0,2.800006,20,0.1276799,4.898877,0.1048356,0,0.1310445
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02492865,24.35215,24.19237,2.476486,0.02368222,0,-1,0,0.02368222,105.2632,0,2.452804,2.719398,0.02492865,0.02492865,0.02368222,0,0,11.80586,0,0,0,0,2.800006,20,0.1276799,2.724135,0.01994292,0,0.02492865
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,22.96997,22.96997,3.229393,0,0,-1,0,0,0,0,3.229393,3.552332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276799,3.552332,0,0,0
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,21.70868,21.70868,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276799,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,20.63074,20.63074,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276799,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,19.78618,19.78618,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276799,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,18.94161,18.94161,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276799,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,18.25262,18.25262,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276799,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.05057741,17.92605,17.61364,0.03377637,0.03377637,0,-1,0,0.03377637,149.742,0,0,0.02754429,0.05057741,0.03555407,0.03377637,0,0,11.80586,0,0.01502334,0,0.01502334,2.814258,20.1018,0.1276794,0.037154,0.04046193,0,0.05057741
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3127554,18.91184,16.96911,0.5474782,0.3099626,0,-1,0,0.3099626,100.901,0,0.2375156,0.5299575,0.3127554,0.3262764,0.3099626,0,0,11.79084,0.01352101,0,0.01352101,-0.01352101,2.800006,20,0.1276794,0.602226,0.2502043,0,0.3262764
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.2043172,17.66812,16.40791,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,69.49174,0,0,0,0.2043172,0,0,3.505263,3.33,11.80586,0,3.534317,0,3.534317,6.152953,43.94958,0.1277626,0.3234182,0.1634538,5,0.2043172
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6933658,20.22503,15.88562,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,656.6367,0,0,0,0.6933658,0,0,3.505263,3.33,8.271543,3.180886,4.023366,0,4.023366,9.969853,71.2131,0.1278148,0.1161529,0.5546926,5,3.874251
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.7172715,19.81401,15.33554,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,77.95443,4.440892E-16,0,0,0.7172715,0,0,3.505263,3.33,4.248177,6.801915,4.047272,0,4.047272,13.80943,98.6386,0.1279297,1.012128,0.5738172,5,7.519186
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.635869,20.29461,16.31346,0.478916,0.478916,0,0,0,0.478916,132.7726,0,0,0,0.635869,0.5041221,0.478916,0,0,0.2009057,10.44446,0.131747,0,0.131747,13.93442,99.53136,0.1279254,0.5268075,0.5086952,0,11.08033
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.340559,27.48793,18.73603,1.256676,1.256676,0,-1,0,1.256676,106.675,0,0,0,1.340559,1.322817,1.256676,0,0,0.06915868,10.56303,0.01774185,0,0.01774185,13.95125,99.65158,0.1279248,1.382344,1.072447,0,11.90359
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.301535,29.85367,21.23639,1.63116,1.63116,0,-1,0,1.63116,79.79199,0,0,0,1.301535,1.717011,1.63116,0,0,0.05141684,10.579,0,0.4154756,-0.4154756,13.5133,96.52338,0.1279248,1.794277,1.041228,0,11.88053
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.447565,33.12196,23.3478,0,0,0,-1,0,0,0,0.9345083,0,0,1.447565,0,0,0,0,0.5130564,10.16352,0.5130564,0,0.5130564,14.00003,100,0.1279079,0,1.158052,0,11.61109
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,2.036466,39.59475,25.28697,0.9307372,0.9307372,0,-1,0,0.9307372,218.8014,1.056743,0,0,2.036466,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1279079,1.023811,1.629173,0,12.66174
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.450424,37.19979,27.15946,1.205793,1.205793,0,-1,0,1.205793,120.2881,0.1811692,0,0,1.450424,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1279079,1.326372,1.16034,0,12.0757
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,1.020297,35.29602,28.31518,0.2682088,0.2682088,0,-1,0,0.2682088,380.4116,0.7379724,0,0,1.020297,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1279079,0.2950297,0.816238,0,11.64557
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.718655,40.97831,28.79858,1.949599,1.949599,0,-1,0,1.949599,88.15424,0,0,0,1.718655,2.05221,1.949599,0,0,0,10.62527,0,0.3335554,-0.3335554,13.64843,97.48859,0.1279079,2.144559,1.374924,0,12.34393
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.8215395,34.89474,29.28754,0.06348471,0.06348471,0,-1,0,0.06348471,1294.074,0.3840964,0,0,0.8215395,0.06682602,0.06348471,0,0,0.3706171,10.29172,0.3706171,0,0.3706171,14.00003,100,0.1278957,0.06983318,0.6572316,0,11.11326
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4478851,31.73648,28.73746,0.2320622,0.2320622,0,-1,0,0.2320622,193.0022,0.2036091,0,0,0.4478851,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1278957,0.2552685,0.3583081,0,11.07316
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3372498,29.27351,27.04833,1.771205,1.771205,0,-1,0,1.771205,19.0407,0,2.220446E-16,0,0.3372498,1.864426,1.771205,0,0,0,10.62527,0,1.527177,-1.527177,12.39024,88.50156,0.1278957,1.948326,0.2697998,0,10.96252
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1995761,26.73975,25.44254,1.795567,1.795567,0,-1,0,1.795567,11.11494,0,2.220446E-16,0,0.1995761,1.890071,1.795567,0,0,1.696863,9.098098,0,1.690494,-1.690494,10.6083,75.77345,0.1278957,1.975124,0.1596609,0,9.297673
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03466797,24.39796,24.1757,2.001344,2.001344,0,-1,0,2.001344,1.732234,0,0,0,0.03466797,2.106678,2.001344,0,0,3.57519,7.407603,0,2.07201,-2.07201,8.424214,60.17284,0.1278957,2.201479,0.02773437,0,7.442271
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,22.94219,22.94219,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.877424,5.335593,0,0.74972,-0.74972,7.63394,54.52803,0.1278957,0.7834574,0,0,5.335593
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,21.67534,21.67534,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.710446,4.585873,0,0.6230787,-0.6230787,6.977158,49.83674,0.1278957,0.6511172,0,0,4.585873
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,20.58074,20.58074,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.402756,3.962794,0,0.1661804,-0.1661804,6.801988,48.58553,0.1278957,0.1736585,0,0,3.962794
