Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,21.42097,21.42097,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.427238,4.84076,0,0.05436314,-0.05436314,7.845311,56.03782,0.1256233,0.05680948,0,0,4.84076
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02095866,20.82226,20.69064,0.351322,0.351322,0,-1,0,0.351322,5.965655,0,5.551115E-17,0,0.02095866,0.3698126,0.351322,0,0,6.487641,4.786397,0,0.3488539,-0.3488539,7.477587,53.41123,0.1256233,0.3864542,0.01676693,0,4.807356
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2222899,21.39624,19.99565,0.4320695,0.4320695,0,0,0,0.4320695,51.44772,0,5.551115E-17,0,0.2222899,0.45481,0.4320695,0,0,6.875257,4.437543,0,0.2325201,-0.2325201,7.232489,51.66053,0.1256233,0.4752764,0.1778319,0,4.659833
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7675534,24.34984,19.43024,0.2357939,0.2357939,0,0,0,0.2357939,325.5188,0,0,0,0.7675534,0.2482041,0.2357939,0,0,7.133613,4.205023,0.5193494,0,0.5193494,7.725187,55.1798,0.1254653,0.2593733,0.6140428,0,4.972577
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.766551,30.58251,18.83537,0,0,0,0,0,0,0,0,0,0,1.766551,0,0,0,0,6.614263,4.672437,1.766551,0,1.766551,9.401085,67.15047,0.124931,0,1.413241,0,6.438989
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,3.146315,42.39181,19.89552,1.257668,1.257668,0,0,0,1.257668,250.1706,0,0,0,3.146315,1.323861,1.257668,0,0,4.847712,6.262334,1.822454,0,1.822454,11.13002,79.49995,0.1243845,1.383435,2.517052,0,9.408648
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.332687,47.13642,22.57536,1.563817,1.563817,0,-1,0,1.563817,213.1124,0,0,0,3.332687,1.646123,1.563817,0,0,3.025258,7.902542,1.686564,0,1.686564,12.73003,90.92861,0.1238831,1.720198,2.666149,0,11.23523
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.684382,53.73155,25.37887,1.348991,1.348991,0,0,0,1.348991,273.1214,0.9256981,0,0,3.684382,1.41999,1.348991,0,0,1.338694,9.420449,1.338694,0,1.338694,14.00003,100,0.1234879,1.48389,2.947506,0,13.10483
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.815737,58.0839,27.84667,0.06615745,0.06615745,0,0,0,0.06615745,5767.66,3.746097,0,0,3.815737,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1234879,0.0727732,3.052589,0,14.44101
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.742038,60.07422,30.01409,0.8537576,0.8537576,0,0,0,0.8537576,438.3022,2.843346,0,0,3.742038,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1234879,0.9391333,2.993631,0,14.36731
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.468488,59.9205,32.08728,0.43751,0.43751,0,0,0,0.43751,792.7792,3.007952,0,0,3.468488,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1234879,0.481261,2.774791,0,14.09376
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,3.011686,57.12275,33.41247,1.573318,1.573318,0,-1,0,1.573318,191.4226,1.355562,0,0,3.011686,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1234879,1.73065,2.409349,0,13.63696
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.36743,51.9998,33.98966,1.720303,1.720303,0,-1,0,1.720303,137.617,0.5565845,0,0,2.36743,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1234879,1.892333,1.893944,0,12.9927
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.529971,45.72901,34.55508,1.30318,1.30318,0,-1,0,1.30318,117.4029,0.1582028,0,0,1.529971,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1234879,1.433497,1.223977,0,12.15524
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.527369,37.75289,34.08979,0.001108662,0.001108662,0,-1,0,0.001108662,47568.07,0.526202,0,0,0.527369,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1234879,0.001219528,0.4218952,0,11.15264
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1494867,33.5113,32.49956,0,0,0,-1,0,0,0,0.1494867,0,0,0.1494867,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1234879,0,0.1195893,0,10.77476
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02416346,31.0528,30.89166,0.1812513,0.1812513,0,-1,0,0.1812513,13.33147,0,5.551115E-17,0,0.02416346,0.1907909,0.1812513,0,0,0,10.62527,0,0.1666274,-0.1666274,13.82439,98.74542,0.1234879,0.1993765,0.01933077,0,10.64944
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,29.41923,29.41923,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1851416,10.45865,0,1.923846,-1.923846,11.79648,84.26037,0.1234879,2.010419,0,0,10.45865
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,27.94679,27.94679,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.322748,8.534801,0,1.245333,-1.245333,10.48378,74.88399,0.1234879,1.301373,0,0,8.534801
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,26.38601,26.38601,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.706451,7.289468,0,0.1474037,-0.1474037,10.3284,73.77415,0.1234879,0.1540368,0,0,7.289468
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,25.16095,25.16095,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.870233,7.142064,0,0.4263408,-0.4263408,9.879,70.56414,0.1234879,0.4455261,0,0,7.142064
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,24.18325,24.18325,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.343945,6.715724,0,0.3107757,-0.3107757,9.551414,68.22424,0.1234879,0.3247606,0,0,6.715724
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,23.19378,23.19378,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.689251,6.404948,0,0.1619305,-0.1619305,9.380724,67.00504,0.1234879,0.1692174,0,0,6.404948
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,22.29854,22.29854,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.869174,6.243017,0,0.4257978,-0.4257978,8.931893,63.79911,0.1234879,0.4449587,0,0,6.243017
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,21.53287,21.53287,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.342283,5.817219,0,0.512147,-0.512147,8.392043,59.94304,0.1234879,0.5351936,0,0,5.817219
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05434915,21.14449,20.80255,0.3266302,0.3266302,0,-1,0,0.3266302,16.63935,0,0,0,0.05434915,0.3438212,0.3266302,0,0,5.911335,5.305072,0,0.2894721,-0.2894721,8.086912,57.76355,0.1234879,0.3592932,0.04347932,0,5.359422
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1985294,21.35816,20.10756,0.5676819,0.5676819,0,0,0,0.5676819,34.97195,0,0,0,0.1985294,0.5975599,0.5676819,0,0,6.232971,5.0156,0,0.3990305,-0.3990305,7.666297,54.75916,0.1234879,0.6244501,0.1588235,0,5.21413
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7364539,24.266,19.54803,0,0,0,0,0,0,0,0,0,0,0.7364539,0,0,0,0,6.676338,4.61657,0.7364539,0,0.7364539,8.364959,59.74959,0.1232716,0,0.5891631,0,5.353024
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.241082,27.03396,18.95317,1.316945,1.316945,0,0,0,1.316945,94.23946,0,0,0,1.241082,1.386258,1.316945,0,0,5.939884,5.279378,0,0.145176,-0.145176,8.21193,58.65652,0.1232716,1.44864,0.9928657,0,6.520461
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.66736,38.65646,20.0251,0,0,0,0,0,0,0,0,0,0,2.66736,0,0,0,0,6.101191,5.134202,2.66736,0,2.66736,10.74241,76.73135,0.1224944,0,2.133888,0,7.801562
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.302838,47.03618,22.71082,0,0,0,-1,0,0,0,0,0,0,3.302838,0,0,0,0,3.433831,7.534826,3.302838,0,3.302838,13.87576,99.11236,0.1215455,0,2.642271,0,10.83766
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.346354,60.53386,25.50844,0.5236737,0.5236737,0,0,0,0.5236737,829.9736,3.664125,0,0,4.346354,0.5512355,0.5236737,0,0,0.1309926,10.50738,0.1309926,0,0.1309926,14.00003,100,0.1215081,0.5760411,3.477083,0,14.85373
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.814274,58.23251,27.97624,0.1789812,0.1789812,0,0,0,0.1789812,2131.104,3.625873,0,0,3.814274,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1215081,0.1968793,3.051419,0,14.43955
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.740159,60.24828,30.16722,1.187763,1.187763,0,0,0,1.187763,314.891,2.489882,0,0,3.740159,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1215081,1.306539,2.992127,0,14.36543
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.467321,60.06918,32.21685,0,0,0,0,0,0,0,3.467321,0,0,3.467321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1215081,0,2.773857,0,14.0926
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,3.010686,57.26778,33.54204,2.441715,2.441715,0,-1,0,2.441715,123.3021,0.4404598,0,0,3.010686,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1215081,2.685887,2.408549,0,13.63596
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.449948,52.8708,34.12513,0.6020172,0.6020172,0,-1,0,0.6020172,406.9565,1.816246,0,0,2.449948,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1215081,0.662219,1.959959,0,13.07522
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.577439,46.24334,34.68465,1.223776,1.223776,0,-1,0,1.223776,128.8993,0.2892531,0,0,1.577439,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1215081,1.346154,1.261951,0,12.20271
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.5201859,37.84041,34.22525,2.530612,2.530612,0,-1,0,2.530612,20.55574,0,4.440892E-16,0,0.5201859,2.663802,2.530612,0,0,0,10.62527,0,2.143616,-2.143616,11.74046,83.86024,0.1215081,2.783673,0.4161488,0,11.14546
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.06168303,33.05134,32.63502,0,0,0,-1,0,0,0,0,0,0,0.06168303,0,0,0,0,2.381796,8.481658,0.06168303,0,0.06168303,11.79898,84.27823,0.1214906,0,0.04934642,0,8.543341
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.00995566,31.09353,31.02712,0,0,0,-1,0,0,0,0,0,0,0.00995566,0,0,0,0,2.320113,8.537173,0.00995566,0,0.00995566,11.80842,84.3457,0.1214877,0,0.007964527,0,8.547129
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,29.55469,29.55469,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.310157,8.546133,0,1.635917,-1.635917,10.08401,72.02852,0.1214877,1.709533,0,0,8.546133
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,28.07637,28.07637,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.127842,6.910216,0,3.123268,-3.123268,6.7918,48.51276,0.1214877,3.263815,0,0,6.910216
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,26.53915,26.53915,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.59814,3.786948,0,0.6788467,-0.6788467,6.076232,43.40157,0.1214877,0.7093948,0,0,3.786948
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,25.29641,25.29641,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.352414,3.108102,0,0.3593698,-0.3593698,5.697423,40.6958,0.1214877,0.3755414,0,0,3.108102
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,24.31872,24.31872,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.751714,2.748732,0,0.1931926,-0.1931926,5.493781,39.24121,0.1214877,0.2018863,0,0,2.748732
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,23.32335,23.32335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.966372,2.555539,0,0,0,5.493781,39.24121,0.1214877,0,0,0,2.555539
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,22.41044,22.41044,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,8.966372,2.555539,0,0.1643244,-0.1643244,5.320568,38.00398,0.1214877,0.171719,0,0,2.555539
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,21.65067,21.65067,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.148954,2.391215,0,0.1354085,-0.1354085,5.177835,36.98446,0.1214877,0.1415019,0,0,2.391215
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.05184717,21.24673,20.92034,0.3053352,0.3053352,0,-1,0,0.3053352,16.98041,0,5.551115E-17,0,0.05184717,0.3214055,0.3053352,0,0,9.299409,2.255806,0,0.2695583,-0.2695583,4.893695,34.9549,0.1214877,0.3358687,0.04147774,0,2.307653
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2698856,21.93108,20.22535,0.1534313,0.1534313,0,0,0,0.1534313,175.9,0,0,0,0.2698856,0.1615066,0.1534313,0,0,9.598918,1.986248,0.108379,0,0.108379,4.996512,35.6893,0.1214569,0.1687744,0.2159085,0,2.256134
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.711677,24.20579,19.64816,0.00758851,0.00758851,0,0,0,0.00758851,9378.35,0,0,0,0.711677,0.007987905,0.00758851,0,0,9.490539,2.083789,0.703689,0,0.703689,5.66409,40.45771,0.1212569,0.00834736,0.5693416,0,2.795466
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.140687,33.53809,19.04741,2.090182,2.090182,0,0,0,2.090182,102.4163,4.440892E-16,0,0,2.140687,2.200192,2.090182,0,0,8.78685,2.717109,0,0.05950448,-0.05950448,5.601367,40.00969,0.1212569,2.299201,1.71255,0,4.857797
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.600508,30.78086,20.12523,0.446216,0.446216,0,0,0,0.446216,358.6846,0,0,0,1.600508,0.469701,0.446216,0,0,8.852966,2.657605,1.130807,0,1.130807,6.674145,47.67237,0.1209369,0.4908375,1.280406,0,4.258113
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.428178,48.29533,22.84039,0.6842111,0.6842111,0,-1,0,0.6842111,501.041,0,0,0,3.428178,0.7202222,0.6842111,0,0,7.722159,3.675331,2.707956,0,2.707956,9.243137,66.02228,0.1201775,0.7526322,2.742542,0,7.103509
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.652376,53.77634,25.66158,1.184224,1.184224,0,0,0,1.184224,308.4193,0,0,0,3.652376,1.246552,1.184224,0,0,5.014203,6.112491,2.405824,0,2.405824,11.5255,82.32485,0.1195107,1.302647,2.921901,0,9.764867
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,4.15528,61.95892,28.14116,0,0,0,0,0,0,0,1.546901,0,0,4.15528,0,0,0,0,2.608379,8.277733,2.608379,0,2.608379,14.00003,100,0.1187961,0,3.324224,0,12.43301
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,4.238751,65.73985,30.31447,1.120285,1.120285,0,0,0,1.120285,378.3636,3.059504,0,0,4.238751,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1187961,1.232314,3.391001,0,14.86403
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,4.038345,66.24081,32.36998,0.5668396,0.5668396,0,0,0,0.5668396,712.4316,3.441672,0,0,4.038345,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1187961,0.6235236,3.230676,0,14.66362
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.470912,61.93937,33.69518,0,0,0,-1,0,0,0,3.470912,0,0,3.470912,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187961,0,2.77673,0,14.09619
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.854882,56.66022,34.2547,0.253033,0.253033,0,-1,0,0.253033,1128.265,2.588531,0,0,2.854882,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1187961,0.2783363,2.283905,0,13.48016
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.172181,43.24667,34.82011,1.32578,1.32578,0,-1,0,1.32578,88.41446,0,0,0,1.172181,1.395558,1.32578,0,0,0,10.62527,0,0.2233767,-0.2233767,13.76457,98.31815,0.1187961,1.458358,0.9377449,0,11.79746
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4665196,37.62811,34.39016,0,0,0,-1,0,0,0,0.2183233,0,0,0.4665196,0,0,0,0,0.2481963,10.4019,0.2481963,0,0.2481963,14.00003,100,0.1187286,0,0.3732157,0,10.86842
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.2079992,34.19588,32.78226,4.109797,3.33,0,-1,0,3.33,6.246222,0,0.7797976,1.190777,0.2079992,3.505263,3.33,0,0,0,10.62527,0,3.297264,-3.297264,10.52441,75.17418,0.1187286,4.520777,0.1663993,0,10.83327
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02858951,31.36538,31.17437,2.583734,2.583734,0,-1,0,2.583734,1.106519,0,0,0,0.02858951,2.71972,2.583734,0,0,3.663627,7.32801,0,2.69113,-2.69113,7.687706,54.91208,0.1187286,2.842107,0.02287161,0,7.3566
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,29.7196,29.7196,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.653771,4.63688,0,0.7031211,-0.7031211,6.946552,49.61813,0.1187286,0.7347615,0,0,4.63688
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,28.2295,28.2295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.435017,3.933759,0,0,0,6.946552,49.61813,0.1187286,0,0,0,3.933759
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,26.68639,26.68639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.435017,3.933759,0,0,0,6.946552,49.61813,0.1187286,0,0,0,3.933759
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,25.44366,25.44366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.435017,3.933759,0,0,0,6.946552,49.61813,0.1187286,0,0,0,3.933759
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,24.46596,24.46596,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,7.435017,3.933759,0,0.3054282,-0.3054282,6.624602,47.31849,0.1187286,0.3191725,0,0,3.933759
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,23.45293,23.45293,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.774382,3.628331,0,0.2250264,-0.2250264,6.387403,45.62422,0.1187286,0.2351525,0,0,3.628331
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,22.54591,22.54591,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,8.024411,3.403304,0,0.4466587,-0.4466587,5.916584,42.26123,0.1187286,0.4667583,0,0,3.403304
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,21.79791,21.79791,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.520699,2.956646,0,0.3792881,-0.3792881,5.516779,39.40549,0.1187286,0.396356,0,0,2.956646
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.03109256,21.25154,21.0558,0.6439528,0.6439528,0,-1,0,0.6439528,4.828392,0,1.110223E-16,0,0.03109256,0.6778451,0.6439528,0,0,8.942129,2.577358,0,0.6467525,-0.6467525,4.835042,34.53595,0.1187286,0.7083481,0.02487405,0,2.60845
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07394458,20.82519,20.36082,0.2842583,0.2842583,0,0,0,0.2842583,26.01317,0,0,0,0.07394458,0.2992192,0.2842583,0,0,9.660744,1.930605,0,0.2252747,-0.2252747,4.597582,32.83981,0.1187286,0.3126841,0.05915566,0,2.00455
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.9109941,25.66165,19.77773,0.3311054,0.3311054,0,0,0,0.3311054,275.1372,0,0,0,0.9109941,0.3485319,0.3311054,0,0,9.911049,1.70533,0.5624622,0,0.5624622,5.13118,36.65121,0.1185758,0.3642159,0.7287952,0,2.616325
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.250207,34.48511,19.1652,1.377526,1.377526,0,0,0,1.377526,163.3513,0,0,0,2.250207,1.450028,1.377526,0,0,9.348586,2.211546,0.800179,0,0.800179,5.890296,42.07346,0.1183591,1.515279,1.800165,0,4.461753
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.173861,43.06888,20.27836,1.486571,1.486571,0,0,0,1.486571,213.5022,0,0,0,3.173861,1.564812,1.486571,0,0,8.548408,2.931708,1.60905,0,1.60905,7.416775,52.97686,0.1179257,1.635228,2.539089,0,6.105568
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.327094,47.58442,22.99353,1.300471,1.300471,0,-1,0,1.300471,255.8377,0,0,0,3.327094,1.368916,1.300471,0,0,6.939358,4.379852,1.958178,0,1.958178,9.274466,66.24605,0.1174026,1.430518,2.661675,0,7.706946
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.678307,54.22592,25.82649,1.76317,1.76317,0,0,0,1.76317,208.619,0,0,0,3.678307,1.855968,1.76317,0,0,4.98118,6.142212,1.822339,0,1.822339,11.00329,78.59476,0.1169199,1.939487,2.942645,0,9.820518
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.809343,58.60628,28.31196,0.6828437,0.6828437,0,0,0,0.6828437,557.8645,0,0,0,3.809343,0.7187828,0.6828437,0,0,3.158842,7.782317,3.09056,0,3.09056,13.93525,99.5373,0.1161103,0.7511281,3.047474,0,11.59166
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.735512,60.61729,30.49705,1.691471,1.691471,0,0,0,1.691471,220.8439,1.886734,0,0,3.735512,1.780496,1.691471,0,0,0.06828167,10.56382,0.06828167,0,0.06828167,14.00003,100,0.1160925,1.860619,2.98841,0,14.29933
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.462881,60.44048,32.55257,1.882754,1.882754,0,0,0,1.882754,183.9263,1.481034,0,0,3.462881,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1160925,2.07103,2.770304,0,14.08815
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,3.006713,57.63063,33.87776,0.907548,0.907548,0,-1,0,0.907548,331.3007,2.051399,0,0,3.006713,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1160925,0.9983028,2.40537,0,13.63199
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.362976,52.48952,34.45495,0,0,0,-1,0,0,0,2.362976,0,0,2.362976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1160925,0,1.890381,0,12.98825
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.525636,46.19608,35.02037,0,0,0,-1,0,0,0,1.525636,0,0,1.525636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1160925,0,1.220509,0,12.15091
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.5215587,38.18757,34.55508,0,0,0,-1,0,0,0,0.5215587,0,0,0.5215587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1160925,0,0.4172469,0,11.14683
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1628922,34.05328,32.94718,1.870142,1.870142,0,-1,0,1.870142,8.710153,0,2.220446E-16,0,0.1628922,1.968571,1.870142,0,0,0,10.62527,0,1.805678,-1.805678,12.09668,86.40466,0.1160925,2.057156,0.1303138,0,10.78817
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,31.35695,31.35695,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.006309,8.819596,0,1.620067,-1.620067,10.38898,74.20682,0.1160925,1.69297,0,0,8.819596
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,29.88452,29.88452,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.806384,7.199529,0,1.816486,-1.816486,8.474232,60.5301,0.1160925,1.898228,0,0,7.199529
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,28.39441,28.39441,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.824701,5.383043,0,1.444988,-1.444988,6.95108,49.65047,0.1160925,1.510013,0,0,5.383043
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,26.83363,26.83363,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.430243,3.938055,0,0.2946837,-0.2946837,6.640456,47.43174,0.1160925,0.3079445,0,0,3.938055
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,25.5909,25.5909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.75767,3.643371,0,0,0,6.640456,47.43174,0.1160925,0,0,0,3.643371
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,24.6132,24.6132,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.75767,3.643371,0,0.4361157,-0.4361157,6.18075,44.14812,0.1160925,0.4557408,0,0,3.643371
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,23.62373,23.62373,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.242243,3.207256,0,0.3678966,-0.3678966,5.792953,41.37815,0.1160925,0.3844519,0,0,3.207256
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,22.71082,22.71082,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.651017,2.839359,0,0.1957897,-0.1957897,5.586573,39.90401,0.1160925,0.2046003,0,0,2.839359
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,21.95104,21.95104,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.868561,2.643569,0,0.1389138,-0.1389138,5.440145,38.8581,0.1160925,0.1451649,0,0,2.643569
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01451871,21.31215,21.22072,0.2954662,0.2954662,0,-1,0,0.2954662,4.913832,0,5.551115E-17,0,0.01451871,0.311017,0.2954662,0,0,9.022909,2.504656,0,0.2964983,-0.2964983,5.127608,36.6257,0.1160925,0.3250128,0.01161497,0,2.519174
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07787023,21.03301,20.5434,0.8961247,0.8961247,0,0,0,0.8961247,8.689665,0,1.110223E-16,0,0.07787023,0.9432891,0.8961247,0,0,9.352352,2.208157,0,0.8654189,-0.8654189,4.215376,30.10977,0.1160925,0.9857371,0.06229619,0,2.286028
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.8182197,25.2135,19.94264,0.3094262,0.3094262,0,0,0,0.3094262,264.4312,0,0,0,0.8182197,0.3257118,0.3094262,0,0,10.31393,1.342739,0.4925078,0,0.4925078,4.68261,33.44715,0.1159646,0.3403689,0.6545758,0,2.160958
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.877929,31.91839,19.33011,0.0941382,0.0941382,0,0,0,0.0941382,1994.864,0,0,0,1.877929,0.09909284,0.0941382,0,0,9.821421,1.785995,1.778836,0,1.778836,6.370162,45.50107,0.1155048,0.103552,1.502343,0,3.663925
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.730222,39.6093,20.4256,0.1473635,0.1473635,0,0,0,0.1473635,1852.713,0,0,0,2.730222,0.1551194,0.1473635,0,0,8.042584,3.386948,2.575102,0,2.575102,8.813119,62.95073,0.1148457,0.1620998,2.184177,0,6.11717
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.32513,47.74224,23.14077,0,0,0,-1,0,0,0,0,0,0,3.32513,0,0,0,0,5.467482,5.70454,3.32513,0,3.32513,11.96761,85.48279,0.1140056,0,2.660104,0,9.02967
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.67588,54.40634,25.9914,0,0,0,0,0,0,0,1.533528,0,0,3.67588,0,0,0,0,2.142352,8.697157,2.142352,0,2.142352,14.00003,100,0.1134708,0,2.940704,0,12.37304
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.806833,58.78907,28.47687,1.303264,1.303264,0,0,0,1.303264,292.0998,2.434975,0,0,3.806833,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1134708,1.433591,3.045466,0,14.43211
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.733423,60.78194,30.64429,2.114589,2.114589,0,0,0,2.114589,176.5555,1.50754,0,0,3.733423,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1134708,2.326048,2.986739,0,14.3587
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.460488,60.62082,32.71748,1.706873,1.706873,0,0,0,1.706873,202.7384,1.663779,0,0,3.460488,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1134708,1.877561,2.76839,0,14.08576
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,3.004812,57.78832,34.025,4.136879,3.33,0,-1,0,3.33,90.2346,0,0.8068795,1.220567,3.004812,3.505263,3.33,0,0,0,10.62527,0,0.5004509,-0.5004509,13.47251,96.23199,0.1134708,4.550568,2.40385,0,13.63009
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.361391,52.62293,34.58453,0,0,0,-1,0,0,0,1.805334,0,0,2.361391,0,0,0,0,0.5560566,10.12482,0.5560566,0,0.5560566,14.00003,100,0.1133328,0,1.889113,0,12.48621
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.523905,46.322,35.14994,0.6808357,0.6808357,0,-1,0,0.6808357,223.8286,0.807236,0,0,1.523905,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1133328,0.7489192,1.219124,0,12.14918
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.5244248,38.34056,34.68465,0,0,0,-1,0,0,0,0.5244248,0,0,0.5244248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1133328,0,0.4195398,0,11.1497
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.05356,33.47451,33.11209,0.5391583,0.5391583,0,-1,0,0.5391583,9.934002,0,0,0,0.05356,0.5675351,0.5391583,0,0,0,10.62527,0,0.5139751,-0.5139751,13.45825,96.13017,0.1133328,0.5930741,0.042848,0,10.67883
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,31.50419,31.50419,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5710834,10.1113,0,2.274851,-2.274851,11.06035,79.00232,0.1133328,2.37722,0,0,10.1113
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,30.04943,30.04943,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.098696,7.836448,0,0.8501382,-0.8501382,10.16422,72.60144,0.1133328,0.8883945,0,0,7.836448
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,28.55933,28.55933,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.043294,6.98631,0,1.292825,-1.292825,8.801465,62.86749,0.1133328,1.351002,0,0,6.98631
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,26.99855,26.99855,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.479766,5.693485,0,0.4996513,-0.4996513,8.274787,59.1055,0.1133328,0.5221356,0,0,5.693485
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,25.75581,25.75581,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.034934,5.193833,0,0.1619439,-0.1619439,8.104083,57.88619,0.1133328,0.1692314,0,0,5.193833
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,24.77812,24.77812,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.214872,5.031889,0,0.3554563,-0.3554563,7.729399,55.20988,0.1133328,0.3714518,0,0,5.031889
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,23.78864,23.78864,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.609823,4.676433,0,0.03667432,-0.03667432,7.690741,54.93375,0.1133328,0.03832467,0,0,4.676433
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,22.85806,22.85806,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.650572,4.639759,0,0.4015162,-0.4015162,7.267506,51.91065,0.1133328,0.4195844,0,0,4.639759
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,22.09829,22.09829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.096702,4.238243,0,0,0,7.267506,51.91065,0.1133328,0,0,0,4.238243
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02391928,21.51877,21.36796,0.4331598,0.4331598,0,-1,0,0.4331598,5.522044,0,0,0,0.02391928,0.4559577,0.4331598,0,0,7.096702,4.238243,0,0.4320384,-0.4320384,6.812097,48.65774,0.1133328,0.4764758,0.01913542,0,4.262162
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07526864,21.16425,20.69064,0.3909985,0.3909985,0,0,0,0.3909985,19.25036,0,0,0,0.07526864,0.4115774,0.3909985,0,0,7.576744,3.806204,0,0.3363087,-0.3363087,6.457597,46.1256,0.1133328,0.4300984,0.06021491,0,3.881473
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.8159319,25.36844,20.10756,0.6241645,0.6241645,0,0,0,0.6241645,130.7239,0,0,0,0.8159319,0.6570152,0.6241645,0,0,7.950421,3.469896,0.1589167,0,0.1589167,6.608358,47.20247,0.1132934,0.6865809,0.6527455,0,4.285828
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.875965,32.06346,19.47736,0.09484275,0.09484275,0,0,0,0.09484275,1977.974,0,0,0,1.875965,0.09983448,0.09484275,0,0,7.791504,3.612921,1.776131,0,1.776131,8.293344,59.23805,0.1128552,0.104327,1.500772,0,5.488886
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.728072,39.77943,20.59052,1.817489,1.817489,0,0,0,1.817489,150.1011,0,0,0,2.728072,1.913147,1.817489,0,0,6.015373,5.211438,0.8149252,0,0.8149252,9.06645,64.76022,0.1126553,1.999238,2.182457,0,7.93951
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.322845,47.91827,23.30568,1.152286,1.152286,0,-1,0,1.152286,288.3698,0,0,0,3.322845,1.212933,1.152286,0,0,5.200448,5.944871,2.109912,0,2.109912,11.06809,79.05762,0.112141,1.267515,2.658276,0,9.267716
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.67381,54.56837,26.13865,1.645738,1.645738,0,0,0,1.645738,223.2318,0,0,0,3.67381,1.732356,1.645738,0,0,3.090536,7.843792,1.941454,0,1.941454,12.90991,92.21348,0.1116718,1.810312,2.939048,0,11.5176
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.804657,58.95297,28.62411,4.259197,4.259197,1.736401,0,0.6390374,4.259197,89.32803,0,0,0,3.804657,2.655575,2.522796,0,0,1.149082,9.591101,1.149082,0,1.149082,14.00003,100,0.1117131,4.685117,3.043725,5,13.39576
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.731213,60.94538,30.79154,1.307254,1.307254,0,0,0,1.307254,285.4237,2.355156,0,0,3.731213,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1117131,1.437979,2.98497,0,14.35649
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.458315,60.7815,32.86472,4.049311,4.049311,1.25,0,0.50625,4.049311,85.40501,0.5116715,0,0,3.458315,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1117131,4.454242,2.766652,5,14.08359
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,3.003038,57.92615,34.15458,0.904617,0.904617,0,-1,0,0.904617,331.9679,2.05081,0,0,3.003038,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1117131,0.9950787,2.40243,0,13.62831
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.359494,52.76033,34.71999,0.3534806,0.3534806,0,-1,0,0.3534806,667.5032,1.987409,0,0,2.359494,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1117131,0.3888286,1.887595,0,12.98477
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.52187,46.45186,35.2854,0.6582584,0.6582584,0,-1,0,0.6582584,231.1964,0.8289662,0,0,1.52187,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1117131,0.7240843,1.217496,0,12.14714
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.632337,39.28969,34.85545,0.7055518,0.7055518,0,-1,0,0.7055518,89.62304,0,0,0,0.632337,0.7426861,0.7055518,0,0,0,10.62527,0,0.1103491,-0.1103491,13.88371,99.16916,0.1117131,0.776107,0.5058696,0,11.25761
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.05263735,33.60401,33.24755,2.320766,2.320766,0,-1,0,2.320766,2.268102,0,4.440892E-16,0,0.05263735,2.442912,2.320766,0,0,0.1226101,10.51493,0,2.390275,-2.390275,11.36414,81.17226,0.1117131,2.552843,0.04210988,0,10.56756
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,31.65733,31.65733,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.778471,8.12465,0,1.554297,-1.554297,9.725766,69.46962,0.1117131,1.62424,0,0,8.12465
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,30.179,30.179,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.505467,6.570354,0,2.505404,-2.505404,7.084838,50.60589,0.1117131,2.618147,0,0,6.570354
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,28.70657,28.70657,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.28925,4.064949,0,1.331431,-1.331431,5.681387,40.58125,0.1117131,1.391345,0,0,4.064949
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,27.15168,27.15168,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.768618,2.733518,0,0.1649652,-0.1649652,5.507498,39.3392,0.1117131,0.1723886,0,0,2.733518
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,25.89128,25.89128,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,8.951913,2.568553,0,0.7932192,-0.7932192,4.671372,33.36687,0.1117131,0.828914,0,0,2.568553
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,24.91358,24.91358,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.833267,1.775334,0,0.2871521,-0.2871521,4.368687,31.20484,0.1117131,0.300074,0,0,1.775334
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,23.91821,23.91821,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.15232,1.488182,0,0.3049304,-0.3049304,4.047262,28.90896,0.1117131,0.3186523,0,0,1.488182
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,22.99353,22.99353,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.49114,1.183251,0,0.5374486,-0.5374486,3.480741,24.86239,0.1117131,0.5616338,0,0,1.183251
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,22.24553,22.24553,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.0883,0.6458027,0,0.1879238,-0.1879238,3.282652,23.44747,0.1117131,0.1963804,0,0,0.6458027
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02811695,21.68087,21.50342,0.4864968,0.461696,0,-1,0,0.461696,6.089928,0,0.02480083,0.0948194,0.02811695,0.4859957,0.461696,0,0,11.29711,0.4578788,0,0.4578788,-0.4578788,2.800006,20,0.1117131,0.5351465,0.02249356,0,0.4859957
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.07265365,21.29539,20.83788,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,80.08592,0,0,0,0.07265365,0,0,3.505263,3.33,11.80586,0,3.402654,0,3.402654,6.028046,43.05739,0.1124205,0.09979159,0.05812292,5,0.07265365
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.8139576,25.49507,20.24302,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,285.3085,0,0,0,0.8139576,0,0,3.505263,3.33,8.403207,3.062388,4.143958,0,4.143958,9.95935,71.13807,0.1130652,0.3138194,0.6511661,5,3.876346
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.873904,32.2333,19.64816,2.008559,2.008559,4.274636,0,1.331976,2.008559,93.29597,0,0,0,1.873904,0,0,2.266078,2.152774,4.259249,6.79195,4.026678,0,4.026678,13.77939,98.42403,0.1140345,2.209414,1.499123,5,8.665854
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.726259,39.9322,20.73776,0,0,0,0,0,0,0,2.493688,0,0,2.726259,0,0,0,0,0.2325711,10.41596,0.2325711,0,0.2325711,14.00003,100,0.113979,0,2.181007,0,13.14222
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.320912,48.07641,23.45293,1.141356,1.141356,0,-1,0,1.141356,290.9619,2.119485,0,0,3.320912,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.113979,1.255492,2.65673,0,13.94619
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.67131,54.74815,26.30356,0.8727899,0.8727899,0,0,0,0.8727899,420.6407,2.752584,0,0,3.67131,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.113979,0.9600688,2.937048,0,14.29658
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.802397,59.11606,28.77136,0.5170322,0.5170322,0,0,0,0.5170322,735.4274,3.258152,0,0,3.802397,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.113979,0.5687354,3.041917,0,14.42767
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.728739,61.11361,30.94467,1.347157,1.347157,0,0,0,1.347157,276.7858,2.310679,0,0,3.728739,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.113979,1.481872,2.982991,0,14.35401
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.456358,60.92249,32.9943,1.894987,1.894987,0,0,0,1.894987,182.3949,1.461636,0,0,3.456358,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.113979,2.084485,2.765087,0,14.08163
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,3.000956,58.0681,34.29004,0.8260506,0.8260506,0,-1,0,0.8260506,363.2897,2.131429,0,0,3.000956,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.113979,0.9086556,2.400765,0,13.62623
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.357366,52.89572,34.85545,0.6840205,0.6840205,0,-1,0,0.6840205,344.6339,1.637345,0,0,2.357366,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.113979,0.7524226,1.885893,0,12.98264
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.519631,46.57376,35.41498,1.380805,1.380805,0,-1,0,1.380805,110.054,0.06615183,0,0,1.519631,1.45348,1.380805,0,0,0,10.62527,0,0,0,14.00003,100,0.113979,1.518886,1.215705,0,12.14491
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.5194714,38.57637,34.94969,0,0,0,-1,0,0,0,0.5194714,0,0,0.5194714,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.113979,0,0.4155771,0,11.14475
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.05406884,33.74359,33.37713,1.910333,1.910333,0,-1,0,1.910333,2.830336,0,0,0,0.05406884,2.010876,1.910333,0,0,0,10.62527,0,1.956808,-1.956808,11.93737,85.26677,0.113979,2.101366,0.04325507,0,10.67934
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,31.7869,31.7869,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.174231,8.668467,0,2.322412,-2.322412,9.489335,67.78083,0.113979,2.42692,0,0,8.668467
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,30.31447,30.31447,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.754688,6.346055,0,1.746757,-1.746757,7.648092,54.62912,0.113979,1.825361,0,0,6.346055
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,28.84203,28.84203,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.695529,4.599298,0,2.4784,-2.4784,5.035629,35.9687,0.113979,2.589928,0,0,4.599298
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,27.28125,27.28125,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.449306,2.120898,0,0.4190304,-0.4190304,4.593932,32.81373,0.113979,0.4378867,0,0,2.120898
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,26.02085,26.02085,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.914896,1.701868,0,0.1653039,-0.1653039,4.419686,31.56912,0.113979,0.1727426,0,0,1.701868
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,25.04316,25.04316,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.09857,1.536564,0,0.2591932,-0.2591932,4.146472,29.6176,0.113979,0.2708569,0,0,1.536564
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,24.03601,24.03601,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.38656,1.277371,0,0.1857564,-0.1857564,3.950668,28.219,0.113979,0.1941154,0,0,1.277371
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,23.10543,23.10543,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59296,1.091614,0,0.1792679,-0.1792679,3.761703,26.86926,0.113979,0.187335,0,0,1.091614
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,22.36333,22.36333,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79214,0.9123464,0,0.6335584,-0.6335584,3.093874,22.09906,0.113979,0.6620685,0,0,0.9123464
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01732093,21.72467,21.61533,0.01335405,0.01335405,0,-1,0,0.01335405,129.7054,0,0,0,0.01732093,0.0140569,0.01335405,0,0,11.4961,0.278788,0.003264029,0,0.003264029,3.096971,22.12117,0.1139782,0.01468946,0.01385674,0,0.296109
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.0700362,21.39696,20.95568,0.06615604,0.06615604,0,0,0,0.06615604,105.8652,0,0,0,0.0700362,0.06963794,0.06615604,0,0,11.49283,0.2817256,0.0003982596,0,0.0003982596,3.097348,22.12387,0.1139781,0.07277165,0.05602896,0,0.3517618
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6900695,24.80739,20.37259,0.3062466,0.3062466,0,0,0,0.3062466,225.3313,0,0,0,0.6900695,0.3223649,0.3062466,0,0,11.49243,0.2820841,0.3677046,0,0.3677046,3.446183,24.61555,0.1138903,0.3368713,0.5520556,0,0.9721535
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.235326,35.0292,19.76006,0.1762661,0.1762661,0,0,0,0.1762661,1268.154,0,0,0,2.235326,0.1855433,0.1762661,0,0,11.12473,0.6130182,2.049783,0,2.049783,5.390779,38.50548,0.1134034,0.1938927,1.788261,0,2.848344
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.724691,40.07355,20.87322,1.024785,1.024785,0,0,0,1.024785,265.8793,0,0,0,2.724691,1.078721,1.024785,0,0,9.074945,2.457823,1.64597,0,1.64597,6.952283,49.65906,0.1130154,1.127263,2.179753,0,5.182514
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.318876,48.24067,23.60606,0,0,0,-1,0,0,0,0,0,0,3.318876,0,0,0,0,7.428976,3.939196,3.318876,0,3.318876,10.10085,72.14875,0.1122411,0,2.655101,0,7.258072
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.669027,54.91549,26.45669,1.0532,1.0532,0,0,0,1.0532,348.3696,0,0,0,3.669027,1.108631,1.0532,0,0,4.1101,6.926185,2.560396,0,2.560396,12.52985,89.49875,0.1116509,1.15852,2.935222,0,10.59521
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.799909,59.28432,28.92449,0.3849587,0.3849587,0,0,0,0.3849587,987.0952,1.844986,0,0,3.799909,0.4052197,0.3849587,0,0,1.549704,9.230541,1.549704,0,1.549704,14.00003,100,0.1112967,0.4234546,3.039927,0,13.03045
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.726273,61.27451,31.09191,0.6558921,0.6558921,0,0,0,0.6558921,568.1229,3.03586,0,0,3.726273,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1112967,0.7214813,2.981018,0,14.35155
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.453728,61.08593,33.14743,0,0,0,0,0,0,0,3.453728,0,0,3.453728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1112967,0,2.762982,0,14.079
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.998133,58.2382,34.45495,1.108168,1.108168,0,-1,0,1.108168,270.5487,1.831641,0,0,2.998133,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1112967,1.218984,2.398506,0,13.62341
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.354597,53.05897,35.02037,2.305321,2.305321,0,-1,0,2.305321,102.1375,0,0,0,2.354597,2.426653,2.305321,0,0,0,10.62527,0,0.07205628,-0.07205628,13.92407,99.45747,0.1112967,2.535852,1.883677,0,12.97987
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.933213,50.07207,35.55044,0.3005601,0.3005601,0,-1,0,0.3005601,643.2034,1.536771,0,0,1.933213,0.3163791,0.3005601,0,0,0.08006253,10.55322,0.08006253,0,0.08006253,14.00003,100,0.1112785,0.3306161,1.54657,0,12.48643
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.5164955,38.72982,35.12049,0.7998141,0.7998141,0,-1,0,0.7998141,64.57693,0,0,0,0.5164955,0.8419096,0.7998141,0,0,0,10.62527,0,0.3254141,-0.3254141,13.65701,97.54989,0.1112785,0.8797955,0.4131964,0,11.14177
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07759633,34.05718,33.53026,1.986451,1.986451,0,-1,0,1.986451,3.90628,0,0,0,0.07759633,2.091001,1.986451,0,0,0.3615713,10.29986,0,2.013405,-2.013405,11.5347,82.39053,0.1112785,2.185096,0.06207706,0,10.37746
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,31.92237,31.92237,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.598688,8.286455,0,1.332133,-1.332133,10.1305,72.3606,0.1112785,1.392079,0,0,8.286455
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,30.46171,30.46171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.078835,6.954322,0,0,0,10.1305,72.3606,0.1112785,0,0,0,6.954322
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,28.97161,28.97161,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.078835,6.954322,0,2.385103,-2.385103,7.616385,54.40265,0.1112785,2.492433,0,0,6.954322
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,27.39905,27.39905,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.72895,4.569219,0,0.00919476,-0.00919476,7.606693,54.33342,0.1112785,0.009608524,0,0,4.569219
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,26.13865,26.13865,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.739166,4.560024,0,0.09850373,-0.09850373,7.502861,53.59176,0.1112785,0.1029364,0,0,4.560024
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,25.16095,25.16095,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.848615,4.461521,0,0.1868053,-0.1868053,7.305951,52.18526,0.1112785,0.1952115,0,0,4.461521
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,24.16558,24.16558,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.056176,4.274715,0,0.5409523,-0.5409523,6.735737,48.11232,0.1112785,0.5652951,0,0,4.274715
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,23.2409,23.2409,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.657235,3.733763,0,0.427218,-0.427218,6.28541,44.8957,0.1112785,0.4464428,0,0,3.733763
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,22.48112,22.48112,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.131921,3.306545,0,0.9848234,-0.9848234,5.247315,37.48075,0.1112785,1.02914,0,0,3.306545
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007763505,21.78215,21.73312,0.5160757,0.5160757,0,-1,0,0.5160757,1.504334,0,1.110223E-16,0,0.007763505,0.5432376,0.5160757,0,0,9.22617,2.321722,0,0.5354741,-0.5354741,4.682876,33.44905,0.1112785,0.5676833,0.006210804,0,2.329485
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.0674023,21.51021,21.08525,0,0,0,0,0,0,0,0,0,0,0.0674023,0,0,0,0,9.82114,1.786248,0.0674023,0,0.0674023,4.746819,33.90578,0.1112632,0,0.05392183,0,1.85365
