Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.8106737,25.7284,20.49039,0.5696997,0.5696997,0,0,0,0.5696997,142.2984,0,0,0,0.8106737,0.5996839,0.5696997,0,0,9.753738,1.84691,0.2109898,0,0.2109898,4.946982,35.33551,0.1112151,0.6266697,0.6485389,0,2.657583
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.871095,32.48056,19.89552,1.196597,1.196597,0,0,0,1.196597,156.368,0,0,0,1.871095,1.259576,1.196597,0,0,9.542748,2.0368,0.6115193,0,0.6115193,5.52712,39.47935,0.1110762,1.316257,1.496876,0,3.907896
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.723275,40.20943,21.0028,1.23646,1.23646,0,0,0,1.23646,220.2478,0,0,0,2.723275,1.301536,1.23646,0,0,8.93123,2.587168,1.421739,0,1.421739,6.8759,49.11347,0.1107545,1.360106,2.17862,0,5.310443
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.316958,48.39897,23.7533,1.472081,1.472081,0,-1,0,1.472081,225.3244,0,0,0,3.316958,1.549559,1.472081,0,0,7.50949,3.866733,1.767399,0,1.767399,8.552602,61.08989,0.1103572,1.619289,2.653566,0,7.183691
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.666828,55.07637,26.60393,1.437817,1.437817,0,0,0,1.437817,255.0275,0,0,0,3.666828,1.513491,1.437817,0,0,5.742092,5.457392,2.153337,0,2.153337,10.59544,75.68153,0.109877,1.581598,2.933462,0,9.12422
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.797053,59.46377,29.0894,1.541017,1.541017,0,0,0,1.541017,246.3992,0,0,0,3.797053,1.622123,1.541017,0,0,3.588755,7.395395,2.17493,0,2.17493,12.65876,90.4195,0.1093961,1.695119,3.037642,0,11.19245
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.723262,61.45219,31.25682,0,0,0,0,0,0,0,2.309436,0,0,3.723262,0,0,0,0,1.413826,9.352831,1.413826,0,1.413826,14.00003,100,0.1090858,0,2.978609,0,13.07609
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.450674,61.25975,33.31234,0.9230378,0.9230378,0,0,0,0.9230378,373.8389,2.479055,0,0,3.450674,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1090858,1.015342,2.760539,0,14.07595
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.995106,58.40637,34.61987,0.7970091,0.7970091,0,-1,0,0.7970091,375.7933,2.15615,0,0,2.995106,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1090858,0.87671,2.396085,0,13.62038
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.351594,53.22019,35.18528,0.9842688,0.9842688,0,-1,0,0.9842688,238.9179,1.315522,0,0,2.351594,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1090858,1.082696,1.881276,0,12.97687
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.514041,46.85309,35.71535,2.473197,2.473197,0,-1,0,2.473197,61.21795,0,4.440892E-16,0,1.514041,2.603366,2.473197,0,0,0,10.62527,0,1.089325,-1.089325,12.85178,91.79823,0.1090858,2.720517,1.211232,0,12.13931
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.6546148,39.85677,35.25006,0,0,0,-1,0,0,0,0,0,0,0.6546148,0,0,0,0,1.210361,9.535949,0.6546148,0,0.6546148,13.4728,96.2341,0.1089427,0,0.5236919,0,10.19056
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.04352009,33.97288,33.67751,1.463346,1.463346,0,-1,0,1.463346,2.974013,0,2.220446E-16,0,0.04352009,1.540364,1.463346,0,0,0.5557464,10.1251,0,1.496844,-1.496844,11.89499,84.96404,0.1089427,1.60968,0.03481608,0,10.16862
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,32.08728,32.08728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.218906,8.628259,0,0,0,11.89499,84.96404,0.1089427,0,0,0,8.628259
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,30.59717,30.59717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.218906,8.628259,0,0,0,11.89499,84.96404,0.1089427,0,0,0,8.628259
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,29.10707,29.10707,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.218906,8.628259,0,1.374124,-1.374124,10.44653,74.61795,0.1089427,1.43596,0,0,8.628259
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,27.54629,27.54629,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.745711,7.254134,0,0.05253534,-0.05253534,10.39116,74.2224,0.1089427,0.05489943,0,0,7.254134
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,26.28589,26.28589,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,3.804084,7.201599,0,0.8228893,-0.8228893,9.523756,68.02669,0.1089427,0.8599194,0,0,7.201599
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,25.29641,25.29641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.718405,6.378709,0,0,0,9.523756,68.02669,0.1089427,0,0,0,6.378709
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,24.30105,24.30105,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.718405,6.378709,0,0.1546513,-0.1546513,9.360739,66.86229,0.1089427,0.1616106,0,0,6.378709
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,23.35869,23.35869,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,4.89024,6.224058,0,0.2558053,-0.2558053,9.091097,64.93627,0.1089427,0.2673165,0,0,6.224058
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,22.59303,22.59303,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.174468,5.968253,0,0.1390183,-0.1390183,8.944558,63.88958,0.1089427,0.1452742,0,0,5.968253
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,21.85092,21.85092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.328933,5.829235,0,0,0,8.944558,63.88958,0.1089427,0,0,0,5.829235
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.0647663,21.59392,21.18538,0.5168804,0.5168804,0,0,0,0.5168804,12.53023,0,1.110223E-16,0,0.0647663,0.5440846,0.5168804,0,0,5.328933,5.829235,0,0.4793183,-0.4793183,8.439313,60.28068,0.1089427,0.5685684,0.05181304,0,5.894001
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.8093348,25.841,20.60818,0.3814449,0.3814449,0,0,0,0.3814449,212.1761,0,0,0,0.8093348,0.401521,0.3814449,0,0,5.861509,5.349916,0.4078138,0,0.4078138,8.826199,63.04415,0.1088538,0.4195894,0.6474679,0,6.159251
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.257201,35.4673,20.00743,1.52003,1.52003,0,0,0,1.52003,148.4971,0,0,0,2.257201,1.600032,1.52003,0,0,5.453695,5.716949,0.6571686,0,0.6571686,9.449643,67.49732,0.1087108,1.672034,1.805761,0,7.974149
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.721831,40.3518,21.13826,1.212856,1.212856,0,0,0,1.212856,224.4151,0,0,0,2.721831,1.27669,1.212856,0,0,4.796526,6.308401,1.445141,0,1.445141,10.82063,77.29002,0.1083975,1.334141,2.177465,0,9.030231
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.315266,48.54527,23.88877,2.335875,2.335875,0,-1,0,2.335875,141.9282,0,0,0,3.315266,2.458816,2.335875,0,0,3.351385,7.609027,0.85645,0,0.85645,11.63312,83.09358,0.1082128,2.569462,2.652213,0,10.92429
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.664186,55.25488,26.76885,0,0,0,0,0,0,0,1.169251,0,0,3.664186,0,0,0,0,2.494935,8.379832,2.494935,0,2.494935,14.00003,100,0.1076781,0,2.931349,0,12.04402
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.793684,59.66039,29.27198,0.7501366,0.7501366,0,0,0,0.7501366,505.7324,3.004066,0,0,3.793684,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1076781,0.8251502,3.034947,0,14.41896
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.719702,61.64662,31.43941,0.5839296,0.5839296,0,0,0,0.5839296,637.0121,3.105039,0,0,3.719702,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1076781,0.6423225,2.975762,0,14.34498
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.447448,61.43185,33.47726,1.542954,1.542954,0,0,0,1.542954,223.4317,1.823287,0,0,3.447448,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1076781,1.697249,2.757959,0,14.07272
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.991875,58.5726,34.78478,1.345078,1.345078,0,-1,0,1.345078,222.4313,1.576003,0,0,2.991875,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1076781,1.479586,2.3935,0,13.61715
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.980118,59.13602,35.35019,2.193149,2.193149,0,-1,0,2.193149,135.8831,0.6715401,0,0,2.980118,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1076781,2.412464,2.384094,0,13.60539
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.510741,47.00459,35.88027,1.260973,1.260973,0,-1,0,1.260973,119.8075,0.1834006,0,0,1.510741,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1076781,1.387071,1.208593,0,12.13601
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.5224356,39.07362,35.41498,1.183568,1.183568,0,-1,0,1.183568,44.14074,0,2.220446E-16,0,0.5224356,1.245861,1.183568,0,0,0,10.62527,0,0.7234253,-0.7234253,13.23747,94.55318,0.1076781,1.301925,0.4179485,0,11.14771
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04774097,34.16682,33.84242,2.82032,2.82032,0,-1,0,2.82032,1.69275,0,4.440892E-16,0,0.04774097,2.968758,2.82032,0,0,0.8038059,9.901849,0,2.921017,-2.921017,10.15845,72.5602,0.1076781,3.102352,0.03819277,0,9.94959
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,32.25219,32.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.04938,6.980832,0,0,0,10.15845,72.5602,0.1076781,0,0,0,6.980832
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,30.74442,30.74442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.04938,6.980832,0,0,0,10.15845,72.5602,0.1076781,0,0,0,6.980832
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,29.25431,29.25431,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.04938,6.980832,0,0.134105,-0.134105,10.01709,71.55049,0.1076781,0.1401398,0,0,6.980832
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,27.69354,27.69354,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.198386,6.846727,0,0.1288717,-0.1288717,9.881247,70.58019,0.1076781,0.1346709,0,0,6.846727
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,26.42135,26.42135,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.341577,6.717855,0,0.1498871,-0.1498871,9.723251,69.45166,0.1076781,0.156632,0,0,6.717855
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,25.44366,25.44366,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.508118,6.567968,0,0.07815802,-0.07815802,9.640866,68.86319,0.1076781,0.08167513,0,0,6.567968
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,24.43062,24.43062,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.59496,6.48981,0,0.4814812,-0.4814812,9.13334,65.23801,0.1076781,0.5031478,0,0,6.48981
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,23.4706,23.4706,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.129939,6.008329,0,0.05867748,-0.05867748,9.071488,64.79622,0.1076781,0.06131797,0,0,6.008329
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,22.71082,22.71082,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.195137,5.949651,0,0.4603569,-0.4603569,8.58623,61.33009,0.1076781,0.481073,0,0,5.949651
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,21.96282,21.96282,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.706644,5.489295,0,0.3446394,-0.3446394,8.222948,58.73523,0.1076781,0.3601481,0,0,5.489295
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05709107,21.66344,21.30317,0.2703911,0.2703911,0,0,0,0.2703911,21.11426,0,5.551115E-17,0,0.05709107,0.2846222,0.2703911,0,0,6.089577,5.144655,0,0.2275311,-0.2275311,7.983109,57.02209,0.1076781,0.2974302,0.04567285,0,5.201746
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.049972,27.57855,20.72009,0.1827818,0.1827818,0,0,0,0.1827818,574.4398,0,0,0,1.049972,0.1924019,0.1827818,0,0,6.342389,4.917124,0.8575696,0,0.8575696,8.796671,62.83324,0.1074955,0.20106,0.8399773,0,5.967095
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.721968,31.6494,20.12523,2.999235,2.999235,0,0,0,2.999235,57.41359,0,4.440892E-16,0,1.721968,3.157089,2.999235,0,0,5.484819,5.688937,0,1.435121,-1.435121,7.283921,52.0279,0.1074955,3.299158,1.377575,0,7.410905
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.720796,40.47066,21.25017,1.071181,1.071181,0,0,0,1.071181,253.9996,0,0,0,2.720796,1.127559,1.071181,0,0,7.079399,4.253816,1.593237,0,1.593237,8.795398,62.82415,0.107158,1.178299,2.176636,0,6.974611
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.536817,50.71566,24.03601,0.7961396,0.7961396,0,-1,0,0.7961396,444.2458,0,0,0,3.536817,0.8380417,0.7961396,0,0,5.486162,5.687729,2.698776,0,2.698776,11.35568,81.11185,0.106591,0.8757536,2.829454,0,9.224545
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.661099,55.45097,26.95143,3.094716,3.094716,2.264689,0,0.7832601,3.094716,118.3016,0,0,0,3.661099,0.8737125,0.8300268,0,0,2.787386,8.116627,2.787386,0,2.787386,14.00003,100,0.1066118,3.404187,2.928879,5,11.77773
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.696261,69.90701,29.46635,2.295979,2.295979,0,0,0,2.295979,204.5429,2.279441,0,0,4.696261,2.41682,2.295979,0,0,0,10.62527,0,0,0,14.00003,100,0.1066118,2.525577,3.757009,0,15.32154
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.912212,63.91817,31.63966,1.032733,1.032733,0,0,0,1.032733,378.8212,2.825125,0,0,3.912212,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1066118,1.136007,3.12977,0,14.53749
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.83419,65.71645,33.67751,0.8531423,0.8531423,0,0,0,0.8531423,449.4198,2.936146,0,0,3.83419,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1066118,0.9384565,3.067352,0,14.45946
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.98779,58.7729,34.98503,0.07723486,0.07723486,0,-1,0,0.07723486,3868.447,2.90649,0,0,2.98779,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1066118,0.08495834,2.390232,0,13.61306
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.306409,45.05028,35.55044,0.2162543,0.2162543,0,-1,0,0.2162543,604.1077,1.078773,0,0,1.306409,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1066118,0.2378798,1.045127,0,11.93168
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.9598978,42.96889,36.08052,0.763452,0.763452,0,-1,0,0.763452,125.7313,0.1562641,0,0,0.9598978,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1066118,0.8397972,0.7679183,0,11.58517
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5665149,39.59546,35.61523,0.7338735,0.7338735,0,-1,0,0.7338735,77.19517,0,1.110223E-16,0,0.5665149,0.7724985,0.7338735,0,0,0,10.62527,0,0.2059835,-0.2059835,13.7829,98.4491,0.1066118,0.8072609,0.4532119,0,11.19179
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04910652,34.35907,34.025,1.696813,1.696813,0,-1,0,1.696813,2.894044,0,0,0,0.04910652,1.786119,1.696813,0,0,0.2288706,10.41929,0,1.737013,-1.737013,11.95193,85.37076,0.1066118,1.866495,0.03928521,0,10.4684
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,32.43477,32.43477,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.158885,8.682278,0,2.252363,-2.252363,9.57773,68.41222,0.1066118,2.35372,0,0,8.682278
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,30.90933,30.90933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.661511,6.429914,0,0,0,9.57773,68.41222,0.1066118,0,0,0,6.429914
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,29.41923,29.41923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.661511,6.429914,0,0,0,9.57773,68.41222,0.1066118,0,0,0,6.429914
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,27.84667,27.84667,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.661511,6.429914,0,0.2000859,-0.2000859,9.366821,66.90573,0.1066118,0.2090897,0,0,6.429914
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,26.5686,26.5686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.883828,6.229829,0,0,0,9.366821,66.90573,0.1066118,0,0,0,6.229829
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,25.5909,25.5909,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.883828,6.229829,0,0.5722645,-0.5722645,8.763602,62.59703,0.1066118,0.5980164,0,0,6.229829
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,24.58376,24.58376,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.519678,5.657564,0,0.200455,-0.200455,8.552303,61.08776,0.1066118,0.2094755,0,0,5.657564
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,23.62373,23.62373,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.742405,5.457109,0,0.460083,-0.460083,8.067333,57.6237,0.1066118,0.4807867,0,0,5.457109
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,22.85806,22.85806,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.253609,4.997026,0,0.5096345,-0.5096345,7.530132,53.78655,0.1066118,0.532568,0,0,4.997026
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,22.09829,22.09829,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.81987,4.487391,0,0.428428,-0.428428,7.078529,50.56082,0.1066118,0.4477073,0,0,4.487391
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05984555,21.81072,21.43275,0,0,0,0,0,0,0,0,0,0,0.05984555,0,0,0,0,7.2959,4.058964,0.05984555,0,0.05984555,7.135303,50.96635,0.1065994,0,0.04787644,0,4.118809
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7884941,25.97531,20.87322,0.5059087,0.5059087,0,0,0,0.5059087,155.857,0,0,0,0.7884941,0.5325356,0.5059087,0,0,7.236055,4.112824,0.2559585,0,0.2559585,7.378127,52.7008,0.1065462,0.5564996,0.6307952,0,4.901319
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.338032,36.36219,20.26069,1.615061,1.615061,0,0,0,1.615061,144.7643,0,0,0,2.338032,1.700064,1.615061,0,0,6.980096,4.343187,0.6379672,0,0.6379672,7.983356,57.02386,0.1064139,1.776567,1.870425,0,6.681219
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.17947,44.43261,21.4033,0,0,0,0,0,0,0,0,0,0,3.17947,0,0,0,0,6.342129,4.917358,3.17947,0,3.17947,10.99967,78.56889,0.1057595,0,2.543576,0,8.096828
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.311074,48.87987,24.20092,1.087799,1.087799,0,-1,0,1.087799,304.3828,0,0,0,3.311074,1.145052,1.087799,0,0,3.162659,7.778881,2.166022,0,2.166022,13.05454,93.2465,0.1053183,1.196579,2.648859,0,11.08996
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.657951,55.64651,27.13401,0,0,0,0,0,0,0,2.661314,0,0,3.657951,0,0,0,0,0.9966367,9.728301,0.9966367,0,0.9966367,14.00003,100,0.1051165,0,2.926361,0,13.38625
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.786365,60.06273,29.64893,0,0,0,0,0,0,0,3.786365,0,0,3.786365,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1051165,0,3.029092,0,14.41164
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,4.308485,68.56532,31.82224,0,0,0,0,0,0,0,4.308485,0,0,4.308485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1051165,0,3.446788,0,14.93376
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.993865,67.735,33.87776,1.129839,1.129839,0,0,0,1.129839,353.4896,2.80456,0,0,3.993865,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1051165,1.242823,3.195092,0,14.61914
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.726901,66.50214,35.18528,2.730959,2.730959,0,-1,0,2.730959,136.4685,0.8522064,0,0,3.726901,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1051165,3.004056,2.98152,0,14.35217
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.340697,53.72738,35.71535,0,0,0,-1,0,0,0,2.340697,0,0,2.340697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1051165,0,1.872558,0,12.96597
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.50309,47.33719,36.24543,0,0,0,-1,0,0,0,1.50309,0,0,1.50309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1051165,0,1.202472,0,12.12836
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.5202906,39.43189,35.78014,0.8408448,0.8408448,0,-1,0,0.8408448,61.87713,0,1.110223E-16,0,0.5202906,0.8850998,0.8408448,0,0,0,10.62527,0,0.3648092,-0.3648092,13.61549,97.25327,0.1051165,0.9249293,0.4162325,0,11.14557
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04459606,34.52895,34.22525,0.6353031,0.6353031,0,-1,0,0.6353031,7.019651,0,0,0,0.04459606,0.6687402,0.6353031,0,0,0.4053435,10.26046,0,0.6241441,-0.6241441,12.95758,92.55396,0.1051165,0.6988334,0.03567685,0,10.30506
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,32.63502,32.63502,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.098837,9.636321,0,2.948326,-2.948326,9.849771,70.35537,0.1051165,3.081,0,0,9.636321
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,31.10958,31.10958,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.374754,6.687995,0,2.549194,-2.549194,7.162685,51.16194,0.1051165,2.663908,0,0,6.687995
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,29.60181,29.60181,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.207192,4.138802,0,1.436382,-1.436382,5.648605,40.3471,0.1051165,1.50102,0,0,4.138802
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,28.02925,28.02925,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.803172,2.702419,0,0.1344887,-0.1344887,5.506842,39.33451,0.1051165,0.1405407,0,0,2.702419
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,26.75118,26.75118,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,8.952604,2.56793,0,0.6139867,-0.6139867,4.859643,34.71167,0.1051165,0.641616,0,0,2.56793
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,25.75581,25.75581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.634811,1.953944,0,0,0,4.859643,34.71167,0.1051165,0,0,0,1.953944
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,24.76634,24.76634,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.634811,1.953944,0,0.8003014,-0.8003014,4.016051,28.68602,0.1051165,0.836315,0,0,1.953944
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,23.78864,23.78864,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.52404,1.153642,0,0.3327666,-0.3327666,3.665285,26.18055,0.1051165,0.3477411,0,0,1.153642
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,23.02298,23.02298,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.89378,0.8208756,0,0.1617449,-0.1617449,3.49479,24.96274,0.1051165,0.1690234,0,0,0.8208756
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,22.28087,22.28087,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.07349,0.6591308,0,0.1714006,-0.1714006,3.314118,23.67223,0.1051165,0.1791136,0,0,0.6591308
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05289464,21.94967,21.61533,0,0,0,0,0,0,0,0,0,0,0.05289464,0,0,0,0,11.26394,0.4877301,0.05289464,0,0.05289464,3.364299,24.03066,0.1051058,0,0.04231571,0,0.5406248
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9934044,27.52505,21.03813,0.4134972,0.4134972,0,0,0,0.4134972,240.2445,0,0,0,0.9934044,0.4352602,0.4134972,0,0,11.21104,0.5353353,0.5581443,0,0.5581443,3.893801,27.81281,0.1049932,0.4548469,0.7947236,0,1.52874
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.866404,33.03918,20.44327,0,0,0,0,0,0,0,0,0,0,1.866404,0,0,0,0,10.6529,1.037665,1.866404,0,1.866404,5.664427,40.46011,0.1046182,0,1.493123,0,2.904069
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.716929,40.8413,21.60355,1.613461,1.613461,0,0,0,1.613461,168.3914,0,0,0,2.716929,1.69838,1.613461,0,0,8.786495,2.717429,1.01855,0,1.01855,6.630708,47.36211,0.1044147,1.774807,2.173543,0,5.434358
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.308113,49.09214,24.40117,0.9283811,0.9283811,0,-1,0,0.9283811,356.3313,0,0,0,3.308113,0.9772432,0.9283811,0,0,7.767945,3.634123,2.330869,0,2.330869,8.841965,63.15676,0.103952,1.021219,2.64649,0,6.942236
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.51111,64.75689,27.31659,0.3964275,0.3964275,0,0,0,0.3964275,1137.941,0,0,0,4.51111,0.4172921,0.3964275,0,0,5.437076,5.731905,4.093818,0,4.093818,12.7257,90.89768,0.1031492,0.4360702,3.608888,0,10.24302
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.762222,71.24077,29.83151,0,0,0,0,0,0,0,3.418963,0,0,4.762222,0,0,0,0,1.343259,9.416342,1.343259,0,1.343259,14.00003,100,0.1028885,0,3.809777,0,14.17856
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,4.194292,67.50174,32.00482,1.049862,1.049862,0,0,0,1.049862,399.5089,3.089174,0,0,4.194292,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1028885,1.154848,3.355433,0,14.81957
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.666434,64.40995,34.05445,0,0,0,0,0,0,0,3.666434,0,0,3.666434,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028885,0,2.933147,0,14.29171
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.979644,59.1315,35.35019,1.205645,1.205645,0,-1,0,1.205645,247.1411,1.710545,0,0,2.979644,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1028885,1.326209,2.383716,0,13.60492
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.70217,57.19345,35.90972,0,0,0,-1,0,0,0,2.70217,0,0,2.70217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028885,0,2.161736,0,13.32744
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.498743,47.51831,36.44568,1.710943,1.710943,0,-1,0,1.710943,87.59749,0,0,0,1.498743,1.800993,1.710943,0,0,0,10.62527,0,0.3022496,-0.3022496,13.68143,97.7243,0.1028885,1.882038,1.198995,0,12.12402
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5911633,40.14814,35.98039,2.769434,2.769434,0,-1,0,2.769434,21.346,0,4.440892E-16,0,0.5911633,2.915194,2.769434,0,0,0.3358329,10.32302,0,2.32403,-2.32403,11.23169,80.22617,0.1028885,3.046377,0.4729306,0,10.91419
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07981098,34.93503,34.39016,1.3021,1.3021,0,-1,0,1.3021,6.129405,0,0,0,0.07981098,1.370632,1.3021,0,0,2.918089,7.998994,0,1.290821,-1.290821,9.871041,70.50729,0.1028885,1.43231,0.06384879,0,8.078805
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,32.8176,32.8176,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.352334,6.708173,0,0.3595853,-0.3595853,9.492005,67.7999,0.1028885,0.3757667,0,0,6.708173
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,31.29216,31.29216,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,4.751873,6.348588,0,1.311305,-1.311305,8.109768,57.9268,0.1028885,1.370314,0,0,6.348588
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,29.76672,29.76672,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.208879,5.037283,0,1.299227,-1.299227,6.740263,48.14464,0.1028885,1.357692,0,0,5.037283
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,28.21183,28.21183,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.652464,3.738056,0,0.4462691,-0.4462691,6.269854,44.78458,0.1028885,0.4663512,0,0,3.738056
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.148319,3.291787,0,0,0,6.269854,44.78458,0.1028885,0,0,0,3.291787
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,25.93839,25.93839,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.148319,3.291787,0,0.234765,-0.234765,6.02239,43.01699,0.1028885,0.2453294,0,0,3.291787
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,24.94892,24.94892,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.409169,3.057022,0,0.341012,-0.341012,5.662932,40.44943,0.1028885,0.3563576,0,0,3.057022
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,23.97122,23.97122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.788071,2.71601,0,0,0,5.662932,40.44943,0.1028885,0,0,0,2.71601
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,23.20556,23.20556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.788071,2.71601,0,0,0,5.662932,40.44943,0.1028885,0,0,0,2.71601
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,22.46345,22.46345,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,8.788071,2.71601,0,0.3532599,-0.3532599,5.290563,37.78966,0.1028885,0.3691566,0,0,2.71601
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.05140124,22.12314,21.79791,0,0,0,0,0,0,0,0,0,0,0.05140124,0,0,0,0,9.180582,2.36275,0.05140124,0,0.05140124,5.339327,38.13797,0.1028786,0,0.04112099,0,2.414152
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8828186,26.96654,21.22072,0.405008,0.405008,0,0,0,0.405008,217.9756,0,0,0,0.8828186,0.4263242,0.405008,0,0,9.129181,2.409011,0.4564944,0,0.4564944,5.772395,41.23131,0.1027903,0.4455088,0.7062549,0,3.29183
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.865233,33.20914,20.60818,0.1785975,0.1785975,0,0,0,0.1785975,1044.378,0,0,0,1.865233,0.1879974,0.1785975,0,0,8.672687,2.819856,1.677235,0,1.677235,7.36356,52.59675,0.1024672,0.1964573,1.492186,0,4.685089
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.39785,46.76103,21.78024,2.019702,2.019702,0,0,0,2.019702,168.2352,0,0,0,3.39785,2.126002,2.019702,0,0,6.995451,4.329368,1.271848,0,1.271848,8.570141,61.21517,0.1022235,2.221672,2.71828,0,7.727218
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,4.03978,56.18745,24.58376,1.329974,1.329974,0,-1,0,1.329974,303.7487,0,0,0,4.03978,1.399973,1.329974,0,0,5.723603,5.474031,2.639807,0,2.639807,11.07448,79.10329,0.1017215,1.462972,3.231824,0,9.513811
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.651067,56.05387,27.51684,0.8747876,0.8747876,0,0,0,0.8747876,417.3661,0,0,0,3.651067,0.9208291,0.8747876,0,0,3.083796,7.849858,2.730238,0,2.730238,13.66461,97.60419,0.1012075,0.9622664,2.920854,0,11.50093
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.778478,60.46684,30.03176,1.206897,1.206897,0,0,0,1.206897,313.0737,2.154502,0,0,3.778478,1.270418,1.206897,0,0,0.3535579,10.30707,0.3535579,0,0.3535579,14.00003,100,0.1011413,1.327587,3.022783,0,14.08555
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.525059,71.67847,32.20507,0,0,0,0,0,0,0,4.525059,0,0,4.525059,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011413,0,3.620047,0,15.15033
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.430245,62.22313,34.2547,1.859031,1.859031,0,0,0,1.859031,184.5179,1.473371,0,0,3.430245,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1011413,2.044934,2.744196,0,14.05552
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.974936,59.32581,35.55044,0,0,0,-1,0,0,0,2.974936,0,0,2.974936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011413,0,2.379949,0,13.60021
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.962434,59.87484,36.10997,1.415545,1.415545,0,-1,0,1.415545,209.2788,1.472387,0,0,2.962434,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1011413,1.557099,2.369947,0,13.58771
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.729217,49.55616,36.6106,1.314514,1.314514,0,-1,0,1.314514,131.548,0.3455178,0,0,1.729217,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1011413,1.445966,1.383374,0,12.35449
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.6248829,40.56219,36.14531,2.252803,2.252803,0,-1,0,2.252803,27.73802,0,0,0,0.6248829,2.371372,2.252803,0,0,0,10.62527,0,1.746489,-1.746489,12.15907,86.8503,0.1011413,2.478084,0.4999064,0,11.25016
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.03276648,34.80805,34.58453,0.3776383,0.3776383,0,-1,0,0.3776383,8.676685,0,0,0,0.03276648,0.397514,0.3776383,0,0,1.940543,8.878785,0,0.3647475,-0.3647475,11.77459,84.10404,0.1011413,0.4154021,0.02621319,0,8.911551
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,33.01197,33.01197,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.345818,8.514038,0,3.505263,-3.505263,8.079718,57.71215,0.1011413,4.712382,0,0,8.514038
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,31.49241,31.49241,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.240555,5.008775,0,3.376175,-3.376175,4.520916,32.29219,0.1011413,3.528103,0,0,5.008775
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,29.96697,29.96697,2.193527,1.550969,0,-1,0,1.550969,0,0,0.6425573,0.8619099,0,1.632599,1.550969,0,0,9.991861,1.632599,0,1.632599,-1.632599,2.800006,20,0.1011413,2.412879,0,0,1.632599
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,28.39441,28.39441,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011413,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,27.11634,27.11634,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011413,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,26.13865,26.13865,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011413,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,25.1315,25.1315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011413,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,24.1538,24.1538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011413,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,23.38814,23.38814,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011413,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,22.64603,22.64603,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011413,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1665599,23.03995,21.98049,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,46.27458,0,0,0,0.1665599,0,0,3.505263,3.33,11.80586,0,3.49656,0,3.49656,6.117134,43.69373,0.1019493,0.3959321,0.133248,5,0.1665599
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.9019505,27.28466,21.4033,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,468.8693,0,0,0,0.9019505,0,0,3.505263,3.33,8.3093,3.146904,4.23195,0,4.23195,10.13191,72.37067,0.1025164,0.2116039,0.7215604,5,4.048854
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.962658,34.13645,20.80255,0.8890108,0.8890108,3.115002,0,1.015396,0.8890108,220.7687,0,0,0,1.962658,0,0,2.225992,2.114692,4.07735,6.955659,4.07735,0,4.07735,14.00003,100,0.1027838,0.9779119,1.570126,5,8.918317
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.338552,46.46019,21.96282,0,0,0,0,0,0,0,3.338552,0,0,3.338552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027838,0,2.670842,0,13.96383
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.226974,48.82102,24.77812,0,0,0,-1,0,0,0,3.226974,0,0,3.226974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027838,0,2.581579,0,13.85225
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.883862,58.59598,27.7112,0.01774336,0.01774336,0,0,0,0.01774336,21889.1,3.865185,0,0,3.883862,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1027838,0.0195177,3.10709,0,14.50914
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.865863,52.03971,30.23201,0.2250563,0.2250563,0,0,0,0.2250563,1273.398,2.628961,0,0,2.865863,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1027838,0.2475619,2.29269,0,13.49114
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.698664,62.64527,32.39943,2.820008,2.820008,0,0,0,2.820008,131.1579,0.7302349,0,0,3.698664,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1027838,3.102009,2.958932,0,14.32394
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.42537,62.42242,34.45495,0,0,0,0,0,0,0,3.42537,0,0,3.42537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027838,0,2.740296,0,14.05064
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.970126,59.51209,35.7448,0.9098986,0.9098986,0,-1,0,0.9098986,326.4239,2.012338,0,0,2.970126,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1027838,1.000889,2.376101,0,13.5954
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.327298,54.24585,36.27488,0,0,0,-1,0,0,0,2.327298,0,0,2.327298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027838,0,1.861839,0,12.95257
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.666526,49.22482,36.77551,2.186982,2.186982,0,-1,0,2.186982,76.2021,0,0,0,1.666526,2.302086,2.186982,0,0,0,10.62527,0,0.6355603,-0.6355603,13.33009,95.21473,0.1027838,2.40568,1.333221,0,12.2918
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.46205,39.55569,36.31022,0.9464988,0.9464988,0,-1,0,0.9464988,48.81675,0,0,0,0.46205,0.9963145,0.9464988,0,0,0.7061781,9.989714,0,0.5342645,-0.5342645,12.76692,91.19213,0.1027838,1.041149,0.36964,0,10.45176
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05722824,35.14652,34.75533,0,0,0,-1,0,0,0,0,0,0,0.05722824,0,0,0,0,1.299805,9.455449,0.05722824,0,0.05722824,12.82122,91.57993,0.1027732,0,0.04578259,0,9.512677
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,33.19455,33.19455,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.242577,9.506955,0,2.813433,-2.813433,9.855597,70.39698,0.1027732,2.940037,0,0,9.506955
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,31.66911,31.66911,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.368614,6.693522,0,2.003984,-2.003984,7.743213,55.30855,0.1027732,2.094163,0,0,6.693522
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,30.14956,30.14956,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.595263,4.689538,0,3.116929,-3.116929,4.457681,31.84052,0.1027732,3.25719,0,0,4.689538
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,28.577,28.577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.05852,1.572609,0,0,0,4.457681,31.84052,0.1027732,0,0,0,1.572609
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,27.29892,27.29892,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.05852,1.572609,0,0.440252,-0.440252,3.993615,28.52576,0.1027732,0.4600633,0,0,1.572609
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,26.32123,26.32123,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.54769,1.132357,0,0.04322211,-0.04322211,3.948055,28.20034,0.1027732,0.04516711,0,0,1.132357
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,25.30819,25.30819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59571,1.089135,0,0,0,3.948055,28.20034,0.1027732,0,0,0,1.089135
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,24.33639,24.33639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59571,1.089135,0,0,0,3.948055,28.20034,0.1027732,0,0,0,1.089135
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,23.57072,23.57072,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.59571,1.089135,0,0.2120021,-0.2120021,3.724585,26.60413,0.1027732,0.2215422,0,0,1.089135
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,22.82861,22.82861,0.7363182,0.7363182,0,-1,0,0.7363182,0,0,1.110223E-16,0,0,0.7750718,0.7363182,0,0,10.83127,0.8771331,0,0.7750718,-0.7750718,2.907588,20.76844,0.1027732,0.8099501,0,0,0.8771331
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04428442,22.44379,22.16307,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,23.61082,0,0,0,0.04428442,0,0,3.505263,3.33,11.69246,0.1020612,3.374285,0,3.374285,6.108715,43.63359,0.1034824,0.2063159,0.03542753,5,0.1463456
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.9088364,27.53871,21.60355,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,229.4362,0,0,0,0.9088364,0,0,3.505263,3.33,8.318174,3.138917,4.238836,0,4.238836,10.13003,72.3572,0.1041351,0.4357291,0.7270691,5,4.047754
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.862725,33.59889,20.98513,1.232507,1.232507,3.565784,0,1.138459,1.232507,151.133,0,0,0,1.862725,0,0,2.333276,2.216613,4.079338,6.95387,4.079338,0,4.079338,14.00003,100,0.1046273,1.355758,1.49018,5,8.816595
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.711246,41.41171,22.1454,1.363742,1.363742,0,0,0,1.363742,198.8092,1.275728,0,0,2.711246,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1046273,1.500117,2.168997,0,13.33652
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.299891,49.68584,24.9607,1.635957,1.635957,0,-1,0,1.635957,201.7101,1.577831,0,0,3.299891,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1046273,1.799553,2.639913,0,13.92517
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.644025,56.4525,27.89379,1.335476,1.335476,0,0,0,1.335476,272.8633,2.23826,0,0,3.644025,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1046273,1.469024,2.91522,0,14.2693
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.770137,60.86637,30.41459,1.987487,1.987487,0,0,0,1.987487,189.6937,1.678046,0,0,3.770137,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1046273,2.186235,3.01611,0,14.39541
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.694232,62.83074,32.58202,0.3353681,0.3353681,0,0,0,0.3353681,1101.545,3.341213,0,0,3.694232,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1046273,0.3689049,2.955385,0,14.31951
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.421073,62.58368,34.61987,0,0,0,0,0,0,0,3.421073,0,0,3.421073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1046273,0,2.736859,0,14.04635
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.965647,59.66629,35.90972,0,0,0,-1,0,0,0,2.965647,0,0,2.965647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1046273,0,2.372518,0,13.59092
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.322588,54.3986,36.44568,0.2767251,0.2767251,0,-1,0,0.2767251,839.3122,2.031298,0,0,2.322588,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1046273,0.3043976,1.85807,0,12.94786
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.485147,47.94277,36.94042,1.0655,1.0655,0,-1,0,1.0655,139.385,0.3635682,0,0,1.485147,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1046273,1.17205,1.188118,0,12.11042
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4836812,39.87941,36.47513,1.865506,1.865506,0,-1,0,1.865506,25.92762,0,2.220446E-16,0,0.4836812,1.96369,1.865506,0,0,0,10.62527,0,1.480009,-1.480009,12.43996,88.85669,0.1046273,2.052056,0.3869449,0,11.10896
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02664563,35.10233,34.92024,1.932652,1.932652,0,-1,0,1.932652,1.378709,0,0,0,0.02664563,2.03437,1.932652,0,0,1.644454,9.145266,0,2.007725,-2.007725,10.32363,73.7401,0.1046273,2.125917,0.02131651,0,9.171911
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,33.37713,33.37713,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.875259,7.137541,0,1.119672,-1.119672,9.143396,65.30984,0.1046273,1.170057,0,0,7.137541
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,31.83991,31.83991,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.119339,6.017869,0,3.505263,-3.505263,5.448525,38.91796,0.1046273,4.302876,0,0,6.017869
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,30.33214,30.33214,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.014076,2.512606,0,1.182507,-1.182507,4.202053,30.01461,0.1046273,1.23572,0,0,2.512606
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,28.77136,28.77136,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.32797,1.330099,0,0.09452245,-0.09452245,4.102418,29.30293,0.1046273,0.09877597,0,0,1.330099
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,27.4815,27.4815,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.433,1.235577,0,0.3406092,-0.3406092,3.743384,26.73841,0.1046273,0.3559366,0,0,1.235577
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,26.50381,26.50381,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.81145,0.8949676,0,0.5046607,-0.5046607,3.211425,22.93871,0.1046273,0.5273704,0,0,0.8949676
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,25.49077,25.49077,0.6224038,0.3707915,0,-1,0,0.3707915,0,0,0.2516123,0.3138527,0,0.3903069,0.3707915,0,0,11.37219,0.3903069,0,0.3903069,-0.3903069,2.800006,20,0.1046273,0.6846442,0,0,0.3903069
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,24.5013,24.5013,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1046273,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,23.7533,23.7533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1046273,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,22.99353,22.99353,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1046273,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.04180722,22.61093,22.34566,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,7.272128,0,0,0,0.04180722,0,0,3.505263,3.33,11.80586,0,3.371807,0,3.371807,5.998783,42.84836,0.1055183,0.6323863,0.03344577,5,0.04180722
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.8035055,26.99908,21.76846,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8035055,0,0,3.505263,3.33,8.434053,3.034626,4.133505,0,4.133505,9.920171,70.85822,0.105952,0,0.6428044,5,3.838132
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.861669,33.78885,21.16771,0,0,2.56724,0,0.8658566,0,0,0,0,0,1.861669,0,0,2.56724,2.438879,4.300548,6.754781,4.300548,0,4.300548,14.00003,100,0.1058546,0,1.489335,5,8.61645
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.492034,39.86612,22.32799,0,0,0,0,0,0,0,2.492034,0,0,2.492034,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058546,0,1.993627,0,13.11731
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.296828,49.8973,25.16095,2.573624,2.573624,0,-1,0,2.573624,128.1006,0.5877497,0,0,3.296828,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1058546,2.830986,2.637462,0,13.9221
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.371517,64.24517,28.09404,0,0,0,0,0,0,0,4.371517,0,0,4.371517,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058546,0,3.497214,0,14.99679
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.415994,68.15885,30.60896,0.7489152,0.7489152,0,0,0,0.7489152,589.6521,3.627662,0,0,4.415994,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1058546,0.8238068,3.532795,0,15.04127
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.818422,64.39217,32.78226,1.548418,1.548418,0,0,0,1.548418,246.6015,2.188509,0,0,3.818422,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1058546,1.70326,3.054738,0,14.4437
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,4.307393,72.6697,34.82011,0.821451,0.821451,0,0,0,0.821451,524.364,3.442708,0,0,4.307393,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1058546,0.9035961,3.445914,0,14.93267
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.960312,59.8545,36.10997,1.114911,1.114911,0,-1,0,1.114911,265.5201,1.786722,0,0,2.960312,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1058546,1.226402,2.36825,0,13.58559
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.317323,54.57319,36.64005,0,0,0,-1,0,0,0,2.317323,0,0,2.317323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058546,0,1.853858,0,12.9426
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.480136,48.08034,37.10533,0.9395595,0.9395595,0,-1,0,0.9395595,157.5351,0.4911263,0,0,1.480136,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1058546,1.033515,1.184109,0,12.10541
