Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4785143,40.01071,36.64005,2.835373,2.835373,0,-1,0,2.835373,16.87659,0,0,0,0.4785143,2.984603,2.835373,0,0,0,10.62527,0,2.506089,-2.506089,11.35838,81.13111,0.1058546,3.11891,0.3828115,0,11.10379
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02725891,35.30701,35.12049,0.4801293,0.4801293,0,-1,0,0.4801293,5.677411,0,5.551115E-17,0,0.02725891,0.5053993,0.4801293,0,0,2.784543,8.119185,0,0.4781404,-0.4781404,10.85437,77.53109,0.1058546,0.5281423,0.02180713,0,8.146444
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,33.55971,33.55971,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.31581,7.641045,0,3.197463,-3.197463,7.483953,53.4567,0.1058546,3.341348,0,0,7.641045
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,32.03427,32.03427,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.868546,4.443582,0,0.1525894,-0.1525894,7.323109,52.30782,0.1058546,0.1594559,0,0,4.443582
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,30.5265,30.5265,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.03809,4.290993,0,1.904286,-1.904286,5.315815,37.97004,0.1058546,1.989979,0,0,4.290993
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,28.97161,28.97161,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.153963,2.386707,0,0.5621526,-0.5621526,4.723255,33.73746,0.1058546,0.5874495,0,0,2.386707
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,27.68176,27.68176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.778578,1.824554,0,0,0,4.723255,33.73746,0.1058546,0,0,0,1.824554
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,26.70406,26.70406,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.778578,1.824554,0,0.3241863,-0.3241863,4.381532,31.2966,0.1058546,0.3387747,0,0,1.824554
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,25.67336,25.67336,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.13878,1.500368,0,0.1411675,-0.1411675,4.232729,30.23372,0.1058546,0.1475201,0,0,1.500368
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,24.69566,24.69566,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.29564,1.359201,0,0.4470789,-0.4470789,3.761466,26.86756,0.1058546,0.4671974,0,0,1.359201
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,23.95355,23.95355,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.79239,0.9121217,0,0.05772371,-0.05772371,3.70062,26.43295,0.1058546,0.06032128,0,0,0.9121217
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,23.19378,23.19378,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.85653,0.854398,0,0.4716276,-0.4716276,3.203481,22.88196,0.1058546,0.4928508,0,0,0.854398
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.1019969,23.19528,22.54591,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,16.34656,4.440892E-16,0,0,0.1019969,0,0,3.505263,3.33,11.38056,0.3827704,3.431997,0,3.431997,6.459359,46.13819,0.106735,0.686362,0.08159751,5,0.4847673
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6492628,26.18688,21.98049,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,510.204,0,0,0,0.6492628,0,0,3.505263,3.33,7.948563,3.471568,3.979263,0,3.979263,10.23442,73.10285,0.1072457,0.1399811,0.5194102,5,4.120831
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.870149,34.0681,21.36796,0.09459412,0.09459412,2.304227,0,0.7940541,0.09459412,1977.024,0,0,0,1.870149,0,0,2.209633,2.099152,3.9693,7.052904,3.9693,0,3.9693,14.00003,100,0.1070654,0.1040535,1.496119,5,8.923053
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.548891,32.97743,22.52824,1.899016,1.899016,0,0,0,1.899016,81.56285,0,0,0,1.548891,1.998964,1.899016,0,0,0,10.62527,0,0.4500726,-0.4500726,13.52561,96.61131,0.1070654,2.088917,1.239113,0,12.17417
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.336529,42.02936,25.3612,0,0,0,-1,0,0,0,1.836449,0,0,2.336529,0,0,0,0,0.5000807,10.1752,0.5000807,0,0.5000807,14.00003,100,0.1069743,0,1.869224,0,12.51173
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.80889,58.57946,28.29429,0,0,0,0,0,0,0,3.80889,0,0,3.80889,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1069743,0,3.047112,0,14.43416
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.567803,50.12159,30.82687,0.9899405,0.9899405,0,0,0,0.9899405,259.3897,1.525761,0,0,2.567803,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1069743,1.088935,2.054243,0,13.19308
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.595792,52.8197,32.96485,1.106294,1.106294,0,0,0,1.106294,234.6385,1.431272,0,0,2.595792,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1069743,1.216923,2.076633,0,13.22107
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.349735,52.97654,34.98503,2.226151,2.226151,0,0,0,2.226151,105.5515,0.006418697,0,0,2.349735,2.343316,2.226151,0,0,0,10.62527,0,0,0,14.00003,100,0.1069743,2.448766,1.879788,0,12.97501
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,3.184646,62.24473,36.27488,0,0,0,-1,0,0,0,3.184646,0,0,3.184646,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1069743,0,2.547717,0,13.80992
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.341001,54.96949,36.80495,1.342686,1.342686,0,-1,0,1.342686,174.3521,0.9276473,0,0,2.341001,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1069743,1.476954,1.8728,0,12.96628
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,1.034371,44.816,37.30558,1.432171,1.432171,0,-1,0,1.432171,72.22403,0,0,0,1.034371,1.507548,1.432171,0,0,0,10.62527,0,0.4731767,-0.4731767,13.50126,96.43735,0.1069743,1.575388,0.8274972,0,11.65965
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.4148528,39.72194,36.80495,1.894509,1.894509,0,-1,0,1.894509,21.89764,0,0,0,0.4148528,1.99422,1.894509,0,0,0.5257519,10.1521,0,1.579367,-1.579367,11.83646,84.54595,0.1069743,2.08396,0.3318822,0,10.56695
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02597785,35.46333,35.2854,2.823226,2.823226,0,-1,0,2.823226,0.920148,0,0,0,0.02597785,2.971817,2.823226,0,0,2.280604,8.57273,0,2.945839,-2.945839,8.73127,62.36609,0.1069743,3.105548,0.02078228,0,8.598708
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,33.75996,33.75996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.553759,5.626892,0,0,0,8.73127,62.36609,0.1069743,0,0,0,5.626892
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,32.23452,32.23452,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.553759,5.626892,0,1.142858,-1.142858,7.526592,53.76126,0.1069743,1.194286,0,0,5.626892
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,30.72675,30.72675,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,6.8236,4.484034,0,1.599116,-1.599116,5.840976,41.72117,0.1069743,1.671077,0,0,4.484034
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,29.15419,29.15419,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.600396,2.884917,0,0.4972122,-0.4972122,5.316868,37.97755,0.1069743,0.5195868,0,0,2.884917
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,27.87612,27.87612,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.152855,2.387705,0,0.3125664,-0.3125664,4.987394,35.62417,0.1069743,0.3266319,0,0,2.387705
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,26.90431,26.90431,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.500151,2.075139,0,0.04991792,-0.04991792,4.934776,35.24833,0.1069743,0.05216423,0,0,2.075139
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,25.87361,25.87361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.555614,2.025221,0,0,0,4.934776,35.24833,0.1069743,0,0,0,2.025221
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,24.89591,24.89591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.555614,2.025221,0,0,0,4.934776,35.24833,0.1069743,0,0,0,2.025221
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,24.1538,24.1538,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.555614,2.025221,0,0.7141257,-0.7141257,4.182021,29.87152,0.1069743,0.7462614,0,0,2.025221
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,23.38814,23.38814,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.34909,1.311095,0,0.2280415,-0.2280415,3.941644,28.15455,0.1069743,0.2383034,0,0,1.311095
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03775281,22.98622,22.74616,0,0,0,0,0,0,0,0,0,0,0.03775281,0,0,0,0,10.60247,1.083054,0.03775281,0,0.03775281,3.97746,28.41037,0.1069675,0,0.03020225,0,1.120806
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9796552,28.61945,22.18074,0,0,0,0,0,0,0,0,0,0,0.9796552,0,0,0,0,10.56471,1.117031,0.9796552,0,0.9796552,4.906842,35.04881,0.1067895,0,0.7837241,0,2.096686
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.859285,34.22424,21.58588,1.394561,1.394561,0,0,0,1.394561,133.324,0,0,0,1.859285,1.467959,1.394561,0,0,9.585059,1.998721,0.391326,0,0.391326,5.278087,37.70055,0.1067186,1.534018,1.487428,0,3.858006
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.704907,42.044,22.74616,0.4145409,0.4145409,0,0,0,0.4145409,652.5066,0,0,0,2.704907,0.4363589,0.4145409,0,0,9.193733,2.350914,2.268548,0,2.268548,7.430221,53.0729,0.1063093,0.4559951,2.163926,0,5.055821
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.290246,50.33728,25.57912,0.4584213,0.4584213,0,-1,0,0.4584213,717.7343,0,0,0,3.290246,0.4825487,0.4584213,0,0,6.925185,4.392608,2.807698,0,2.807698,10.09384,72.09869,0.1058071,0.5042634,2.632197,0,7.682854
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.631806,57.09287,28.50632,1.129378,1.129378,0,0,0,1.129378,321.5758,0,0,0,3.631806,1.188819,1.129378,0,0,4.117488,6.919535,2.442987,0,2.442987,12.41146,88.65309,0.105374,1.242316,2.905445,0,10.55134
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.755818,61.49572,31.02712,0.4739115,0.4739115,0,0,0,0.4739115,792.5146,1.582464,0,0,3.755818,0.4988542,0.4739115,0,0,1.6745,9.118224,1.6745,0,1.6745,14.00003,100,0.1050792,0.5213026,3.004654,0,12.87404
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.678903,63.42574,33.17688,0.7308795,0.7308795,0,0,0,0.7308795,503.3529,2.909556,0,0,3.678903,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1050792,0.8039674,2.943123,0,14.30418
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.40556,63.12842,35.18528,0,0,0,0,0,0,0,3.40556,0,0,3.40556,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050792,0,2.724448,0,14.03083
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.949664,60.18873,36.47513,1.167183,1.167183,0,-1,0,1.167183,252.7166,1.721051,0,0,2.949664,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1050792,1.283901,2.359731,0,13.57494
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.30644,54.89232,37.00521,0.2276856,0.2276856,0,-1,0,0.2276856,1012.993,2.066771,0,0,2.30644,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1050792,0.2504542,1.845152,0,12.93171
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.469118,48.38538,37.4705,2.181973,2.181973,0,-1,0,2.181973,67.32982,0,0,0,1.469118,2.296813,2.181973,0,0,0,10.62527,0,0.8276951,-0.8276951,13.12756,93.7681,0.1050792,2.40017,1.175295,0,12.09439
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.467421,40.30376,37.00521,1.103276,1.103276,0,-1,0,1.103276,42.36666,0,0,0,0.467421,1.161343,1.103276,0,0,0.9196612,9.797579,0,0.6939217,-0.6939217,12.3961,88.54342,0.1050792,1.213603,0.3739368,0,10.265
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.02014619,35.61788,35.47977,1.709796,1.709796,0,-1,0,1.709796,1.17828,0,2.220446E-16,0,0.02014619,1.799785,1.709796,0,0,1.690685,9.103658,0,1.779639,-1.779639,10.5202,75.14413,0.1050792,1.880776,0.01611695,0,9.123804
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,33.96021,33.96021,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.668062,7.324018,0,3.505263,-3.505263,6.825327,48.75224,0.1050792,3.717571,0,0,7.324018
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,32.43477,32.43477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.562799,3.818755,0,0,0,6.825327,48.75224,0.1050792,0,0,0,3.818755
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,30.927,30.927,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.562799,3.818755,0,3.009205,-3.009205,3.653347,26.09528,0.1050792,3.144619,0,0,3.818755
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,29.37211,29.37211,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,10.90636,0.8095505,0,0.170162,-0.170162,3.47398,24.81409,0.1050792,0.1778193,0,0,0.8095505
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,28.07637,28.07637,0.3808945,0.3808945,0,-1,0,0.3808945,0,0,0,0,0,0.4009416,0.3808945,0,0,11.09543,0.6393884,0,0.4009416,-0.4009416,3.051351,21.79532,0.1050792,0.418984,0,0,0.6393884
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,27.09867,27.09867,0.2260397,0.2260397,0,-1,0,0.2260397,0,0,2.775558E-17,0.02211926,0,0.2379366,0.2260397,0,0,11.54092,0.2384468,0,0.2379366,-0.2379366,2.800544,20.00384,0.1050792,0.2486437,0,0,0.2384468
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,26.07386,26.07386,0.3092705,0.0004847191,0,-1,0,0.0004847191,0,0,0.3087858,0.3397129,0,0.0005102306,0.0004847191,0,0,11.80529,0.0005102306,0,0.0005102306,-0.0005102306,2.800006,20,0.1050792,0.3401976,0,0,0.0005102306
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,25.09616,25.09616,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1050792,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,24.34817,24.34817,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1050792,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,23.58839,23.58839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1050792,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03512773,23.18181,22.95819,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,11.59535,0,0,0,0.03512773,0,0,3.505263,3.33,11.80586,0,3.365128,0,3.365128,5.992446,42.8031,0.105781,0.3332413,0.02810219,5,0.03512773
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9639021,28.73219,22.39277,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,526.1357,0,0,0,0.9639021,0,0,3.505263,3.33,8.440732,3.028615,4.293902,0,4.293902,10.066,71.89985,0.106252,0.2015245,0.7711217,5,3.992517
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.858179,34.44578,21.79791,0.1541931,0.1541931,2.5633,0,0.8647809,0.1541931,1205.099,0,0,0,1.858179,0,0,2.409107,2.288651,4.146831,6.893127,4.146831,0,4.146831,14.00003,100,0.1061827,0.1696124,1.486543,5,8.751306
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.702909,42.24904,22.94052,2.225824,2.225824,0,0,0,2.225824,121.4341,0.3599361,0,0,2.702909,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1061827,2.448406,2.162327,0,13.32818
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.286832,50.5597,25.79115,1.810133,1.810133,0,-1,0,1.810133,181.5795,1.381428,0,0,3.286832,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1061827,1.991147,2.629465,0,13.91211
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.627251,57.31869,28.72424,0.7930736,0.7930736,0,0,0,0.7930736,457.3663,2.792437,0,0,3.627251,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1061827,0.872381,2.901801,0,14.25253
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.750885,61.69887,31.22738,0,0,0,0,0,0,0,3.750885,0,0,3.750885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061827,0,3.000708,0,14.37616
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.673845,63.60464,33.35946,0.4343299,0.4343299,0,0,0,0.4343299,845.8651,3.216656,0,0,3.673845,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1061827,0.4777629,2.939076,0,14.29912
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.399893,63.31218,35.37964,2.012222,2.012222,0,0,0,2.012222,168.9621,1.281765,0,0,3.399893,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1061827,2.213444,2.719914,0,14.02517
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.659811,67.69094,36.67538,0,0,0,-1,0,0,0,3.659811,0,0,3.659811,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061827,0,2.927848,0,14.28508
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.837251,59.94115,37.17012,1.193782,1.193782,0,-1,0,1.193782,237.6691,1.580638,0,0,2.837251,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1061827,1.313161,2.269801,0,13.46253
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.776536,51.10633,37.67075,0,0,0,-1,0,0,0,1.776536,0,0,1.776536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061827,0,1.421229,0,12.40181
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4614118,40.42881,37.17012,1.269698,1.269698,0,-1,0,1.269698,36.34027,0,0,0,0.4614118,1.336524,1.269698,0,0,0,10.62527,0,0.8751125,-0.8751125,13.07758,93.41109,0.1061827,1.396668,0.3691294,0,11.08669
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.02108742,35.78939,35.64468,0,0,0,-1,0,0,0,0,0,0,0.02108742,0,0,0,0,0.9723473,9.750162,0.02108742,0,0.02108742,13.09758,93.55399,0.1061791,0,0.01686994,0,9.771249
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,34.15458,34.15458,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,0.9512599,9.76914,0,2.449815,-2.449815,10.51525,75.1088,0.1061791,2.560056,0,0,9.76914
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,32.61736,32.61736,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.673276,7.319325,0,0.6675364,-0.6675364,9.811607,70.08276,0.1061791,0.6975756,0,0,7.319325
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,31.12725,31.12725,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.414983,6.651789,0,0.6651238,-0.6651238,9.110505,65.07491,0.1061791,0.6950544,0,0,6.651789
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,29.55469,29.55469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.15401,5.986665,0,0,0,9.110505,65.07491,0.1061791,0,0,0,5.986665
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,28.27662,28.27662,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.15401,5.986665,0,0.6001266,-0.6001266,8.477916,60.55642,0.1061791,0.6271323,0,0,5.986665
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,27.29892,27.29892,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.820817,5.386539,0,0.2113789,-0.2113789,8.255103,58.9649,0.1061791,0.2208909,0,0,5.386539
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,26.27411,26.27411,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.055683,5.17516,0,0.97066,-0.97066,7.231938,51.65659,0.1061791,1.01434,0,0,5.17516
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,25.29641,25.29641,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.134193,4.2045,0,0.2491376,-0.2491376,6.969324,49.78078,0.1061791,0.2603488,0,0,4.2045
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,24.54842,24.54842,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.411013,3.955362,0,0.5040867,-0.5040867,6.437969,45.9854,0.1061791,0.5267707,0,0,3.955362
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,23.78864,23.78864,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,7.971109,3.451276,0,0.4428512,-0.4428512,5.971163,42.65108,0.1061791,0.4627795,0,0,3.451276
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03503106,23.38171,23.15844,0.2805833,0.2805833,0,0,0,0.2805833,12.48508,0,5.551115E-17,0,0.03503106,0.2953508,0.2805833,0,0,8.463166,3.008424,0,0.2603198,-0.2603198,5.696762,40.69108,0.1061791,0.3086416,0.02802485,0,3.043455
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.8030016,27.84658,22.59303,0.8957866,0.8957866,0,0,0,0.8957866,89.64207,0,0,0,0.8030016,0.9429332,0.8957866,0,0,8.752411,2.748105,0,0.1399317,-0.1399317,5.549261,39.6375,0.1061791,0.9853652,0.6424013,0,3.551106
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.857431,34.63808,21.98049,1.02855,1.02855,0,0,0,1.02855,180.5874,0,0,0,1.857431,1.082684,1.02855,0,0,8.90789,2.608173,0.7747477,0,0.7747477,6.284251,44.88742,0.1060445,1.131405,1.485945,0,4.465604
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.700826,42.46011,23.14077,0.6002827,0.6002827,0,0,0,0.6002827,449.9257,0,0,0,2.700826,0.6318765,0.6002827,0,0,8.133142,3.305446,2.06895,0,2.06895,8.247029,58.90723,0.1056866,0.660311,2.160661,0,6.006272
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.283593,50.76967,25.9914,1.358508,1.358508,0,-1,0,1.358508,241.7059,0,0,0,3.283593,1.430008,1.358508,0,0,6.064193,5.1675,1.853585,0,1.853585,10.0055,71.46767,0.1053681,1.494358,2.626875,0,8.451094
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.623384,57.5074,28.90682,1.461995,1.461995,0,0,0,1.461995,247.8383,0,0,0,3.623384,1.538942,1.461995,0,0,4.210608,6.835727,2.084442,0,2.084442,11.98297,85.59248,0.1050121,1.608194,2.898707,0,10.45911
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.74596,61.89463,31.42174,0.6426037,0.6426037,0,0,0,0.6426037,582.9347,0.9433693,0,0,3.74596,0.676425,0.6426037,0,0,2.126166,8.711725,2.126166,0,2.126166,14.00003,100,0.1046516,0.7068641,2.996768,0,12.45768
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.668627,63.78184,33.54204,1.44782,1.44782,0,0,0,1.44782,253.3898,2.144606,0,0,3.668627,1.524021,1.44782,0,0,0,10.62527,0,0,0,14.00003,100,0.1046516,1.592602,2.934901,0,14.2939
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.394547,63.46989,35.55044,2.343298,2.343298,0,0,0,2.343298,144.862,0.9279181,0,0,3.394547,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1046516,2.577627,2.715638,0,14.01982
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.938186,60.51477,36.84029,2.73311,2.73311,0,-1,0,2.73311,107.5034,0.06122864,0,0,2.938186,2.876958,2.73311,0,0,0,10.62527,0,0,0,14.00003,100,0.1046516,3.006421,2.350549,0,13.56346
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.295149,55.16746,37.33503,0.3679754,0.3679754,0,-1,0,0.3679754,623.7236,1.907807,0,0,2.295149,0.3873425,0.3679754,0,0,0,10.62527,0,0,0,14.00003,100,0.1046516,0.4047729,1.83612,0,12.92042
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.457489,48.64723,37.80032,2.087158,2.087158,0,-1,0,2.087158,69.83127,0,0,0,1.457489,2.197009,2.087158,0,0,0,10.62527,0,0.7395197,-0.7395197,13.22051,94.432,0.1046516,2.295874,1.165991,0,12.08276
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4555615,40.55495,37.33503,0.8592935,0.8592935,0,-1,0,0.8592935,53.01582,0,0,0,0.4555615,0.9045194,0.8592935,0,0,0.8216885,9.885755,0,0.4489579,-0.4489579,12.74726,91.0517,0.1046516,0.9452228,0.3644492,0,10.34132
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01758517,35.93627,35.81548,1.144437,1.144437,0,-1,0,1.144437,1.536578,0,2.220446E-16,0,0.01758517,1.204671,1.144437,0,0,1.320531,9.436796,0,1.187086,-1.187086,11.49596,82.11387,0.1046516,1.258881,0.01406813,0,9.454382
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,34.31949,34.31949,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.639515,8.249711,0,2.569335,-2.569335,8.787648,62.76879,0.1046516,2.684955,0,0,8.249711
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,32.78226,32.78226,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.494331,5.680377,0,1.571607,-1.571607,7.131029,50.93581,0.1046516,1.64233,0,0,5.680377
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,31.29216,31.29216,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.240561,4.108769,0,3.165737,-3.165737,3.794048,27.10029,0.1046516,3.308196,0,0,4.108769
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,29.73138,29.73138,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,10.75805,0.9430316,0,0.4217361,-0.4217361,3.349499,23.92495,0.1046516,0.4407142,0,0,0.9430316
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,28.44153,28.44153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22664,0.5212955,0,0,0,3.349499,23.92495,0.1046516,0,0,0,0.5212955
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,27.4815,27.4815,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.22664,0.5212955,0,0.1882607,-0.1882607,3.151055,22.50749,0.1046516,0.1967324,0,0,0.5212955
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,26.45669,26.45669,0.7834383,0.3163831,0,-1,0,0.3163831,0,0,0.4670552,0.5453991,0,0.3330348,0.3163831,0,0,11.43582,0.3330348,0,0.3330348,-0.3330348,2.800006,20,0.1046516,0.8617821,0,0,0.3330348
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,25.49077,25.49077,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1046516,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,24.74867,24.74867,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1046516,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,23.983,23.983,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1046516,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03232964,23.54727,23.34102,0.317427,0.317427,3.82269,0,1.208594,0.317427,10.18491,0,0,0,0.03232964,0,0,3.505263,3.33,11.80586,0,3.36233,0,3.36233,5.989791,42.78414,0.1053399,0.3491697,0.02586371,5,0.03232964
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.049253,29.7169,22.77561,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1432.522,0,0,0,1.049253,0,0,3.505263,3.33,8.443531,3.026097,4.379253,0,4.379253,10.14432,72.45925,0.1057307,0.08056967,0.8394023,5,4.075349
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.856573,34.84873,22.18074,0.1573492,0.1573492,2.481249,0,0.8423811,0.1573492,1179.906,0,0,0,1.856573,0,0,2.3239,2.207705,4.064278,6.967424,4.064278,0,4.064278,14.00003,100,0.1056415,0.1730841,1.485258,5,8.823997
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.699008,42.65325,23.32335,0.8263615,0.8263615,0,0,0,0.8263615,326.6136,1.829154,0,0,2.699008,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1056415,0.9089976,2.159207,0,13.32428
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.280299,50.97915,26.19165,0,0,0,-1,0,0,0,3.280299,0,0,3.280299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1056415,0,2.62424,0,13.90557
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.619027,57.71325,29.10707,1.812617,1.812617,0,0,0,1.812617,199.6576,1.711009,0,0,3.619027,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1056415,1.993879,2.895222,0,14.2443
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.74118,62.07692,31.60432,0,0,0,0,0,0,0,3.74118,0,0,3.74118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1056415,0,2.992944,0,14.36645
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.663247,63.95731,33.72462,1.259678,1.259678,0,0,0,1.259678,290.8083,2.33727,0,0,3.663247,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1056415,1.385645,2.930597,0,14.28852
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.389143,63.61963,35.71535,2.496292,2.496292,0,0,0,2.496292,135.767,0.7614663,0,0,3.389143,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1056415,2.745922,2.711314,0,14.01442
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.932461,60.6567,37.00521,1.735636,1.735636,0,-1,0,1.735636,168.9559,1.105475,0,0,2.932461,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1056415,1.9092,2.345968,0,13.55773
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.289094,55.308,37.50583,1.411131,1.411131,0,-1,0,1.411131,162.217,0.8036929,0,0,2.289094,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1056415,1.552244,1.831275,0,12.91437
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.451343,48.77541,37.96523,0.9684386,0.9684386,0,-1,0,0.9684386,149.8642,0.4319341,0,0,1.451343,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1056415,1.065282,1.161075,0,12.07662
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4493962,40.6487,37.4705,2.087565,2.087565,0,-1,0,2.087565,21.52729,0,0,0,0.4493962,2.197437,2.087565,0,0,0,10.62527,0,1.748041,-1.748041,12.15743,86.83862,0.1056415,2.296322,0.359517,0,11.07467
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.0140773,36.07717,35.98039,3.578534,3.33,0,-1,0,3.33,0.4227419,0,0.2485342,0.6063877,0.0140773,3.505263,3.33,0,0,1.942268,8.877234,0,3.491186,-3.491186,8.477398,60.55272,0.1056415,3.936388,0.01126184,0,8.891311
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,34.45495,34.45495,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,5.821363,5.386047,0,1.693587,-1.693587,6.692201,47.80134,0.1056415,1.769798,0,0,5.386047
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,32.94718,32.94718,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,7.703126,3.692461,0,0.3059496,-0.3059496,6.369701,45.49778,0.1056415,0.3197173,0,0,3.692461
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,31.45708,31.45708,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,8.04307,3.386511,0,0.01003864,-0.01003864,6.35912,45.4222,0.1056415,0.01049038,0,0,3.386511
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,29.90219,29.90219,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,8.054224,3.376472,0,0.1788642,-0.1788642,6.17058,44.07549,0.1056415,0.1869131,0,0,3.376472
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,28.62411,28.62411,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,8.252962,3.197608,0,0.3711036,-0.3711036,5.779403,41.28137,0.1056415,0.3878033,0,0,3.197608
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,27.66409,27.66409,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,8.665299,2.826504,0,0.3364939,-0.3364939,5.424707,38.74783,0.1056415,0.3516361,0,0,2.826504
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,26.63338,26.63338,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,9.039182,2.49001,0,0.02896325,-0.02896325,5.394177,38.52976,0.1056415,0.03026659,0,0,2.49001
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,25.66158,25.66158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.071363,2.461047,0,0,0,5.394177,38.52976,0.1056415,0,0,0,2.461047
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,24.91358,24.91358,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,9.071363,2.461047,0,0.6276805,-0.6276805,4.732544,33.80382,0.1056415,0.655926,0,0,2.461047
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,24.1538,24.1538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.768785,1.833367,0,0,0,4.732544,33.80382,0.1056415,0,0,0,1.833367
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02621212,23.69097,23.5236,0.7162487,0.7162487,0,0,0,0.7162487,3.65964,0,0,0,0.02621212,0.753946,0.7162487,0,0,9.768785,1.833367,0,0.7277339,-0.7277339,3.965445,28.32455,0.1056415,0.7878736,0.0209697,0,1.859579
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.8037586,28.2286,22.95819,0,0,0,0,0,0,0,0,0,0,0.8037586,0,0,0,0,10.57738,1.105633,0.8037586,0,0.8037586,4.727957,33.77106,0.1055071,0,0.6430069,0,1.909392
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.855945,35.04196,22.36333,0.7203551,0.7203551,0,0,0,0.7203551,257.6431,0,0,0,1.855945,0.7582685,0.7203551,0,0,9.773621,1.829016,1.097677,0,1.097677,5.769305,41.20924,0.1053241,0.7923906,1.484756,0,3.684961
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.69745,42.82839,23.48826,0.9711648,0.9711648,0,0,0,0.9711648,277.7542,0,0,0,2.69745,1.022279,0.9711648,0,0,8.675944,2.816925,1.675172,0,1.675172,7.358512,52.5607,0.1050461,1.068281,2.15796,0,5.514375
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.277626,51.15203,26.35657,2.164957,2.164957,0,-1,0,2.164957,151.3945,0,0,0,3.277626,2.278902,2.164957,0,0,7.000772,4.324579,0.9987242,0,0.9987242,8.305985,59.32835,0.104881,2.381453,2.622101,0,7.602206
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.61509,57.89398,29.28376,2.7198,2.7198,0,0,0,2.7198,132.9175,0,0,0,3.61509,2.862948,2.7198,0,0,6.002048,5.223431,0.7521424,0,0.7521424,9.01953,64.42509,0.1047571,2.991781,2.892072,0,8.838521
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.736264,62.2578,31.7869,2.810765,2.810765,0,0,0,2.810765,132.927,0,0,0,3.736264,2.958699,2.810765,0,0,5.249906,5.900359,0.7775648,0,0.7775648,9.757193,69.69409,0.1046292,3.091841,2.989011,0,9.636623
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.658116,64.11292,33.88954,2.436162,2.436162,0,0,0,2.436162,150.159,0,0,0,3.658116,2.564381,2.436162,0,0,4.472341,6.600167,1.093735,0,1.093735,10.7948,77.10557,0.1044499,2.679778,2.926493,0,10.25828
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.383552,63.76742,35.88027,0,0,0,0,0,0,0,0.004945983,0,0,3.383552,0,0,0,0,3.378606,7.584529,3.378606,0,3.378606,14.00003,100,0.1038999,0,2.706841,0,10.96808
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.927065,60.76657,37.14067,0.5654634,0.5654634,0,-1,0,0.5654634,517.6401,2.331841,0,0,2.927065,0.5952246,0.5654634,0,0,0,10.62527,0,0,0,14.00003,100,0.1038999,0.6220097,2.341652,0,13.55234
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.283386,55.40472,37.63541,0,0,0,-1,0,0,0,2.283386,0,0,2.283386,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038999,0,1.826708,0,12.90866
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.445226,48.87208,38.1007,0.5102131,0.5102131,0,-1,0,0.5102131,283.2593,0.9081596,0,0,1.445226,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1038999,0.5612344,1.156181,0,12.0705
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4430462,40.73506,37.60007,0.5591635,0.5591635,0,-1,0,0.5591635,79.23375,0,0,0,0.4430462,0.5885931,0.5591635,0,0,0,10.62527,0,0.145547,-0.145547,13.84661,98.90414,0.1038999,0.6150798,0.354437,0,11.06832
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01220233,36.19392,36.10997,1.766424,1.766424,0,-1,0,1.766424,0.690793,0,2.220446E-16,0,0.01220233,1.859393,1.766424,0,0,0.1617188,10.47973,0,1.847191,-1.847191,11.8995,84.99625,0.1038999,1.943066,0.009761865,0,10.49193
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,34.61987,34.61987,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.214153,8.632536,0,0.2712071,-0.2712071,11.61362,82.95426,0.1038999,0.2834114,0,0,8.632536
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,33.09442,33.09442,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.515495,8.361329,0,3.505263,-3.505263,7.918748,56.56238,0.1038999,4.233963,0,0,8.361329
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,31.60432,31.60432,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.410231,4.856066,0,0.1524068,-0.1524068,7.758098,55.41487,0.1038999,0.1592651,0,0,4.856066
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,30.04943,30.04943,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.579572,4.703659,0,0.4455639,-0.4455639,7.288432,52.06013,0.1038999,0.4656143,0,0,4.703659
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,28.77136,28.77136,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.074643,4.258095,0,0.3196543,-0.3196543,6.951487,49.65338,0.1038999,0.3340388,0,0,4.258095
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,27.81133,27.81133,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.429815,3.938441,0,0.4286712,-0.4286712,6.499628,46.42582,0.1038999,0.4479614,0,0,3.938441
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,26.80418,26.80418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.906116,3.50977,0,0,0,6.499628,46.42582,0.1038999,0,0,0,3.50977
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,25.79115,25.79115,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.906116,3.50977,0,0.03446808,-0.03446808,6.463295,46.1663,0.1038999,0.03601914,0,0,3.50977
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,25.06082,25.06082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.944414,3.475302,0,0,0,6.463295,46.1663,0.1038999,0,0,0,3.475302
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,24.30105,24.30105,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,7.944414,3.475302,0,0.4368836,-0.4368836,6.002779,42.87691,0.1038999,0.4565434,0,0,3.475302
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02724621,23.84497,23.67085,0.3827903,0.3827903,0,0,0,0.3827903,7.11779,0,0,0,0.02724621,0.4029371,0.3827903,0,0,8.42984,3.038418,0,0.3756909,-0.3756909,5.606766,40.04825,0.1038999,0.4210693,0.02179697,0,3.065664
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.8044659,28.38539,23.10543,0.2556387,0.2556387,0,0,0,0.2556387,314.6887,0,0,0,0.8044659,0.2690933,0.2556387,0,0,8.847275,2.662727,0.5353726,0,0.5353726,6.114666,43.67609,0.1038132,0.2812025,0.6435727,0,3.467193
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.855718,35.19988,22.51057,0.1397999,0.1397999,0,0,0,0.1397999,1327.41,0,0,0,1.855718,0.1471578,0.1397999,0,0,8.311902,3.144562,1.70856,0,1.70856,7.735548,55.2538,0.1035377,0.1537798,1.484574,0,5.00028
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.696147,42.9855,23.63551,2.065525,2.065525,0,0,0,2.065525,130.5308,0,0,0,2.696147,2.174237,2.065525,0,0,6.603342,4.682266,0.5219097,0,0.5219097,8.230675,58.79042,0.1034539,2.272078,2.156918,0,7.378413
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.274889,51.32435,26.52148,0.2693577,0.2693577,0,-1,0,0.2693577,1215.814,0,0,0,3.274889,0.2835345,0.2693577,0,0,6.081432,5.151985,2.991355,0,2.991355,11.06852,79.06072,0.1029758,0.2962935,2.619912,0,8.426875
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.611571,58.04955,29.4369,2.013166,2.013166,0,0,0,2.013166,179.3976,0,0,0,3.611571,2.119122,2.013166,0,0,3.090077,7.844205,1.492449,0,1.492449,12.48438,89.174,0.1027389,2.214482,2.889256,0,11.45578
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.732044,62.401,31.93414,0.9941959,0.9941959,0,0,0,0.9941959,375.3831,1.087893,0,0,3.732044,1.046522,0.9941959,0,0,1.597628,9.187408,1.597628,0,1.597628,14.00003,100,0.1024866,1.093615,2.985635,0,12.91945
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.653508,64.23658,34.025,2.408229,2.408229,0,0,0,2.408229,151.7093,1.11853,0,0,3.653508,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1024866,2.649052,2.922806,0,14.27878
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.378533,63.87708,36.00984,1.558306,1.558306,0,0,0,1.558306,216.8081,1.738211,0,0,3.378533,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1024866,1.714136,2.702827,0,14.00381
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.921573,60.86842,37.27024,1.856459,1.856459,0,-1,0,1.856459,157.3734,0.967405,0,0,2.921573,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1024866,2.042105,2.337258,0,13.54685
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.277382,55.50547,37.77087,3.66614,3.33,0,-1,0,3.33,68.38985,4.440892E-16,0.3361396,0.7027536,2.277382,3.505263,3.33,0,0,0,10.62527,0,1.227881,-1.227881,12.70573,90.75501,0.1024866,4.032753,1.821905,0,12.90266
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.439188,48.93134,38.20082,0.8568017,0.8568017,0,-1,0,0.8568017,167.9721,0,0,0,1.439188,0.9018965,0.8568017,0,0,1.364313,9.397393,0.5372915,0,0.5372915,13.21545,94.39586,0.102402,0.9424819,1.15135,0,10.83658
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4364891,40.82588,37.73553,1.6237,1.6237,0,-1,0,1.6237,26.88237,0,2.220446E-16,0,0.4364891,1.709158,1.6237,0,0,0.827021,9.880956,0,1.272669,-1.272669,11.87394,84.81366,0.102402,1.78607,0.3491913,0,10.31744
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.01070468,36.31913,36.24543,0,0,0,-1,0,0,0,0,0,0,0.01070468,0,0,0,0,2.241097,8.608287,0.01070468,0,0.01070468,11.88409,84.8862,0.1024003,0,0.008563741,0,8.618991
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,34.75533,34.75533,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,2.230393,8.617921,0,2.03947,-2.03947,9.734302,69.53059,0.1024003,2.131247,0,0,8.617921
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,33.22989,33.22989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.496471,6.578451,0,0,0,9.734302,69.53059,0.1024003,0,0,0,6.578451
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,31.73978,31.73978,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,4.496471,6.578451,0,1.322968,-1.322968,8.33977,59.56967,0.1024003,1.382502,0,0,6.578451
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,30.179,30.179,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,5.966435,5.255482,0,0.7056174,-0.7056174,7.595984,54.25692,0.1024003,0.7373702,0,0,5.255482
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,28.90682,28.90682,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,6.750455,4.549865,0,0.08702676,-0.08702676,7.50425,53.60168,0.1024003,0.09094296,0,0,4.549865
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,27.95857,27.95857,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,6.847151,4.462838,0,0.6998484,-0.6998484,6.766545,48.33237,0.1024003,0.7313416,0,0,4.462838
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,26.93376,26.93376,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,7.624761,3.76299,0,0.2632261,-0.2632261,6.48908,46.35048,0.1024003,0.2750713,0,0,3.76299
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,25.93839,25.93839,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,7.917234,3.499763,0,0.5456784,-0.5456784,5.913885,42.24195,0.1024003,0.5702339,0,0,3.499763
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,25.19629,25.19629,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,8.523543,2.954085,0,0.2532007,-0.2532007,5.646988,40.33555,0.1024003,0.2645947,0,0,2.954085
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,24.43062,24.43062,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,8.804877,2.700885,0,0.6931977,-0.6931977,4.916293,35.11631,0.1024003,0.7243916,0,0,2.700885
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02487189,23.96537,23.80631,0.2964996,0.2964996,0,0,0,0.2964996,8.388505,0,0,0,0.02487189,0.3121049,0.2964996,0,0,9.575097,2.007687,0,0.287233,-0.287233,4.613523,32.95367,0.1024003,0.3261496,0.01989751,0,2.032559
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.8053362,28.53113,23.2409,0.3620341,0.3620341,0,0,0,0.3620341,222.4476,0,0,0,0.8053362,0.3810886,0.3620341,0,0,9.894245,1.720454,0.4242476,0,0.4242476,5.016,35.8285,0.1023336,0.3982376,0.6442689,0,2.52579
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.855652,35.34624,22.64603,1.637337,1.637337,0,0,0,1.637337,113.3336,0,0,0,1.855652,1.723512,1.637337,0,0,9.469997,2.102277,0.1321402,0,0.1321402,5.141359,36.72392,0.1023129,1.80107,1.484522,0,3.957929
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.694738,43.14848,23.78864,0,0,0,0,0,0,0,0,0,0,2.694738,0,0,0,0,9.337857,2.221203,2.694738,0,2.694738,7.697812,54.98426,0.1018914,0,2.15579,0,4.915941
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.272765,51.45999,26.65105,1.77007,1.77007,0,-1,0,1.77007,184.8947,0,0,0,3.272765,1.863232,1.77007,0,0,6.643119,4.646467,1.409533,0,1.409533,9.035012,64.53568,0.1016724,1.947077,2.618212,0,7.919232
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.608073,58.19802,29.58414,0.7569682,0.7569682,0,0,0,0.7569682,476.6479,0,0,0,3.608073,0.7968087,0.7569682,0,0,5.233586,5.915047,2.811265,0,2.811265,11.70201,83.58563,0.1012383,0.832665,2.886459,0,9.52312
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.727545,62.54877,32.08728,2.315196,2.315196,0,0,0,2.315196,161.0034,0,0,0,3.727545,2.437048,2.315196,0,0,2.422321,8.445185,1.290496,0,1.290496,12.92628,92.33042,0.1010403,2.546715,2.982036,0,12.17273
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.648871,64.35243,34.15458,2.121009,2.121009,0,0,0,2.121009,172.0347,0.2844051,0,0,3.648871,2.232641,2.121009,0,0,1.131825,9.606631,1.131825,0,1.131825,14.00003,100,0.1008672,2.33311,2.919097,0,13.2555
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.373202,63.99081,36.14531,1.502969,1.502969,0,0,0,1.502969,224.4359,1.79113,0,0,3.373202,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0.1008672,1.653266,2.698562,0,13.99848
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.915771,60.97425,37.40571,0.2878835,0.2878835,0,-1,0,0.2878835,1012.83,2.612735,0,0,2.915771,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1008672,0.3166719,2.332616,0,13.54105
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.271728,55.56246,37.86511,1.138416,1.138416,0,-1,0,1.138416,199.5517,1.073395,0,0,2.271728,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1008672,1.252257,1.817382,0,12.897
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.432698,49.0186,38.3304,2.252773,2.252773,0,-1,0,2.252773,63.5971,0,0,0,1.432698,2.37134,2.252773,0,0,0,10.62527,0,0.9386417,-0.9386417,13.01061,92.93276,0.1008672,2.47805,1.146158,0,12.05797
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.4298284,40.87988,37.83566,1.683252,1.683252,0,-1,0,1.683252,25.5356,0,2.220446E-16,0,0.4298284,1.771844,1.683252,0,0,1.042935,9.686632,0,1.342016,-1.342016,11.596,82.82844,0.1008672,1.851577,0.3438627,0,10.11646
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.009848335,36.44286,36.375,2.537151,2.537151,0,-1,0,2.537151,0.3881651,0,4.440892E-16,0,0.009848335,2.670685,2.537151,0,0,2.534064,8.344617,0,2.660837,-2.660837,8.791236,62.79442,0.1008672,2.790866,0.007878668,0,8.354465
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,34.8849,34.8849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.490549,5.68378,0,0,0,8.791236,62.79442,0.1008672,0,0,0,5.68378
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,33.37713,33.37713,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.490549,5.68378,0,0.7664266,-0.7664266,7.983352,57.02383,0.1008672,0.8009158,0,0,5.68378
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,31.88703,31.88703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.342134,4.917354,0,0,0,7.983352,57.02383,0.1008672,0,0,0,4.917354
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,30.33214,30.33214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.342134,4.917354,0,0,0,7.983352,57.02383,0.1008672,0,0,0,4.917354
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,29.05406,29.05406,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.342134,4.917354,0,0.2937736,-0.2937736,7.673687,54.81194,0.1008672,0.3069934,0,0,4.917354
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,28.09404,28.09404,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.668549,4.62358,0,0.3237021,-0.3237021,7.332475,52.37472,0.1008672,0.3382687,0,0,4.62358
