Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,27.081,27.081,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.028218,4.299878,0,0.1755777,-0.1755777,7.1474,51.05275,0.1008672,0.1834787,0,0,4.299878
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,26.09153,26.09153,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.223304,4.1243,0,0.4036106,-0.4036106,6.721957,48.01388,0.1008672,0.421773,0,0,4.1243
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,25.34353,25.34353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.671761,3.72069,0,0,0,6.721957,48.01388,0.1008672,0,0,0,3.72069
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,24.58376,24.58376,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.671761,3.72069,0,0.4474414,-0.4474414,6.250312,44.645,0.1008672,0.4675763,0,0,3.72069
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.0200392,24.06411,23.93588,0.185444,0.185444,0,0,0,0.185444,10.80607,0,2.775558E-17,0,0.0200392,0.1952042,0.185444,0,0,8.168918,3.273248,0,0.175165,-0.175165,6.065672,43.32615,0.1008672,0.2039884,0.01603136,0,3.293288
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.8063388,28.67171,23.37047,0.1040843,0.1040843,0,0,0,0.1040843,774.6978,0,0,0,0.8063388,0.1095624,0.1040843,0,0,8.363545,3.098083,0.6967764,0,0.6967764,6.726692,48.04771,0.100761,0.1144927,0.6450711,0,3.904422
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.855685,35.48697,22.77561,1.260091,1.260091,0,0,0,1.260091,147.266,0,0,0,1.855685,1.326411,1.260091,0,0,7.666769,3.725182,0.5292737,0,0.5292737,7.228806,51.63422,0.1006804,1.3861,1.484548,0,5.580867
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.693396,43.30531,23.93588,0.6539861,0.6539861,0,0,0,0.6539861,411.843,0,0,0,2.693396,0.6884064,0.6539861,0,0,7.137495,4.201529,2.004989,0,2.004989,9.130905,65.22062,0.1003765,0.7193847,2.154716,0,6.894924
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.269888,51.63105,26.81597,1.609751,1.609751,0,-1,0,1.609751,203.13,0,0,0,3.269888,1.694475,1.609751,0,0,5.132506,6.006019,1.575413,0,1.575413,10.62547,75.89608,0.1001389,1.770726,2.61591,0,9.275907
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.604074,58.36348,29.74905,0.6007872,0.6007872,0,0,0,0.6007872,599.8918,0,0,0,3.604074,0.6324076,0.6007872,0,0,3.557093,7.42389,2.971666,0,2.971666,13.44464,96.03297,0.09969386,0.660866,2.883259,0,11.02796
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.722627,62.70712,32.25219,0,0,0,0,0,0,0,3.137199,0,0,3.722627,0,0,0,0,0.5854275,10.09839,0.5854275,0,0.5854275,14.00003,100,0.09960665,0,2.978101,0,13.82102
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.643245,64.50273,34.31949,1.844548,1.844548,0,0,0,1.844548,197.5143,1.701616,0,0,3.643245,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.09960665,2.029003,2.914596,0,14.26852
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.367055,64.13273,36.31022,1.796189,1.796189,0,0,0,1.796189,187.4555,1.476329,0,0,3.367055,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.09960665,1.975808,2.693644,0,13.99233
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.909874,61.07209,37.53528,0.3722531,0.3722531,0,-1,0,0.3722531,781.6923,2.518028,0,0,2.909874,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.09960665,0.4094785,2.327899,0,13.53515
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.895317,61.48705,38.00057,0.3075007,0.3075007,0,-1,0,0.3075007,941.5642,2.571632,0,0,2.895317,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.09960665,0.3382508,2.316254,0,13.52059
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.425957,49.11011,38.46586,1.401272,1.401272,0,-1,0,1.401272,101.7616,0,0,0,1.425957,1.475024,1.401272,0,0,0,10.62527,0,0.04906653,-0.04906653,13.94831,99.63057,0.09960665,1.541399,1.140766,0,12.05123
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.5276868,41.72234,37.96523,2.46826,2.46826,0,-1,0,2.46826,21.37889,0,4.440892E-16,0,0.5276868,2.598169,2.46826,0,0,0.05451837,10.57621,0,2.070482,-2.070482,11.76583,84.04146,0.09960665,2.715086,0.4221494,0,11.10389
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.008658491,36.57018,36.51047,0.0641357,0.0641357,0,-1,0,0.0641357,13.50027,0,0,0,0.008658491,0.06751126,0.0641357,0,0,2.355054,8.505726,0,0.05885277,-0.05885277,11.70379,83.59834,0.09960665,0.07054927,0.006926793,0,8.514384
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,35.04982,35.04982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.420446,8.446873,0,0,0,11.70379,83.59834,0.09960665,0,0,0,8.446873
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,33.53026,33.53026,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.420446,8.446873,0,0.07324241,-0.07324241,11.62659,83.04688,0.09960665,0.07653832,0,0,8.446873
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,32.03427,32.03427,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.501827,8.373631,0,2.804226,-2.804226,8.670673,61.93326,0.09960665,2.930416,0,0,8.373631
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.617633,5.569405,0,0,0,8.670673,61.93326,0.09960665,0,0,0,5.569405
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,29.20131,29.20131,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.617633,5.569405,0,0.1202226,-0.1202226,8.543948,61.02808,0.09960665,0.1256326,0,0,5.569405
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,28.25895,28.25895,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.751214,5.449182,0,0.1375034,-0.1375034,8.399007,59.99278,0.09960665,0.1436911,0,0,5.449182
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,27.2518,27.2518,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,5.903995,5.311679,0,0.2136632,-0.2136632,8.173786,58.38407,0.09960665,0.223278,0,0,5.311679
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,26.23877,26.23877,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.141398,5.098015,0,0.3041835,-0.3041835,7.853148,56.0938,0.09960665,0.3178717,0,0,5.098015
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,25.50844,25.50844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.47938,4.793832,0,0,0,7.853148,56.0938,0.09960665,0,0,0,4.793832
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,24.731,24.731,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.47938,4.793832,0,0.1394335,-0.1394335,7.706172,55.04398,0.09960665,0.145708,0,0,4.793832
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01889483,24.22181,24.1008,0.1513664,0.1513664,0,0,0,0.1513664,12.48285,0,0,0,0.01889483,0.1593331,0.1513664,0,0,6.634306,4.654398,0,0.1404382,-0.1404382,7.558137,53.98659,0.09960665,0.1665031,0.01511587,0,4.673293
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9661788,29.94156,23.54127,0.03045003,0.03045003,0,0,0,0.03045003,3172.998,0,0,0,0.9661788,0.03205266,0.03045003,0,0,6.790349,4.51396,0.9341262,0,0.9341262,8.444327,60.31651,0.09946781,0.03349504,0.7729431,0,5.480139
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.392969,39.77154,22.94052,0.9255211,0.9255211,0,0,0,0.9255211,258.5537,0,0,0,2.392969,0.9742327,0.9255211,0,0,5.856223,5.354674,1.418737,0,1.418737,9.790259,69.93028,0.09925768,1.018073,1.914376,0,7.747643
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.691759,43.47988,24.1008,1.594482,1.594482,0,0,0,1.594482,168.8172,0,0,0,2.691759,1.678402,1.594482,0,0,4.437486,6.631537,1.013357,0,1.013357,10.75161,76.79709,0.09910813,1.75393,2.153408,0,9.323297
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.266594,51.81947,26.99855,0.6270722,0.6270722,0,-1,0,0.6270722,520.9279,0,0,0,3.266594,0.660076,0.6270722,0,0,3.424129,7.543558,2.606518,0,2.606518,13.22437,94.45963,0.09872554,0.6897793,2.613275,0,10.81015
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.599568,58.54589,29.93163,1.618429,1.618429,0,0,0,1.618429,222.4113,1.078348,0,0,3.599568,1.70361,1.618429,0,0,0.817611,9.889424,0.817611,0,0.817611,14.00003,100,0.09860614,1.780272,2.879655,0,13.48899
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.717567,62.86396,32.4171,0.8085124,0.8085124,0,0,0,0.8085124,459.8033,2.866501,0,0,3.717567,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.09860614,0.8893636,2.974053,0,14.34284
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.637317,64.65726,34.49029,0.7803425,0.7803425,0,0,0,0.7803425,466.118,2.815904,0,0,3.637317,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09860614,0.8583767,2.909854,0,14.26259
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.361353,64.24255,36.44568,0.9984114,0.9984114,0,0,0,0.9984114,336.6702,2.310394,0,0,3.361353,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09860614,1.098253,2.689083,0,13.98663
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.903672,61.17395,37.67075,0.05445157,0.05445157,0,-1,0,0.05445157,5332.578,2.846354,0,0,2.903672,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09860614,0.05989672,2.322937,0,13.52895
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.258753,55.74845,38.13015,1.261504,1.261504,0,-1,0,1.261504,179.0524,0.9308538,0,0,2.258753,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09860614,1.387654,1.807002,0,12.88403
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.419354,49.15839,38.5601,0,0,0,-1,0,0,0,1.419354,0,0,1.419354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09860614,0,1.135483,0,12.04463
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4571253,41.31168,38.06536,1.897114,1.897114,0,-1,0,1.897114,24.09583,0,0,0,0.4571253,1.996962,1.897114,0,0,0,10.62527,0,1.539837,-1.539837,12.3769,88.40623,0.09860614,2.086825,0.3657002,0,11.0824
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,36.64005,36.64005,2.153135,2.153135,0,-1,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.71093,9.085438,0,2.266458,-2.266458,9.987841,71.34158,0.09860614,2.368449,0,0,9.085438
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,35.14994,35.14994,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.229217,6.818979,0,0.2163164,-0.2163164,9.759824,69.71288,0.09860614,0.2260506,0,0,6.818979
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,33.67751,33.67751,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.469568,6.602663,0,1.316689,-1.316689,8.371911,59.79925,0.09860614,1.37594,0,0,6.602663
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,32.16973,32.16973,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.932556,5.285974,0,3.505263,-3.505263,4.67704,33.40736,0.09860614,4.429963,0,0,5.285974
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,30.60896,30.60896,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.827292,1.780711,0,0.558678,-0.558678,4.088141,29.20095,0.09860614,0.5838185,0,0,1.780711
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,29.33677,29.33677,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.44805,1.222033,0,0.5322582,-0.5322582,3.527092,25.19346,0.09860614,0.5562097,0,0,1.222033
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,28.39441,28.39441,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.03944,0.6897748,0,0.5812606,-0.5812606,2.91439,20.81703,0.09860614,0.6074173,0,0,0.6897748
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,27.38138,27.38138,0.4579619,0.1030884,0,-1,0,0.1030884,0,0,0.3548735,0.4006697,0,0.1085141,0.1030884,0,0,11.68529,0.1085141,0,0.1085141,-0.1085141,2.800006,20,0.09860614,0.5037581,0,0,0.1085141
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,26.36835,26.36835,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09860614,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,25.64391,25.64391,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09860614,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,24.87824,24.87824,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09860614,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01840062,24.3542,24.23626,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,10.19744,0,0,0,0.01840062,0,0,3.505263,3.33,11.80586,0,3.348401,0,3.348401,5.976577,42.68975,0.09920766,0.1984878,0.01472049,5,0.01840062
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.8084714,28.99637,23.67085,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,128.2298,4.440892E-16,0,0,0.8084714,0,0,3.505263,3.33,8.457459,3.013561,4.138472,0,4.138472,9.902676,70.73326,0.09988765,0.693535,0.6467772,5,3.822032
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.855435,35.81084,23.07598,2.230725,2.230725,4.571101,0,1.412911,2.230725,83.1763,0,0,0,1.855435,0,0,2.340376,2.223357,4.318988,6.738185,4.078792,0,4.078792,13.77216,98.37236,0.1007602,2.453798,1.484348,5,8.593619
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.690534,43.62427,24.23626,1.444831,1.444831,0,0,0,1.444831,186.2179,0.9294631,0,0,2.690534,1.520875,1.444831,0,0,0.2401965,10.4091,0.2401965,0,0.2401965,14.00003,100,0.1007251,1.589314,2.152427,0,13.09963
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.263786,51.97709,27.15168,2.967511,2.967511,0,-1,0,2.967511,109.9839,0.1400899,0,0,3.263786,3.123696,2.967511,0,0,0,10.62527,0,0,0,14.00003,100,0.1007251,3.264262,2.611029,0,13.88906
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.595729,58.69095,30.07888,1.084779,1.084779,0,0,0,1.084779,331.4712,2.453856,0,0,3.595729,1.141872,1.084779,0,0,0,10.62527,0,0,0,14.00003,100,0.1007251,1.193257,2.876583,0,14.221
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.712777,63.00114,32.56435,2.684675,2.684675,0,0,0,2.684675,138.2952,0.8868041,0,0,3.712777,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1007251,2.953142,2.970222,0,14.33805
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.632181,64.76773,34.61987,1.95684,1.95684,0,0,0,1.95684,185.6147,1.57235,0,0,3.632181,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1007251,2.152524,2.905745,0,14.25746
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.355594,64.3444,36.57526,0.6233051,0.6233051,0,0,0,0.6233051,538.3549,2.699483,0,0,3.355594,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1007251,0.6856356,2.684475,0,13.98087
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.896742,61.30388,37.83566,1.26053,1.26053,0,-1,0,1.26053,229.8035,1.569869,0,0,2.896742,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1007251,1.386583,2.317394,0,13.52202
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.251922,55.84166,38.26561,0,0,0,-1,0,0,0,2.251922,0,0,2.251922,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007251,0,1.801538,0,12.8772
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.412222,49.24666,38.69556,0,0,0,-1,0,0,0,1.412222,0,0,1.412222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007251,0,1.129777,0,12.0375
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.4086368,41.09893,38.20082,0.01949824,0.01949824,0,-1,0,0.01949824,2095.763,0.3881123,0,0,0.4086368,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1007251,0.02144806,0.3269095,0,11.03391
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,36.77551,36.77551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007251,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,35.2854,35.2854,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1007251,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,33.80708,33.80708,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1007251,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,32.29931,32.29931,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1007251,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,30.74442,30.74442,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1007251,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,29.46635,29.46635,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1007251,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,28.52399,28.52399,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1007251,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,27.51684,27.51684,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1007251,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,26.52148,26.52148,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1007251,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,25.77348,25.77348,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1007251,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,25.01371,25.01371,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1007251,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.0309597,24.58221,24.3835,0.5865733,0.5865733,0,0,0,0.5865733,5.278062,0,1.110223E-16,0,0.0309597,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5864859,-0.5864859,4.381149,31.29386,0.1007251,0.6452306,0.02476776,0,2.11745
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.8096846,29.15669,23.81809,0,0,0,0,0,0,0,0,0,0,0.8096846,0,0,0,0,10.13919,1.500004,0.8096846,0,0.8096846,5.149283,36.78052,0.1006066,0,0.6477476,0,2.309689
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.855372,35.97008,23.22323,0.5867496,0.5867496,0,0,0,0.5867496,316.2119,0,0,0,1.855372,0.6176312,0.5867496,0,0,9.329504,2.22872,1.237741,0,1.237741,6.323507,45.16782,0.1004261,0.6454246,1.484298,0,4.084092
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.689094,43.78034,24.3835,2.239561,2.239561,0,0,0,2.239561,120.0724,0,0,0,2.689094,2.357432,2.239561,0,0,8.091763,3.342687,0.3316611,0,0.3316611,6.638148,47.41525,0.1003779,2.463517,2.151275,0,6.031781
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.261007,52.12793,27.29892,1.295687,1.295687,0,-1,0,1.295687,251.6818,0,0,0,3.261007,1.363881,1.295687,0,0,7.760102,3.641182,1.897126,0,1.897126,8.437921,60.27074,0.1001027,1.425255,2.608806,0,6.902189
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.591248,58.85894,30.24968,2.665886,2.665886,0,0,0,2.665886,134.7112,0,0,0,3.591248,2.806196,2.665886,0,0,5.862976,5.348596,0.7850522,0,0.7850522,9.182687,65.59048,0.0999893,2.932475,2.872998,0,8.939844
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.707427,63.15489,32.72926,2.617008,2.617008,0,0,0,2.617008,141.6666,0,0,0,3.707427,2.754745,2.617008,0,0,5.077924,6.055143,0.9526815,0,0.9526815,10.08648,72.04614,0.099852,2.878709,2.965941,0,9.762569
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.626057,64.91262,34.78478,1.158771,1.158771,0,0,0,1.158771,312.9228,0,0,0,3.626057,1.219759,1.158771,0,0,4.125242,6.912556,2.406299,0,2.406299,12.3693,88.35193,0.09950691,1.274648,2.900846,0,10.53861
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.348897,64.48046,36.74017,0.4796093,0.4796093,0,0,0,0.4796093,698.2551,1.125101,0,0,3.348897,0.5048519,0.4796093,0,0,1.718943,9.078225,1.718943,0,1.718943,14.00003,100,0.09926184,0.5275702,2.679117,0,12.42712
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.890257,61.39584,37.96523,1.928838,1.928838,0,-1,0,1.928838,149.8444,0.8599007,0,0,2.890257,2.030356,1.928838,0,0,0,10.62527,0,0,0,14.00003,100,0.09926184,2.121722,2.312206,0,13.51553
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.244974,55.92709,38.39518,0.159757,0.159757,0,-1,0,0.159757,1405.243,2.076809,0,0,2.244974,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.09926184,0.1757327,1.795979,0,12.87025
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.404951,49.32744,38.82513,1.310053,1.310053,0,-1,0,1.310053,107.2438,0.02594735,0,0,1.404951,1.379003,1.310053,0,0,0,10.62527,0,0,0,14.00003,100,0.09926184,1.441058,1.12396,0,12.03022
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4458933,41.50072,38.3304,0.2414568,0.2414568,0,-1,0,0.2414568,184.6679,0.1917282,0,0,0.4458933,0.2541651,0.2414568,0,0,0,10.62527,0,0,0,14.00003,100,0.09926184,0.2656025,0.3567146,0,11.07117
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,36.90508,36.90508,0.6667293,0.6667293,0,-1,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.09926184,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,35.45032,35.45032,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.09926184,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,33.93076,33.93076,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.09926184,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,32.43477,32.43477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09926184,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,30.87988,30.87988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09926184,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,29.60181,29.60181,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.09926184,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,28.65945,28.65945,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.09926184,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,27.64642,27.64642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.09926184,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,26.65105,26.65105,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.09926184,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,25.92661,25.92661,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.09926184,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,25.16095,25.16095,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.09926184,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03798266,24.763,24.51897,0.6606495,0.6606495,0,0,0,0.6606495,5.74929,0,0,0,0.03798266,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6574379,-0.6574379,8.636155,61.6867,0.09926184,0.7267145,0.03038613,0,6.232079
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.065774,31.06103,23.95355,0.7297608,0.7297608,0,0,0,0.7297608,146.0442,0,0,0,1.065774,0.7681693,0.7297608,0,0,5.654018,5.536658,0.2976044,0,0.2976044,8.918488,63.70336,0.09921954,0.8027369,0.8526189,0,6.602432
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.419543,40.46189,23.37047,1.697201,1.697201,0,0,0,1.697201,142.5607,0,0,0,2.419543,1.786528,1.697201,0,0,5.356414,5.804502,0.6330152,0,0.6330152,9.519019,67.99285,0.09912967,1.866921,1.935634,0,8.224045
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.687787,43.92408,24.51897,1.651953,1.651953,0,0,0,1.651953,162.7036,0,0,0,2.687787,1.738898,1.651953,0,0,4.723399,6.374216,0.948889,0,0.948889,10.41921,74.42281,0.09899526,1.817148,2.15023,0,9.062002
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.257799,52.296,27.46384,1.430369,1.430369,0,-1,0,1.430369,227.7594,0,0,0,3.257799,1.505651,1.430369,0,0,3.774509,7.228216,1.752148,0,1.752148,12.08145,86.29588,0.09874804,1.573406,2.60624,0,10.48602
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.586776,59.01966,30.41459,0.9156547,0.9156547,0,0,0,0.9156547,391.7171,0.6005673,0,0,3.586776,0.963847,0.9156547,0,0,2.022362,8.805149,2.022362,0,2.022362,14.00003,100,0.09846421,1.00722,2.869421,0,12.39192
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.701791,63.3131,32.90006,1.900562,1.900562,0,0,0,1.900562,194.7734,1.701199,0,0,3.701791,2.000592,1.900562,0,0,0,10.62527,0,0,0,14.00003,100,0.09846421,2.090619,2.961433,0,14.32706
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.619767,65.05569,34.94969,0.8329183,0.8329183,0,0,0,0.8329183,434.5885,2.743011,0,0,3.619767,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09846421,0.9162102,2.895814,0,14.24504
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.342647,64.58447,36.87563,1.999341,1.999341,0,0,0,1.999341,167.1874,1.238078,0,0,3.342647,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09846421,2.199275,2.674118,0,13.96792
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.883474,61.49189,38.1007,1.375247,1.375247,0,-1,0,1.375247,209.6696,1.435846,0,0,2.883474,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09846421,1.512772,2.30678,0,13.50875
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.92323,62.39342,38.53065,1.125997,1.125997,0,-1,0,1.125997,259.6125,1.737969,0,0,2.92323,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09846421,1.238597,2.338584,0,13.5485
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.397451,49.41265,38.9606,0.1683403,0.1683403,0,-1,0,0.1683403,830.1347,1.220251,0,0,1.397451,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09846421,0.1851743,1.117961,0,12.02273
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4905901,41.96416,38.46586,0.5190447,0.5190447,0,-1,0,0.5190447,94.51789,0,0,0,0.4905901,0.5463628,0.5190447,0,0,0,10.62527,0,0.05577276,-0.05577276,13.94124,99.58008,0.09846421,0.5709491,0.3924721,0,11.11586
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,37.04055,37.04055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06196973,10.5695,0,0,0,13.94124,99.58008,0.09846421,0,0,0,10.5695
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,35.57989,35.57989,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.06196973,10.5695,0,3.505263,-3.505263,10.24637,73.18819,0.09846421,3.696404,0,0,10.5695
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,34.08979,34.08979,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,3.956707,7.064238,0,2.745182,-2.745182,7.352691,52.51912,0.09846421,2.868715,0,0,7.064238
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,32.56435,32.56435,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.006908,4.319057,0,0.4793669,-0.4793669,6.847394,48.90986,0.09846421,0.5009384,0,0,4.319057
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,30.99179,30.99179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.539538,3.83969,0,0,0,6.847394,48.90986,0.09846421,0,0,0,3.83969
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,29.74905,29.74905,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.539538,3.83969,0,0.3325806,-0.3325806,6.496823,46.40579,0.09846421,0.3475467,0,0,3.83969
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,28.8067,28.8067,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.909072,3.507109,0,0.4334844,-0.4334844,6.03989,43.14199,0.09846421,0.4529912,0,0,3.507109
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,27.78188,27.78188,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.390721,3.073625,0,0.4760847,-0.4760847,5.538053,39.55744,0.09846421,0.4975085,0,0,3.073625
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,26.80418,26.80418,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.919704,2.59754,0,0.2604145,-0.2604145,5.263552,37.59673,0.09846421,0.2721331,0,0,2.59754
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,26.07386,26.07386,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.209054,2.337126,0,0.1470024,-0.1470024,5.108598,36.48991,0.09846421,0.1536175,0,0,2.337126
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,25.30819,25.30819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.37239,2.190123,0,0,0,5.108598,36.48991,0.09846421,0,0,0,2.190123
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.0175054,24.76101,24.64854,0,0,0,0,0,0,0,0,0,0,0.0175054,0,0,0,0,9.37239,2.190123,0.0175054,0,0.0175054,5.125205,36.60854,0.09846176,0,0.01400432,0,2.207628
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.080841,31.31996,24.1008,0.0004603162,0.0004603162,0,0,0,0.0004603162,234804,0,0,0,1.080841,0.0004845433,0.0004603162,0,0,9.354885,2.205878,1.080356,0,1.080356,6.150121,43.92935,0.09831081,0.0005063477,0.8646725,0,3.286719
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.8554,36.27698,23.50593,0.8406414,0.8406414,0,0,0,0.8406414,220.7124,0,0,0,1.8554,0.8848857,0.8406414,0,0,8.274529,3.178199,0.9705142,0,0.9705142,7.070832,50.50584,0.09817562,0.9247055,1.48432,0,5.033598
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.686254,44.07942,24.66621,0.5474517,0.5474517,0,0,0,0.5474517,490.6834,0,0,0,2.686254,0.5762649,0.5474517,0,0,7.304014,4.051661,2.109989,0,2.109989,9.072543,64.80375,0.09788294,0.6021968,2.149003,0,6.737916
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.25484,52.44519,27.61108,0,0,0,-1,0,0,0,0,0,0,3.25484,0,0,0,0,5.194025,5.950652,3.25484,0,3.25484,12.16035,86.8595,0.09743489,0,2.603872,0,9.205491
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.582179,59.17913,30.57951,1.542897,1.542897,0,0,0,1.542897,232.1723,0.01889162,0,0,3.582179,1.624102,1.542897,0,0,1.939186,8.880007,1.939186,0,1.939186,14.00003,100,0.09716988,1.697187,2.865743,0,12.46219
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.696146,63.46369,33.06497,0,0,0,0,0,0,0,3.696146,0,0,3.696146,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09716988,0,2.956916,0,14.32142
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.613994,65.16676,35.08515,1.314916,1.314916,0,0,0,1.314916,274.8461,2.229873,0,0,3.613994,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09716988,1.446407,2.891196,0,14.23927
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.335591,64.71668,37.04055,1.796249,1.796249,0,0,0,1.796249,185.6976,1.444802,0,0,3.335591,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09716988,1.975874,2.668473,0,13.96087
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.87661,61.58005,38.23027,0.9209303,0.9209303,0,-1,0,0.9209303,312.3591,1.907209,0,0,2.87661,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09716988,1.013023,2.301288,0,13.50188
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.230424,56.09866,38.66022,0.4240788,0.4240788,0,-1,0,0.4240788,525.9457,1.784026,0,0,2.230424,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09716988,0.4664867,1.78434,0,12.8557
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.389777,49.4964,39.09606,1.559911,1.559911,0,-1,0,1.559911,89.09336,0,0,0,1.389777,1.642012,1.559911,0,0,0,10.62527,0,0.2522344,-0.2522344,13.73415,98.10088,0.09716988,1.715902,1.111822,0,12.01505
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3860238,41.30131,38.5601,0.4458982,0.4458982,0,-1,0,0.4458982,86.57218,0,0,0,0.3860238,0.4693665,0.4458982,0,0,0.2802605,10.37304,0,0.08334272,-0.08334272,13.6463,97.47337,0.09716988,0.490488,0.308819,0,10.75906
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,37.17012,37.17012,0.573807,0.573807,0,-1,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.3728635,10.2897,0,0.6040074,-0.6040074,13.00962,92.92567,0.09716988,0.6311877,0,0,10.2897
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,35.71535,35.71535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.043983,9.68569,0,0,0,13.00962,92.92567,0.09716988,0,0,0,9.68569
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,34.18991,34.18991,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.043983,9.68569,0,0.9493456,-0.9493456,12.00892,85.77783,0.09716988,0.9920661,0,0,9.68569
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,32.68214,32.68214,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.098811,8.736344,0,1.311021,-1.311021,10.62698,75.90688,0.09716988,1.370017,0,0,8.736344
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,31.12725,31.12725,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.555501,7.425323,0,0.7390751,-0.7390751,9.84793,70.34222,0.09716988,0.7723335,0,0,7.425323
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,29.86685,29.86685,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.376696,6.686248,0,0.1358931,-0.1358931,9.704686,69.31905,0.09716988,0.1420083,0,0,6.686248
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,28.92449,28.92449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.527688,6.550355,0,0,0,9.704686,69.31905,0.09716988,0,0,0,6.550355
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,27.89379,27.89379,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.527688,6.550355,0,0.3927602,-0.3927602,9.29068,66.36187,0.09716988,0.4104344,0,0,6.550355
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.964088,6.157595,0,0,0,9.29068,66.36187,0.09716988,0,0,0,6.157595
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,26.19165,26.19165,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,4.964088,6.157595,0,0.653654,-0.653654,8.601668,61.44036,0.09716988,0.6830684,0,0,6.157595
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,25.42599,25.42599,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.690371,5.503941,0,0.2912888,-0.2912888,8.294623,59.24719,0.09716988,0.3043968,0,0,5.503941
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01193332,24.84304,24.76634,0.1330747,0.1330747,0,0,0,0.1330747,8.967381,0,2.775558E-17,0,0.01193332,0.1400787,0.1330747,0,0,6.014025,5.212652,0,0.1281454,-0.1281454,8.159546,58.28236,0.09716988,0.1463822,0.009546655,0,5.224585
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9566655,30.58009,24.21859,0.623632,0.623632,0,0,0,0.623632,153.4023,0,0,0,0.9566655,0.6564547,0.623632,0,0,6.156408,5.084507,0.3002107,0,0.3002107,8.444351,60.31667,0.09712899,0.6859952,0.7653324,0,6.041172
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.340404,40.13408,23.63551,0.4624341,0.4624341,0,0,0,0.4624341,506.1053,0,0,0,2.340404,0.4867728,0.4624341,0,0,5.856198,5.354696,1.853631,0,1.853631,10.20286,72.87743,0.09687723,0.5086776,1.872323,0,7.6951
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.684934,44.21636,24.79579,2.461319,2.461319,0,0,0,2.461319,109.0852,0,0,0,2.684934,2.590862,2.461319,0,0,4.002566,7.022964,0.09407234,0,0.09407234,10.2921,73.51488,0.09686449,2.707451,2.147947,0,9.707898
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.25167,52.59951,27.76421,0.3894222,0.3894222,0,-1,0,0.3894222,834.9987,0,0,0,3.25167,0.4099181,0.3894222,0,0,3.908494,7.107629,2.841752,0,2.841752,12.98803,92.77144,0.09648116,0.4283644,2.601336,0,10.3593
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.577847,59.31923,30.72675,1.233271,1.233271,0,0,0,1.233271,290.1102,1.212924,0,0,3.577847,1.29818,1.233271,0,0,1.066742,9.665206,1.066742,0,1.066742,14.00003,100,0.09633804,1.356599,2.862277,0,13.24305
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.690766,63.59455,33.21222,2.012446,2.012446,0,0,0,2.012446,183.397,1.572401,0,0,3.690766,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09633804,2.213691,2.952613,0,14.31604
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.607373,65.3062,35.25006,0.7404985,0.7404985,0,0,0,0.7404985,487.1547,2.827901,0,0,3.607373,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09633804,0.8145484,2.885899,0,14.23265
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.329109,64.81084,37.17012,0.4373597,0.4373597,0,0,0,0.4373597,761.1833,2.868731,0,0,3.329109,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09633804,0.4810957,2.663287,0,13.95438
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.869454,61.67236,38.36573,2.266854,2.266854,0,-1,0,2.266854,126.5831,0.4832923,0,0,2.869454,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09633804,2.493539,2.295563,0,13.49473
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.222833,56.18488,38.79568,1.760192,1.760192,0,-1,0,1.760192,126.2835,0.3699991,0,0,2.222833,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09633804,1.936211,1.778266,0,12.84811
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.382262,49.53715,39.1903,1.454549,1.454549,0,-1,0,1.454549,95.03029,0,0,0,1.382262,1.531105,1.454549,0,0,0,10.62527,0,0.1488421,-0.1488421,13.84313,98.87933,0.09633804,1.600004,1.10581,0,12.00754
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3781695,41.38237,38.69556,1.640962,1.640962,0,-1,0,1.640962,23.0456,0,0,0,0.3781695,1.727328,1.640962,0,0,0.1653801,10.47643,0,1.349159,-1.349159,12.421,88.72123,0.09633804,1.805058,0.3025356,0,10.8546
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,37.27024,37.27024,3.364928,3.33,0,-1,0,3.33,0,0,0.03492822,0.371421,0,3.505263,3.33,0,0,1.664445,9.127274,0,3.505263,-3.505263,8.726125,62.32934,0.09633804,3.701421,0,0,9.127274
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,35.81548,35.81548,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,5.559182,5.62201,0,2.114619,-2.114619,6.49712,46.40791,0.09633804,2.209777,0,0,5.62201
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,34.31949,34.31949,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,7.908759,3.507391,0,0.514424,-0.514424,5.95487,42.5347,0.09633804,0.537573,0,0,3.507391
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,32.8176,32.8176,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,8.480341,2.992967,0,2.252782,-2.252782,3.58023,25.57302,0.09633804,2.354157,0,0,2.992967
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,31.23916,31.23916,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,10.98343,0.7401856,0,0.2968761,-0.2968761,3.267295,23.33777,0.09633804,0.3102355,0,0,0.7401856
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,29.98464,29.98464,0.7232965,0.421144,0,-1,0,0.421144,0,0,0.3021525,0.3744821,0,0.4433095,0.421144,0,0,11.31329,0.4433095,0,0.4433095,-0.4433095,2.800006,20,0.09633804,0.7956262,0,0,0.4433095
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,29.0364,29.0364,0.2974874,0,0,-1,0,0,0,0,0.2974874,0.3272362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09633804,0.3272362,0,0,0
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,28.02925,28.02925,0.1666876,0,0,-1,0,0,0,0,0.1666876,0.1833564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09633804,0.1833564,0,0,0
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,27.05155,27.05155,0.3813466,0,0,-1,0,0,0,0,0.3813466,0.4194813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09633804,0.4194813,0,0,0
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,26.32123,26.32123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09633804,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,25.56145,25.56145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09633804,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01666497,25.00313,24.89591,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.559275,4.440892E-16,0,0,0.01666497,0,0,3.505263,3.33,11.80586,0,3.346665,0,3.346665,5.974931,42.67799,0.09711203,0.7162758,0.01333197,5,0.01666497
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.8155136,29.74404,24.34817,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,263.3332,0,0,0,0.8155136,0,0,3.505263,3.33,8.459195,3.011998,4.145514,0,4.145514,9.90771,70.76922,0.09762874,0.3406578,0.6524109,5,3.827512
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.855608,36.56615,23.77097,1.797445,1.797445,4.132615,0,1.293204,1.797445,103.2359,0,0,0,1.855608,0,0,2.33517,2.218411,4.313682,6.74296,4.074019,0,4.074019,13.77266,98.37598,0.09828104,1.97719,1.484486,5,8.598569
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.683467,44.35881,24.93125,0.1058831,0.1058831,0,0,0,0.1058831,2534.367,2.332349,0,0,2.683467,0.1114559,0.1058831,0,0,0.2396622,10.40958,0.2396622,0,0.2396622,14.00003,100,0.09824882,0.1164714,2.146773,0,13.09305
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.248514,52.7469,27.91146,2.17845,2.17845,0,-1,0,2.17845,149.1204,0.9554089,0,0,3.248514,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.09824882,2.396295,2.598812,0,13.87379
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.572995,59.4761,30.89166,0.6573577,0.6573577,0,0,0,0.6573577,543.5389,2.881039,0,0,3.572995,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.09824882,0.7230935,2.858396,0,14.19827
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.684822,63.74191,33.37713,2.396401,2.396401,0,0,0,2.396401,153.7648,1.162295,0,0,3.684822,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.09824882,2.636041,2.947858,0,14.3101
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.601405,65.4076,35.37964,1.760956,1.760956,0,0,0,1.760956,204.5142,1.747767,0,0,3.601405,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.09824882,1.937052,2.881124,0,14.22668
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.322326,64.90913,37.30558,1.095842,1.095842,0,0,0,1.095842,303.1756,2.168808,0,0,3.322326,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09824882,1.205426,2.657861,0,13.9476
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.862222,61.75683,38.49531,1.618527,1.618527,0,-1,0,1.618527,176.8412,1.15851,0,0,2.862222,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09824882,1.78038,2.289778,0,13.4875
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.215534,56.2336,38.89581,1.296444,1.296444,0,-1,0,1.296444,170.8931,0.8508558,0,0,2.215534,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09824882,1.426088,1.772427,0,12.84081
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.374257,49.61813,39.32576,1.128219,1.128219,0,-1,0,1.128219,121.8076,0.1866572,0,0,1.374257,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09824882,1.241041,1.099405,0,11.99953
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4919764,42.31156,38.79568,2.65692,2.65692,0,-1,0,2.65692,18.51679,4.440892E-16,0,0,0.4919764,2.796758,2.65692,0,0,0,10.62527,0,2.304781,-2.304781,11.57057,82.6468,0.09824882,2.922612,0.3935811,0,11.11725
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,37.40571,37.40571,1.893199,1.893199,0,-1,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.560868,8.320493,0,1.992842,-1.992842,9.469935,67.64226,0.09824882,2.08252,0,0,8.320493
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,35.94505,35.94505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.775137,6.327651,0,0,0,9.469935,67.64226,0.09824882,0,0,0,6.327651
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,34.45495,34.45495,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.775137,6.327651,0,1.989099,-1.989099,7.37324,52.6659,0.09824882,2.078609,0,0,6.327651
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,32.92951,32.92951,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,6.985247,4.338552,0,1.856785,-1.856785,5.416018,38.68576,0.09824882,1.94034,0,0,4.338552
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,31.35695,31.35695,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.048342,2.481767,0,0.8257816,-0.8257816,4.545568,32.46827,0.09824882,0.8629417,0,0,2.481767
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,30.09655,30.09655,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,9.965877,1.655985,0,0.305152,-0.305152,4.223909,30.17072,0.09824882,0.3188839,0,0,1.655985
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,29.17186,29.17186,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.30493,1.350833,0,0.5120389,-0.5120389,3.684172,26.31546,0.09824882,0.5350807,0,0,1.350833
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,28.15882,28.15882,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.87387,0.8387943,0,0.2590607,-0.2590607,3.411098,24.36494,0.09824882,0.2707184,0,0,0.8387943
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,27.18113,27.18113,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.16171,0.5797336,0,0.2227564,-0.2227564,3.176293,22.68776,0.09824882,0.2327804,0,0,0.5797336
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,26.45669,26.45669,0.6565484,0.3391283,0,-1,0,0.3391283,0,0,0.31742,0.3830749,0,0.3569772,0.3391283,0,0,11.40922,0.3569772,0,0.3569772,-0.3569772,2.800006,20,0.09824882,0.7222032,0,0,0.3569772
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,25.69102,25.69102,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09824882,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,25.04316,25.04316,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09921025,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.8169554,29.93039,24.51897,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,264.3333,0,0,0,0.8169554,0,0,3.505263,3.33,8.475861,2.997,4.146955,0,4.146955,9.893269,70.66606,0.09970647,0.3399689,0.6535643,5,3.813955
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.855551,36.72554,23.91821,0.7797812,0.7797812,3.383311,0,1.088644,0.7797812,237.958,4.440892E-16,0,0,1.855551,0,0,2.60353,2.473353,4.328905,6.72926,4.328905,0,4.328905,14.00003,100,0.09999658,0.8577592,1.484441,5,8.584811
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.68149,44.53068,25.09616,3.260056,3.260056,1.25,0,0.50625,3.260056,82.25288,0.5656415,0,0,2.68149,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.09999658,3.586062,2.145192,5,13.30676
