Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.244915,52.91138,28.07637,0.196992,0.196992,0,-1,0,0.196992,1647.232,3.037555,0,0,3.244915,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.09999658,0.2166912,2.595932,0,13.87019
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.567622,59.64975,31.07424,1.562185,1.562185,0,0,0,1.562185,228.3739,1.923217,0,0,3.567622,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.09999658,1.718403,2.854097,0,14.1929
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.678729,63.88765,33.54204,1.894363,1.894363,0,0,0,1.894363,194.1935,1.684663,0,0,3.678729,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.09999658,2.083799,2.942983,0,14.304
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.594319,65.54945,35.55044,1.351363,1.351363,0,0,0,1.351363,265.9774,2.171832,0,0,3.594319,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.09999658,1.486499,2.875455,0,14.21959
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.314745,65.0357,37.4705,0.8728997,0.8728997,0,0,0,0.8728997,379.7395,2.395903,0,0,3.314745,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.09999658,0.9601896,2.651796,0,13.94002
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.854707,61.84552,38.63077,1.178942,1.178942,0,-1,0,1.178942,242.1414,1.613715,0,0,2.854707,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.09999658,1.296837,2.283766,0,13.47998
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.207667,56.3106,39.02539,1.065049,1.065049,0,-1,0,1.065049,207.2832,1.086563,0,0,2.207667,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.09999658,1.171554,1.766134,0,12.83294
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.366373,49.66215,39.42589,0,0,0,-1,0,0,0,1.366373,0,0,1.366373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09999658,0,1.093098,0,11.99165
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.4378787,42.04936,38.92526,1.877808,1.877808,0,-1,0,1.877808,23.31861,0,0,0,0.4378787,1.97664,1.877808,0,0,0,10.62527,0,1.538761,-1.538761,12.37803,88.41433,0.09999658,2.065589,0.350303,0,11.06315
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,37.53528,37.53528,2.326517,2.326517,0,-1,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.709735,9.086513,0,2.448965,-2.448965,9.796596,69.97554,0.09999658,2.559169,0,0,9.086513
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,36.08052,36.08052,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.430807,6.637547,0,2.696604,-2.696604,6.954125,49.67222,0.09999658,2.817951,0,0,6.637547
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,34.58453,34.58453,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.427034,3.940944,0,1.939126,-1.939126,4.910107,35.07212,0.09999658,2.026386,0,0,3.940944
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,33.06497,33.06497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.581618,2.001818,0,0,0,4.910107,35.07212,0.09999658,0,0,0,2.001818
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,31.49241,31.49241,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.581618,2.001818,0,0.4982359,-0.4982359,4.38492,31.3208,0.09999658,0.5206565,0,0,2.001818
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,30.23201,30.23201,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.13521,1.503582,0,0.2741996,-0.2741996,4.095889,29.25629,0.09999658,0.2865386,0,0,1.503582
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,29.30143,29.30143,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.43988,1.229382,0,0.4254367,-0.4254367,3.647439,26.05308,0.09999658,0.4445814,0,0,1.229382
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,28.29429,28.29429,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.91259,0.8039457,0,0.6305382,-0.6305382,2.982793,21.30562,0.09999658,0.6589124,0,0,0.8039457
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,27.31659,27.31659,0.6318649,0.1647371,0,-1,0,0.1647371,0,0,0.4671278,0.5303143,0,0.1734075,0.1647371,0,0,11.61318,0.1734075,0,0.1734075,-0.1734075,2.800006,20,0.09999658,0.6950514,0,0,0.1734075
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,26.58627,26.58627,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09999658,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,25.82649,25.82649,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09999658,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,25.19629,25.19629,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.100535,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.8186129,30.07565,24.64854,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,122.7905,4.440892E-16,0,0,0.8186129,0,0,3.505263,3.33,8.475861,2.997,4.148613,0,4.148613,9.894841,70.67729,0.1011605,0.7333419,0.6548904,5,3.815613
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.855418,36.89077,24.07135,0.3940431,0.3940431,2.995969,0,0.9828995,0.3940431,470.8668,0,0,0,1.855418,0,0,2.601926,2.471829,4.327247,6.730752,4.327247,0,4.327247,14.00003,100,0.1012822,0.4334474,1.484334,5,8.586169
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.679712,44.68403,25.24341,0.2579743,0.2579743,0,0,0,0.2579743,1038.752,2.40816,0,0,2.679712,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1012822,0.2837717,2.14377,0,13.30499
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.241437,53.06284,28.2295,0,0,0,-1,0,0,0,3.241437,0,0,3.241437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1012822,0,2.59315,0,13.86671
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.562507,59.80394,31.23916,0.7815312,0.7815312,0,0,0,0.7815312,455.8368,2.739843,0,0,3.562507,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1012822,0.8596843,2.850006,0,14.18778
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.672486,64.03175,33.70695,0,0,0,0,0,0,0,3.672486,0,0,3.672486,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1012822,0,2.937989,0,14.29776
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.587207,65.68347,35.71535,0.7946566,0.7946566,0,0,0,0.7946566,451.416,2.750727,0,0,3.587207,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1012822,0.8741223,2.869766,0,14.21248
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,3.307742,65.12427,37.60007,1.12751,1.12751,0,0,0,1.12751,293.367,2.12089,0,0,3.307742,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1012822,1.240261,2.646194,0,13.93302
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.847123,61.92645,38.76035,0,0,0,-1,0,0,0,2.847123,0,0,2.847123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1012822,0,2.277699,0,13.4724
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,2.199555,56.39202,39.16085,2.171802,2.171802,0,-1,0,2.171802,101.2779,0,0,0,2.199555,2.286107,2.171802,0,0,0,10.62527,0,0.08655245,-0.08655245,13.90879,99.34833,0.1012822,2.388982,1.759644,0,12.82483
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.358108,49.73462,39.55546,1.350838,1.350838,0,-1,0,1.350838,100.5382,0,2.220446E-16,0,1.358108,1.421934,1.350838,0,0,0.09616938,10.53872,0,0.06382664,-0.06382664,13.84151,98.86776,0.1012822,1.485921,1.086486,0,11.89683
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.4205775,42.06162,39.06072,2.39021,2.39021,0,-1,0,2.39021,17.59584,0,4.440892E-16,0,0.4205775,2.516011,2.39021,0,0,0.1670879,10.4749,0,2.095433,-2.095433,11.63273,83.09079,0.1012822,2.629231,0.336462,0,10.89547
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,37.67075,37.67075,1.421748,1.421748,0,-1,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.495347,8.379461,0,1.496577,-1.496577,10.0552,71.82274,0.1012822,1.563923,0,0,8.379461
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,36.24543,36.24543,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.15821,6.882885,0,2.577849,-2.577849,7.337912,52.41355,0.1012822,2.693852,0,0,6.882885
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,34.71999,34.71999,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.022487,4.305036,0,1.82676,-1.82676,5.412338,38.65948,0.1012822,1.908964,0,0,4.305036
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,33.19455,33.19455,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.05222,2.478276,0,0.070132,-0.070132,5.338412,38.13144,0.1012822,0.07328794,0,0,2.478276
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,31.62199,31.62199,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.130145,2.408144,0,0.5786871,-0.5786871,4.728423,33.77438,0.1012822,0.604728,0,0,2.408144
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,30.36159,30.36159,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,9.77313,1.829457,0,0.4153264,-0.4153264,4.29063,30.64729,0.1012822,0.4340161,0,0,1.829457
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,29.4369,29.4369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2346,1.41413,0,0,0,4.29063,30.64729,0.1012822,0,0,0,1.41413
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,28.42386,28.42386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2346,1.41413,0,0,0,4.29063,30.64729,0.1012822,0,0,0,1.41413
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,27.4285,27.4285,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.2346,1.41413,0,0.4060782,-0.4060782,3.862586,27.58984,0.1012822,0.4243517,0,0,1.41413
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,26.72173,26.72173,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,10.6858,1.008052,0,0.1719595,-0.1719595,3.681325,26.29512,0.1012822,0.1796977,0,0,1.008052
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,25.93839,25.93839,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,10.87687,0.8360927,0,0.1148232,-0.1148232,3.56029,25.4306,0.1012822,0.1199903,0,0,0.8360927
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,25.30819,25.30819,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.00445,0.7212695,0,0.09038436,-0.09038436,3.465017,24.75007,0.1012822,0.09445167,0,0,0.7212695
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.8203053,30.22117,24.77812,0,0,0,0,0,0,0,0,0,0,0.8203053,0,0,0,0,11.10488,0.6308851,0.8203053,0,0.8203053,4.243227,30.3087,0.1011722,0,0.6562443,0,1.45119
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.855494,37.03202,24.20092,0.6368592,0.6368592,0,0,0,0.6368592,291.3508,0,0,0,1.855494,0.6703781,0.6368592,0,0,10.28457,1.36916,1.185117,0,1.185117,5.367527,38.3394,0.1010137,0.7005451,1.484396,0,3.224654
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.678038,44.8248,25.37887,1.129726,1.129726,0,0,0,1.129726,237.0521,0,0,0,2.678038,1.189185,1.129726,0,0,9.099455,2.435765,1.488854,0,1.488854,6.779978,48.42831,0.1008153,1.242698,2.142431,0,5.113803
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.237962,53.20728,28.37675,2.226201,2.226201,0,-1,0,2.226201,145.4479,0,0,0,3.237962,2.343369,2.226201,0,0,7.610601,3.775733,0.8945929,0,0.8945929,7.628663,54.49034,0.1006965,2.448821,2.59037,0,7.013695
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.557259,59.95676,31.40407,0.4363872,0.4363872,0,0,0,0.4363872,815.1611,0,0,0,3.557259,0.459355,0.4363872,0,0,6.716009,4.580867,3.097904,0,3.097904,10.56759,75.48265,0.1002872,0.4800259,2.845807,0,8.138125
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.66568,64.19234,33.88954,1.552589,1.552589,0,0,0,1.552589,236.1012,0,0,0,3.66568,1.634304,1.552589,0,0,3.618104,7.36898,2.031376,0,2.031376,12.49473,89.24786,0.1000205,1.707847,2.932544,0,11.03466
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.579934,65.8157,35.88027,0.2953665,0.2953665,0,0,0,0.2953665,1212.031,1.682294,0,0,3.579934,0.3109121,0.2953665,0,0,1.586729,9.197219,1.586729,0,1.586729,14.00003,100,0.09981326,0.3249032,2.863947,0,12.77715
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,3.299699,65.25319,37.77087,0,0,0,0,0,0,0,3.299699,0,0,3.299699,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09981326,0,2.639759,0,13.92497
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.838742,62.04167,38.92526,0.1085114,0.1085114,0,-1,0,0.1085114,2616.078,2.724519,0,0,2.838742,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.09981326,0.1193625,2.270993,0,13.46402
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,2.190892,56.5018,39.32576,2.03637,2.03637,0,-1,0,2.03637,107.5881,0.04734473,0,0,2.190892,2.143547,2.03637,0,0,0,10.62527,0,0,0,14.00003,100,0.09981326,2.240007,1.752714,0,12.81617
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.700824,52.72126,39.72038,0.01275414,0.01275414,0,-1,0,0.01275414,13335.47,1.687399,0,0,1.700824,0.01342541,0.01275414,0,0,0,10.62527,0,0,0,14.00003,100,0.09981326,0.01402955,1.36066,0,12.3261
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.4081149,42.10303,39.1903,2.482777,2.482777,0,-1,0,2.482777,16.43784,4.440892E-16,0,0,0.4081149,2.61345,2.482777,0,0,0,10.62527,0,2.205335,-2.205335,11.6754,83.39555,0.09981326,2.731055,0.326492,0,11.03339
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,37.80032,37.80032,3.007163,3.007163,0,-1,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.450372,8.419939,0,3.165435,-3.165435,8.33874,59.56231,0.09981326,3.307879,0,0,8.419939
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,36.375,36.375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.967522,5.254505,0,0,0,8.33874,59.56231,0.09981326,0,0,0,5.254505
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,34.8849,34.8849,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,5.967522,5.254505,0,1.664751,-1.664751,6.583939,47.02804,0.09981326,1.739664,0,0,5.254505
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,33.33001,33.33001,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.817245,3.589754,0,1.711981,-1.711981,4.779353,34.13816,0.09981326,1.78902,0,0,3.589754
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,31.75745,31.75745,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.719445,1.877774,0,0.2328729,-0.2328729,4.533883,32.38482,0.09981326,0.2433521,0,0,1.877774
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,30.49705,30.49705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.978193,1.644901,0,0,0,4.533883,32.38482,0.09981326,0,0,0,1.644901
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,29.56647,29.56647,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,9.978193,1.644901,0,0.8524199,-0.8524199,3.635354,25.96676,0.09981326,0.8907787,0,0,1.644901
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,28.54166,28.54166,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.92533,0.7924808,0,0.1763029,-0.1763029,3.449514,24.63934,0.09981326,0.1842365,0,0,0.7924808
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,27.56396,27.56396,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.12122,0.6161779,0,0.244004,-0.244004,3.192311,22.80218,0.09981326,0.2549842,0,0,0.6161779
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,26.83363,26.83363,0.4918547,0.3535652,0,-1,0,0.3535652,0,0,0.1382895,0.187475,0,0.3721739,0.3535652,0,0,11.39233,0.3721739,0,0.3721739,-0.3721739,2.800006,20,0.09981326,0.5410402,0,0,0.3721739
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,26.07386,26.07386,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09981326,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,25.42599,25.42599,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1003803,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.8220743,30.35507,24.89591,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,265.0181,0,0,0,0.8220743,0,0,3.505263,3.33,8.475861,2.997,4.152074,0,4.152074,9.898125,70.70074,0.1008478,0.3412152,0.6576595,5,3.819074
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.855658,37.16115,24.31872,0.5301083,0.5301083,3.128137,0,1.018981,0.5301083,350.0527,0,0,0,1.855658,0,0,2.598029,2.468128,4.323786,6.733867,4.323786,0,4.323786,14.00003,100,0.1010197,0.5831192,1.484527,5,8.589525
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.676642,44.94099,25.49077,1.320336,1.320336,0,0,0,1.320336,202.7244,1.286815,0,0,2.676642,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1010197,1.452369,2.141314,0,13.30192
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.234375,53.35067,28.52399,0.4148928,0.4148928,0,-1,0,0.4148928,779.569,2.797646,0,0,3.234375,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1010197,0.456382,2.5875,0,13.85965
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.552135,60.09612,31.5572,1.079722,1.079722,0,0,0,1.079722,328.9862,2.415586,0,0,3.552135,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1010197,1.187694,2.841708,0,14.17741
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.659137,64.33316,34.05445,1.944172,1.944172,0,0,0,1.944172,188.2106,1.612641,0,0,3.659137,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1010197,2.138589,2.92731,0,14.28441
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.572502,65.94614,36.04518,1.506152,1.506152,0,0,0,1.506152,237.194,1.987079,0,0,3.572502,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1010197,1.656767,2.858001,0,14.19778
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,3.292361,65.33814,37.90045,1.147575,1.147575,0,0,0,1.147575,286.8972,2.084387,0,0,3.292361,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1010197,1.262333,2.633889,0,13.91763
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.830719,62.1252,39.06072,1.238922,1.238922,0,-1,0,1.238922,228.4825,1.52659,0,0,2.830719,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1010197,1.362814,2.264575,0,13.45599
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.710202,61.43176,39.45534,1.215713,1.215713,0,-1,0,1.215713,222.931,1.430504,0,0,2.710202,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1010197,1.337285,2.168162,0,13.33548
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.341111,49.88195,39.8205,1.562547,1.562547,0,-1,0,1.562547,85.82855,2.220446E-16,0,0,1.341111,1.644786,1.562547,0,0,0,10.62527,0,0.3036747,-0.3036747,13.67993,97.71357,0.1010197,1.718801,1.072889,0,11.96638
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.4029422,42.2034,39.32576,0.5812339,0.5812339,0,-1,0,0.5812339,69.32531,0,0,0,0.4029422,0.6118252,0.5812339,0,0,0.3374164,10.3216,0,0.208883,-0.208883,13.45974,96.14084,0.1010197,0.6393573,0.3223538,0,10.72454
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,37.93578,37.93578,2.492764,2.492764,0,-1,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.5695086,10.11272,0,2.623962,-2.623962,10.69385,76.38446,0.1010197,2.74204,0,0,10.11272
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,36.51047,36.51047,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.485022,7.488755,0,1.740318,-1.740318,8.859389,63.28123,0.1010197,1.818632,0,0,7.488755
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,35.02037,35.02037,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.418708,5.748436,0,2.127378,-2.127378,6.616936,47.26373,0.1010197,2.22311,0,0,5.748436
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,33.45959,33.45959,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.782463,3.621058,0,2.285281,-2.285281,4.208038,30.05735,0.1010197,2.388119,0,0,3.621058
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,31.86936,31.86936,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.32166,1.335777,0,0.04909978,-0.04909978,4.156282,29.68767,0.1010197,0.05130927,0,0,1.335777
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,30.60896,30.60896,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.37622,1.286677,0,0.1224316,-0.1224316,4.027228,28.76586,0.1010197,0.127941,0,0,1.286677
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,29.68427,29.68427,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.51225,1.164245,0,0.04219299,-0.04219299,3.982753,28.44818,0.1010197,0.04409167,0,0,1.164245
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,28.67123,28.67123,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.55914,1.122052,0,0.7843447,-0.7843447,3.155981,22.54267,0.1010197,0.8196402,0,0,1.122052
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,27.69354,27.69354,0.5558437,0.3208222,0,-1,0,0.3208222,0,0,0.2350215,0.2906059,0,0.3377075,0.3208222,0,0,11.43063,0.3377075,0,0.3377075,-0.3377075,2.800006,20,0.1010197,0.6114281,0,0,0.3377075
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,26.9691,26.9691,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010197,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,26.19165,26.19165,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010197,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,25.54378,25.54378,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1017067,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.8238619,30.48912,25.01371,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,607.1415,0,0,0,0.8238619,0,0,3.505263,3.33,8.475861,2.997,4.153862,0,4.153862,9.89982,70.71286,0.1020924,0.1492647,0.6590895,5,3.820862
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.855844,37.28408,24.43062,0,0,2.595952,0,0.8736948,0,0,4.440892E-16,0,0,1.855844,0,0,2.595952,2.466154,4.321998,6.735476,4.321998,0,4.321998,14.00003,100,0.1020507,0,1.484675,5,8.59132
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.674807,45.08043,25.62624,0.8691849,0.8691849,0,0,0,0.8691849,307.7374,1.759876,0,0,2.674807,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1020507,0.9561034,2.139846,0,13.30008
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.230899,53.48095,28.65945,0,0,0,-1,0,0,0,3.230899,0,0,3.230899,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1020507,0,2.584719,0,13.85617
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.546616,60.24614,31.72211,0,0,0,0,0,0,0,3.546616,0,0,3.546616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1020507,0,2.837293,0,14.17189
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.652307,64.47837,34.22525,0,0,0,0,0,0,0,3.652307,0,0,3.652307,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1020507,0,2.921846,0,14.27758
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.565589,66.04464,36.18064,0,0,0,0,0,0,0,3.565589,0,0,3.565589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1020507,0,2.852471,0,14.19086
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,3.284116,65.45749,38.06536,3.109517,3.109517,1.25,0,0.50625,3.109517,105.615,1.32673,0,0,3.284116,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1020507,3.420469,2.627293,5,13.90939
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.822638,62.20108,39.1903,0.7746321,0.7746321,0,-1,0,0.7746321,364.3844,2.007236,0,0,2.822638,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1020507,0.8520953,2.258111,0,13.44791
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,2.173959,56.65131,39.5908,0.5534206,0.5534206,0,-1,0,0.5534206,392.8221,1.591411,0,0,2.173959,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1020507,0.6087627,1.739167,0,12.79923
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.332169,49.98661,39.98541,1.326439,1.326439,0,-1,0,1.326439,100.432,0,0,0,1.332169,1.396252,1.326439,0,0,0,10.62527,0,0.06408303,-0.06408303,13.93248,99.5175,0.1020507,1.459083,1.065735,0,11.95744
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.40643,42.36076,39.45534,0.659557,0.659557,0,-1,0,0.659557,61.62166,0,1.110223E-16,0,0.40643,0.6942706,0.659557,0,0,0.07120337,10.56119,0,0.2878406,-0.2878406,13.62907,97.35029,0.1020507,0.7255127,0.325144,0,10.96762
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,38.06536,38.06536,0.1453979,0.1453979,0,-1,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.3910263,10.27335,0,0.1530504,-0.1530504,13.46774,96.19794,0.1020507,0.1599377,0,0,10.27335
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,36.67538,36.67538,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.5610822,10.1203,0,3.505263,-3.505263,9.772867,69.80605,0.1020507,3.87,0,0,10.1203
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,35.14994,35.14994,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.455819,6.615037,0,2.855736,-2.855736,6.762657,48.3046,0.1020507,2.984244,0,0,6.615037
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,33.61272,33.61272,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.628859,3.759301,0,0.3516004,-0.3516004,6.392037,45.65732,0.1020507,0.3674225,0,0,3.759301
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,32.00482,32.00482,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.019526,3.407701,0,0.4336908,-0.4336908,5.934887,42.39197,0.1020507,0.4532069,0,0,3.407701
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,30.76209,30.76209,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.501405,2.97401,0,0.2807442,-0.2807442,5.638957,40.27818,0.1020507,0.2933776,0,0,2.97401
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,29.81973,29.81973,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,8.813343,2.693266,0,0.2401882,-0.2401882,5.385776,38.46975,0.1020507,0.2509966,0,0,2.693266
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,28.8067,28.8067,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.080218,2.453077,0,0.08468287,-0.08468287,5.296513,37.83216,0.1020507,0.0884936,0,0,2.453077
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,27.829,27.829,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.174311,2.368395,0,0.3221587,-0.3221587,4.956928,35.40656,0.1020507,0.3366558,0,0,2.368395
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,27.11634,27.11634,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.532265,2.046236,0,0.31321,-0.31321,4.626775,33.04833,0.1020507,0.3273044,0,0,2.046236
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,26.3389,26.3389,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,9.880276,1.733026,0,0.1447379,-0.1447379,4.474208,31.95856,0.1020507,0.1512511,0,0,1.733026
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,25.67336,25.67336,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.0411,1.588288,0,0.4572491,-0.4572491,3.992225,28.51584,0.1020507,0.4778253,0,0,1.588288
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.8255339,30.65286,25.16095,0.1876789,0.1876789,0,0,0,0.1876789,439.8652,0,0,0,0.8255339,0.1975567,0.1876789,0,0,10.54915,1.131039,0.6279772,0,0.6279772,4.587977,32.7712,0.1019695,0.2064467,0.6604271,0,1.956573
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.855574,37.44836,24.58376,0.4822219,0.4822219,0,0,0,0.4822219,384.7968,0,0,0,1.855574,0.507602,0.4822219,0,0,9.921173,1.696218,1.347973,0,1.347973,5.866776,41.90546,0.1017958,0.530444,1.48446,0,3.551793
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.672707,45.23113,25.77348,1.248388,1.248388,0,0,0,1.248388,214.0927,0,0,0,2.672707,1.314092,1.248388,0,0,8.5732,2.909394,1.358615,0,1.358615,7.155671,51.11183,0.1016213,1.373227,2.138166,0,5.582101
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.226738,53.6402,28.82436,0.7289714,0.7289714,0,-1,0,0.7289714,442.6426,0,0,0,3.226738,0.7673383,0.7289714,0,0,7.214586,4.132147,2.4594,0,2.4594,9.488862,67.77745,0.101307,0.8018686,2.581391,0,7.358885
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.540959,60.39474,31.88703,1.45546,1.45546,0,0,0,1.45546,243.2879,0,0,0,3.540959,1.532063,1.45546,0,0,4.755186,6.345607,2.008896,0,2.008896,11.39467,81.39033,0.1010517,1.601006,2.832767,0,9.886566
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.645466,64.61591,34.39016,0.8475253,0.8475253,0,0,0,0.8475253,430.1306,0.007043708,0,0,3.645466,0.8921319,0.8475253,0,0,2.74629,8.153613,2.74629,0,2.74629,14.00003,100,0.1007047,0.9322779,2.916373,0,11.79908
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.557842,66.17157,36.34555,2.843637,2.843637,0,0,0,2.843637,125.1159,0.5645394,0,0,3.557842,2.993303,2.843637,0,0,0,10.62527,0,0,0,14.00003,100,0.1007047,3.128001,2.846274,0,14.18312
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,3.275713,65.5751,38.23027,0.4124473,0.4124473,0,0,0,0.4124473,794.2137,2.841558,0,0,3.275713,0.4341551,0.4124473,0,0,0,10.62527,0,0,0,14.00003,100,0.1007047,0.4536921,2.620571,0,13.90099
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.813778,62.31139,39.35521,1.442708,1.442708,0,-1,0,1.442708,195.0345,1.295138,0,0,2.813778,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1007047,1.586979,2.251022,0,13.43905
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,2.16531,56.72104,39.72038,1.77876,1.77876,0,-1,0,1.77876,121.7314,0.2929308,0,0,2.16531,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1007047,1.956637,1.732248,0,12.79058
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.323333,50.06055,40.12088,1.549211,1.549211,0,-1,0,1.549211,85.41978,0,2.220446E-16,0,1.323333,1.630749,1.549211,0,0,0,10.62527,0,0.3074158,-0.3074158,13.67598,97.6854,0.1007047,1.704132,1.058666,0,11.94861
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.3265276,41.91853,39.5908,2.00796,2.00796,0,-1,0,2.00796,16.26166,0,4.440892E-16,0,0.3265276,2.113642,2.00796,0,0,0.3415731,10.31786,0,1.787115,-1.787115,11.7922,84.22983,0.1007047,2.208756,0.261222,0,10.64439
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,38.20082,38.20082,2.073659,2.073659,0,-1,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.327256,8.530744,0,2.182799,-2.182799,9.491326,67.79506,0.1007047,2.281025,0,0,8.530744
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,36.80495,36.80495,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.752588,6.347945,0,3.505263,-3.505263,5.796455,41.40317,0.1007047,5.976861,0,0,6.347945
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,35.31485,35.31485,4.216792,2.700547,0,-1,0,2.700547,0,0,1.516245,1.937924,0,2.842681,2.700547,0,0,8.647326,2.842681,0,2.842681,-2.842681,2.800006,20,0.1007047,4.638471,0,0,2.842681
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,33.74229,33.74229,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007047,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,32.1344,32.1344,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007047,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,30.87988,30.87988,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007047,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,29.9493,29.9493,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007047,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,28.93627,28.93627,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007047,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,27.95857,27.95857,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007047,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,27.2518,27.2518,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007047,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,26.46847,26.46847,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007047,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,25.80882,25.80882,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.101244,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.8272569,30.80479,25.29641,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1717.503,0,0,0,0.8272569,0,0,3.505263,3.33,8.475861,2.997,4.157257,0,4.157257,9.903041,70.73587,0.1015881,0.05298287,0.6618055,5,3.824257
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.855314,37.60635,24.731,0.654582,0.654582,3.247518,0,1.051572,0.654582,283.435,0,0,0,1.855314,0,0,2.592936,2.463289,4.318604,6.738531,4.318604,0,4.318604,14.00003,100,0.1017941,0.7200402,1.484251,5,8.593845
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.670426,45.38705,25.92661,1.422008,1.422008,0,0,0,1.422008,187.7927,1.173576,0,0,2.670426,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1017941,1.564209,2.136341,0,13.2957
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.222797,53.78027,28.97161,1.632242,1.632242,0,-1,0,1.632242,197.446,1.504648,0,0,3.222797,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1017941,1.795466,2.578238,0,13.84807
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.535553,60.52381,32.03427,0.3160361,0.3160361,0,0,0,0.3160361,1118.718,3.202883,0,0,3.535553,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1017941,0.3476397,2.828442,0,14.16083
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.638476,64.7518,34.55508,0.8178719,0.8178719,0,0,0,0.8178719,444.8712,2.777559,0,0,3.638476,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1017941,0.899659,2.910781,0,14.26375
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,4.255541,74.38213,36.51047,1.620324,1.620324,0,0,0,1.620324,262.6352,2.549937,0,0,4.255541,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1017941,1.782357,3.404433,0,14.88082
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,3.267774,65.66088,38.36573,0,0,0,0,0,0,0,3.267774,0,0,3.267774,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017941,0,2.614219,0,13.89305
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.805908,62.35412,39.45534,0.7884257,0.7884257,0,-1,0,0.7884257,355.8874,1.975986,0,0,2.805908,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1017941,0.8672683,2.244726,0,13.43118
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,2.156446,56.79543,39.85584,0.216157,0.216157,0,-1,0,0.216157,997.6295,1.928913,0,0,2.156446,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1017941,0.2377727,1.725157,0,12.78172
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.314652,50.09788,40.221,0,0,0,-1,0,0,0,1.314652,0,0,1.314652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017941,0,1.051721,0,11.93993
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.4042883,42.58513,39.69093,0.567871,0.567871,0,-1,0,0.567871,71.1937,0,0,0,0.4042883,0.5977589,0.567871,0,0,0,10.62527,0,0.1934706,-0.1934706,13.79609,98.54332,0.1017941,0.624658,0.3234306,0,11.02956
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,38.3304,38.3304,2.145712,2.145712,0,-1,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2149673,10.4318,0,2.258644,-2.258644,11.41527,81.5375,0.1017941,2.360283,0,0,10.4318
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,36.94042,36.94042,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.724572,8.17316,0,1.167672,-1.167672,10.18444,72.74583,0.1017941,1.220218,0,0,8.17316
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,35.45032,35.45032,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.021986,7.005487,0,0.4858521,-0.4858521,9.672304,69.08775,0.1017941,0.5077154,0,0,7.005487
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,33.86009,33.86009,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.561821,6.519635,0,3.505263,-3.505263,5.977433,42.69586,0.1017941,4.785152,0,0,6.519635
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,32.25219,32.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.456558,3.014372,0,0,0,5.977433,42.69586,0.1017941,0,0,0,3.014372
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,30.99179,30.99179,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.456558,3.014372,0,0.4037216,-0.4037216,5.551873,39.65615,0.1017941,0.4218891,0,0,3.014372
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,30.07888,30.07888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.905138,2.61065,0,0,0,5.551873,39.65615,0.1017941,0,0,0,2.61065
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,29.05406,29.05406,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.905138,2.61065,0,0.09189212,-0.09189212,5.45501,38.96428,0.1017941,0.09602726,0,0,2.61065
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,28.09404,28.09404,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.00724,2.518758,0,0.394978,-0.394978,5.038667,35.9904,0.1017941,0.4127521,0,0,2.518758
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,27.38138,27.38138,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.446104,2.12378,0,0.5740176,-0.5740176,4.433599,31.6685,0.1017941,0.5998484,0,0,2.12378
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,26.60393,26.60393,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.0839,1.549763,0,0.1217544,-0.1217544,4.305258,30.75179,0.1017941,0.1272334,0,0,1.549763
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,25.93839,25.93839,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.21918,1.428008,0,0.338839,-0.338839,3.948091,28.20059,0.1017941,0.3540868,0,0,1.428008
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.8289969,30.95078,25.42599,0.03322633,0.03322633,0,0,0,0.03322633,2495,0,0,0,0.8289969,0.03497509,0.03322633,0,0,10.59567,1.089169,0.7940218,0,0.7940218,4.701366,33.58112,0.1016946,0.03654896,0.6631975,0,1.918166
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.855116,37.75202,24.86646,0,0,0,0,0,0,0,0,0,0,1.855116,0,0,0,0,9.80165,1.803789,1.855116,0,1.855116,6.461284,46.15194,0.1014629,0,1.484093,0,3.658905
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,3.062756,48.88508,26.05619,0.871306,0.871306,0,0,0,0.871306,351.5132,0,0,0,3.062756,0.9171642,0.871306,0,0,7.946534,3.473393,2.145591,0,2.145591,8.49677,60.69109,0.1011963,0.9584366,2.450204,0,6.536149
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,4.130477,62.9733,29.11885,0,0,0,-1,0,0,0,0,0,0,4.130477,0,0,0,0,5.800943,5.404426,4.130477,0,4.130477,12.41529,88.68043,0.1006869,0,3.304382,0,9.534903
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.529489,60.67556,32.20507,2.689869,2.689869,0,0,0,2.689869,131.2142,0,0,0,3.529489,2.831441,2.689869,0,0,1.670466,9.121855,0.6980488,0,0.6980488,13.07751,93.41061,0.1006013,2.958855,2.823591,0,12.65134
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.632161,64.84983,34.68465,2.621643,2.621643,0,0,0,2.621643,138.5452,0,0,0,3.632161,2.759624,2.621643,0,0,0.9724171,9.750099,0.8725364,0,0.8725364,13.90527,99.32318,0.1004945,2.883808,2.905729,0,13.38226
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.542698,66.38404,36.64005,1.845857,1.845857,0,0,0,1.845857,191.9271,1.499811,0,0,3.542698,1.943007,1.845857,0,0,0.0998807,10.53538,0.0998807,0,0.0998807,14.00003,100,0.1004823,2.030442,2.834159,0,14.07808
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,3.259805,65.73898,38.49531,3.240518,3.240518,1.25,0,0.50625,3.240518,100.5952,1.164523,0,0,3.259805,2.095282,1.990518,0,0,0,10.62527,0,0,0,14.00003,100,0.1004823,3.56457,2.607844,5,13.88508
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.797268,62.43137,39.5908,0.6583211,0.6583211,0,-1,0,0.6583211,424.9093,2.104298,0,0,2.797268,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1004823,0.7241532,2.237814,0,13.42254
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,2.147908,56.83274,39.95596,1.289972,1.289972,0,-1,0,1.289972,166.5081,0.7900429,0,0,2.147908,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1004823,1.418969,1.718326,0,12.77318
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.360788,50.57675,40.32113,0.418938,0.418938,0,-1,0,0.418938,324.8185,0.9198005,0,0,1.360788,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1004823,0.4608318,1.08863,0,11.98606
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3505329,42.29586,39.79105,1.657429,1.657429,0,-1,0,1.657429,21.14919,0,0,0,0.3505329,1.744662,1.657429,0,0,0,10.62527,0,1.394129,-1.394129,12.53049,89.5033,0.1004823,1.823172,0.2804263,0,10.97581
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,38.43052,38.43052,1.316468,1.316468,0,-1,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.549033,9.231145,0,1.385755,-1.385755,11.06977,79.06964,0.1004823,1.448114,0,0,9.231145
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,37.04055,37.04055,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.088761,7.845389,0,0.6882632,-0.6882632,10.34428,73.88756,0.1004823,0.7192351,0,0,7.845389
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,35.55044,35.55044,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.853498,7.157126,0,1.932801,-1.932801,8.306928,59.33508,0.1004823,2.019777,0,0,7.157126
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,33.98966,33.98966,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.001055,5.224325,0,1.3865,-1.3865,6.845429,48.89582,0.1004823,1.448892,0,0,5.224325
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,32.36998,32.36998,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.54161,3.837826,0,0.4324863,-0.4324863,6.389548,45.63954,0.1004823,0.4519482,0,0,3.837826
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,31.12725,31.12725,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.02215,3.405339,0,0.8611295,-0.8611295,5.481838,39.15591,0.1004823,0.8998803,0,0,3.405339
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,30.19667,30.19667,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,8.978961,2.544209,0,0.3337412,-0.3337412,5.130044,36.6431,0.1004823,0.3487596,0,0,2.544209
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,29.18953,29.18953,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.349784,2.210468,0,0.2104652,-0.2104652,4.908194,35.05846,0.1004823,0.2199361,0,0,2.210468
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,28.2295,28.2295,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.583634,2.000003,0,0.2635754,-0.2635754,4.630361,33.07394,0.1004823,0.2754363,0,0,2.000003
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,27.51684,27.51684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.876496,1.736428,0,0,0,4.630361,33.07394,0.1004823,0,0,0,1.736428
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,26.73351,26.73351,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.876496,1.736428,0,0.0331193,-0.0331193,4.59545,32.82458,0.1004823,0.03460967,0,0,1.736428
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,26.07386,26.07386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.913295,1.703308,0,0,0,4.59545,32.82458,0.1004823,0,0,0,1.703308
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8518418,31.26694,25.57912,0.2799771,0.2799771,0,0,0,0.2799771,304.2542,0,0,0,0.8518418,0.2947127,0.2799771,0,0,9.913295,1.703308,0.5571291,0,0.5571291,5.12399,36.59985,0.1004143,0.3079748,0.6814735,0,2.55515
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.854738,37.90915,25.01371,0.1265883,0.1265883,0,0,0,0.1265883,1465.174,0,0,0,1.854738,0.1332508,0.1265883,0,0,9.356166,2.204725,1.721488,0,1.721488,6.757136,48.26516,0.1002046,0.1392471,1.483791,0,4.059463
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.666018,45.66654,26.20343,0,0,0,0,0,0,0,0,0,0,2.666018,0,0,0,0,7.634678,3.754064,2.666018,0,2.666018,9.286343,66.33089,0.09988165,0,2.132814,0,6.420081
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,3.21443,54.06293,29.27198,0.1539356,0.1539356,0,-1,0,0.1539356,2088.165,0,0,0,3.21443,0.1620375,0.1539356,0,0,4.968661,6.15348,3.052393,0,3.052393,12.1821,87.0148,0.09951443,0.1693292,2.571544,0,9.367909
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.524193,60.78364,32.33465,1.106546,1.106546,0,0,0,1.106546,318.4858,0.4431394,0,0,3.524193,1.164786,1.106546,0,0,1.916268,8.900633,1.916268,0,1.916268,14.00003,100,0.09928527,1.217201,2.819354,0,12.42483
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.625561,64.95227,34.82011,1.677036,1.677036,0,0,0,1.677036,216.1886,1.860259,0,0,3.625561,1.765301,1.677036,0,0,0,10.62527,0,0,0,14.00003,100,0.09928527,1.84474,2.900448,0,14.25083
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.535977,66.43945,36.74017,0.8529446,0.8529446,0,0,0,0.8529446,414.5611,2.63814,0,0,3.535977,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.09928527,0.938239,2.828781,0,14.16125
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,3.252302,65.78535,38.59544,0,0,0,0,0,0,0,3.252302,0,0,3.252302,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09928527,0,2.601842,0,13.87758
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.585071,70.75369,39.69093,1.927377,1.927377,0,-1,0,1.927377,186.0078,1.556253,0,0,3.585071,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.09928527,2.120115,2.868057,0,14.21035
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.787516,62.88999,40.05609,2.750708,2.750708,0,-1,0,2.750708,101.3381,0,0,0,2.787516,2.895482,2.750708,0,0,0,10.62527,0,0.107966,-0.107966,13.88622,99.1871,0.09928527,3.025779,2.230013,0,13.41279
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.297231,50.13424,40.38591,2.583246,2.583246,0,-1,0,2.583246,50.21709,0,0,0,1.297231,2.719207,2.583246,0,0,0.1199622,10.51731,0,1.421976,-1.421976,12.38733,88.48074,0.09928527,2.841571,1.037785,0,11.81454
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3913557,42.68875,39.88529,0,0,0,-1,0,0,0,0,0,0,0.3913557,0,0,0,0,1.699935,9.095332,0.3913557,0,0.3913557,12.7586,91.13268,0.0992386,0,0.3130846,0,9.486689
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,38.49531,38.49531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.308579,9.447553,0,0,0,12.7586,91.13268,0.0992386,0,0,0,9.447553
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,37.14067,37.14067,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.308579,9.447553,0,1.677099,-1.677099,10.99078,78.50544,0.0992386,1.752568,0,0,9.447553
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,35.68002,35.68002,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.172022,7.770454,0,2.938064,-2.938064,7.893792,56.38411,0.0992386,3.070277,0,0,7.770454
