Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.381711,67.6824,39.02539,0.08592736,0.08592736,0,0,0,0.08592736,3935.547,3.291261,0,0,3.381711,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.114067,0.09452009,2.705369,0,14.00699
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,3.089273,66.75727,40.75108,0.8055443,0.8055443,0,0,0,0.8055443,383.5013,2.241332,0,0,3.089273,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.114067,0.8860987,2.471418,0,13.71455
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.619746,63.26196,41.74644,0.4059102,0.4059102,0,-1,0,0.4059102,645.4005,2.192473,0,0,2.619746,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.114067,0.4465012,2.095797,0,13.24502
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.966691,57.57144,42.04093,0.1055921,0.1055921,0,-1,0,0.1055921,1862.536,1.855542,0,0,1.966691,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.114067,0.1161513,1.573353,0,12.59197
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.8832237,48.92637,42.3413,0.1121189,0.1121189,0,-1,0,0.1121189,787.7562,0.7652038,0,0,0.8832237,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.114067,0.1233308,0.7065789,0,11.5085
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,41.81123,41.81123,0.2118813,0.2118813,0,-1,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.114067,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,40.4507,40.4507,1.261763,1.261763,0,-1,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.114067,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,39.1903,39.1903,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.114067,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,37.73553,37.73553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.114067,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,36.10997,36.10997,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.114067,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,34.45495,34.45495,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.114067,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,33.1651,33.1651,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.114067,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,32.21685,32.21685,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.114067,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,31.22738,31.22738,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.114067,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,30.37926,30.37926,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.114067,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,29.68427,29.68427,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.114067,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,28.93627,28.93627,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114067,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,28.32374,28.32374,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.11449,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,27.95857,27.95857,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1148398,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.831434,40.46603,27.52862,0.4116987,0.4116987,3.900569,0,1.229855,0.4116987,444.8481,0,0,0,1.831434,0,0,3.48887,3.314426,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1150435,0.4528686,1.465147,5,7.825434
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.601125,48.05521,28.77136,0.9052576,0.9052576,0,0,0,0.9052576,287.3354,1.648223,0,0,2.601125,0.9529027,0.9052576,0,0,0,10.62527,0,0,0,14.00003,100,0.1150435,0.9957833,2.0809,0,13.2264
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,3.112769,56.26981,31.9047,2.473583,2.473583,0,-1,0,2.473583,125.8405,0.5089979,0,0,3.112769,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1150435,2.720941,2.490215,0,13.73804
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.39572,62.65536,34.8849,2.430492,2.430492,0,0,0,2.430492,139.7133,0.8373076,0,0,3.39572,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1150435,2.673541,2.716576,0,14.02099
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.476676,66.52448,37.30558,3.91058,3.91058,1.25,0,0.50625,3.91058,88.90436,0.6760654,0,0,3.476676,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1150435,4.301638,2.781341,5,14.10195
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.372756,67.71288,39.12551,0.01506837,0.01506837,0,0,0,0.01506837,22383.02,3.356894,0,0,3.372756,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1150435,0.0165752,2.698204,0,13.99803
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,3.079795,66.78222,40.8512,0.356269,0.356269,0,0,0,0.356269,864.4577,2.704775,0,0,3.079795,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1150435,0.3918959,2.463836,0,13.70507
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.610065,63.27928,41.84068,1.005109,1.005109,0,-1,0,1.005109,259.6797,1.552055,0,0,2.610065,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1150435,1.10562,2.088052,0,13.23534
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.956868,57.59664,42.14106,1.72638,1.72638,0,-1,0,1.72638,113.3509,0.1396253,0,0,1.956868,1.817243,1.72638,0,0,0,10.62527,0,0,0,14.00003,100,0.1150435,1.899019,1.565494,0,12.58214
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7852324,48.27103,42.44143,1.176181,1.176181,0,-1,0,1.176181,66.76116,0,0,0,0.7852324,1.238086,1.176181,0,0,0,10.62527,0,0.4528533,-0.4528533,13.52268,96.59037,0.1150435,1.2938,0.6281859,0,11.41051
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,41.87602,41.87602,0.100872,0.100872,0,-1,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.5031704,10.17242,0,0.106181,-0.106181,13.41075,95.79091,0.1150435,0.1109591,0,0,10.17242
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,40.55083,40.55083,2.123204,2.123204,0,-1,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.6211492,10.06624,0,2.234952,-2.234952,11.05491,78.96347,0.1150435,2.335525,0,0,10.06624
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,39.29042,39.29042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.104429,7.831288,0,0,0,11.05491,78.96347,0.1150435,0,0,0,7.831288
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,37.80032,37.80032,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.104429,7.831288,0,3.076421,-3.076421,7.812076,55.80043,0.1150435,3.21486,0,0,7.831288
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,36.21009,36.21009,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.522675,4.754867,0,3.397918,-3.397918,4.230356,30.21677,0.1150435,3.550824,0,0,4.754867
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,34.55508,34.55508,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.29814,1.356949,0,0.3471403,-0.3471403,3.864438,27.60307,0.1150435,0.3627616,0,0,1.356949
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,33.25933,33.25933,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.68385,1.009809,0,0.6461817,-0.6461817,3.183303,22.73783,0.1150435,0.6752598,0,0,1.009809
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,32.33465,32.33465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40183,0.3636275,0,0,0,3.183303,22.73783,0.1150435,0,0,0,0.3636275
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,31.33928,31.33928,0.3695652,0.3454461,0,-1,0,0.3454461,0,0,0.02411911,0.06107564,0,0.3636275,0.3454461,0,0,11.40183,0.3636275,0,0.3636275,-0.3636275,2.800006,20,0.1150435,0.4065218,0,0,0.3636275
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150435,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,29.78439,29.78439,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150435,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,29.05406,29.05406,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150435,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,28.44153,28.44153,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1153626,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,28.07637,28.07637,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1157087,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.828826,40.59337,27.66409,0,0,3.491615,0,1.118211,0,0,0,0,0,1.828826,0,0,3.491615,3.317034,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1157887,0,1.463061,5,7.822826
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.596623,48.15166,28.88915,1.243359,1.243359,0,0,0,1.243359,208.8393,1.287824,0,0,2.596623,1.308799,1.243359,0,0,0,10.62527,0,0,0,14.00003,100,0.1157887,1.367695,2.077298,0,13.2219
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,3.106484,56.35188,32.02249,0.6609484,0.6609484,0,-1,0,0.6609484,470.004,2.410748,0,0,3.106484,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1157887,0.7270433,2.485187,0,13.73176
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.388437,62.70566,34.98503,1.337201,1.337201,0,0,0,1.337201,253.3977,1.980857,0,0,3.388437,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1157887,1.470922,2.71075,0,14.01371
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.468392,66.56298,37.40571,1.900273,1.900273,0,0,0,1.900273,182.5207,1.468105,0,0,3.468392,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1157887,2.0903,2.774714,0,14.09367
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.363726,67.74254,39.22564,1.155598,1.155598,0,0,0,1.155598,291.0811,2.147308,0,0,3.363726,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1157887,1.271157,2.690981,0,13.989
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,3.070268,66.80663,40.95133,2.048717,2.048717,0,0,0,2.048717,149.863,0.9137236,0,0,3.070268,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1157887,2.253588,2.456214,0,13.69554
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.600264,63.30236,41.9408,2.512931,2.512931,0,-1,0,2.512931,103.4753,0,0,0,2.600264,2.64519,2.512931,0,0,0,10.62527,0,0.04492636,-0.04492636,13.95267,99.66174,0.1157887,2.764224,2.080211,0,13.22554
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.947464,57.58604,42.20584,0,0,0,-1,0,0,0,1.897546,0,0,1.947464,0,0,0,0,0.04991817,10.58035,0.04991817,0,0.04991817,14.00003,100,0.1157832,0,1.557971,0,12.52781
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.912855,49.33012,42.50622,0.7760763,0.7760763,0,-1,0,0.7760763,117.6244,0.09593261,0,0,0.912855,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1157832,0.8536839,0.730284,0,11.53813
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,41.9408,41.9408,2.664745,2.664745,0,-1,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1157832,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,40.61562,40.61562,2.576033,2.576033,0,-1,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1157832,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,39.35521,39.35521,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.129565,5.108666,0,3.505263,-3.505263,4.49014,32.07237,0.1157832,4.835741,0,0,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,37.93578,37.93578,1.558979,1.523233,0,-1,0,1.523233,0,0,0.03574587,0.1916437,0,1.603403,1.523233,0,0,10.0243,1.603403,0,1.603403,-1.603403,2.800006,20,0.1157832,1.714876,0,0,1.603403
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,36.31022,36.31022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157832,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,34.68465,34.68465,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157832,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,33.35946,33.35946,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157832,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,32.43477,32.43477,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157832,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,31.45708,31.45708,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157832,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,30.59717,30.59717,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157832,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,29.91397,29.91397,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157832,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,29.18953,29.18953,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157832,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,28.577,28.577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157832,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,28.2295,28.2295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157832,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.82593,40.73129,27.81133,0,0,0,0,0,0,0,0,0,0,1.82593,0,0,0,0,11.80586,0,1.82593,0,1.82593,4.532235,32.37304,0.1155836,0,1.460744,0,1.82593
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.591804,48.25885,29.01873,0.7976679,0.7976679,0,0,0,0.7976679,324.9226,0,0,0,2.591804,0.8396504,0.7976679,0,0,9.97993,1.643337,1.752153,0,1.752153,6.194473,44.24615,0.1153928,0.8774347,2.073443,0,4.23514
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,3.099852,56.44475,32.15207,1.030437,1.030437,0,-1,0,1.030437,300.8289,0,0,0,3.099852,1.08467,1.030437,0,0,8.227777,3.220275,2.015182,0,2.015182,8.106242,57.90162,0.115174,1.133481,2.479882,0,6.320127
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.381045,62.7548,35.08515,1.437975,1.437975,0,0,0,1.437975,235.1255,0,0,0,3.381045,1.513658,1.437975,0,0,6.212595,5.033938,1.867387,0,1.867387,9.877801,70.55558,0.1149721,1.581772,2.704836,0,8.414983
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.459359,66.63065,37.53528,1.463813,1.463813,0,0,0,1.463813,236.3252,0,0,0,3.459359,1.540856,1.463813,0,0,4.345208,6.714587,1.918503,0,1.918503,11.69785,83.55593,0.1147653,1.610195,2.767487,0,10.17395
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.354629,67.77144,39.32576,0,0,0,0,0,0,0,0.9279233,0,0,3.354629,0,0,0,0,2.426705,8.441239,2.426705,0,2.426705,14.00003,100,0.1145049,0,2.683703,0,11.79587
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,3.060813,66.82455,41.04557,2.317188,2.317188,0,0,0,2.317188,132.0918,0.6216689,0,0,3.060813,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0.1145049,2.548906,2.448651,0,13.68609
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.590449,63.32526,42.04093,1.296564,1.296564,0,-1,0,1.296564,199.7934,1.225645,0,0,2.590449,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1145049,1.42622,2.072359,0,13.21572
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.93765,57.61129,42.30597,1.24576,1.24576,0,-1,0,1.24576,155.5396,0.6263236,0,0,1.93765,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1145049,1.370336,1.55012,0,12.56292
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.8108677,48.64072,42.60635,1.157546,1.157546,0,-1,0,1.157546,70.05058,0,2.220446E-16,0,0.8108677,1.21847,1.157546,0,0,0,10.62527,0,0.4076019,-0.4076019,13.57038,96.93108,0.1145049,1.273301,0.6486942,0,11.43614
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,42.07627,42.07627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.452891,10.21767,0,0,0,13.57038,96.93108,0.1145049,0,0,0,10.21767
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,40.71574,40.71574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.452891,10.21767,0,0,0,13.57038,96.93108,0.1145049,0,0,0,10.21767
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,39.49068,39.49068,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.452891,10.21767,0,1.049674,-1.049674,12.46392,89.02785,0.1145049,1.096909,0,0,10.21767
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,38.03002,38.03002,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.619195,9.167998,0,3.505263,-3.505263,8.769053,62.63597,0.1145049,7.278456,0,0,9.167998
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,36.41034,36.41034,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.513932,5.662735,0,2.390627,-2.390627,6.249111,44.63642,0.1145049,2.498205,0,0,5.662735
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,34.78478,34.78478,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.170184,3.272109,0,0.8384302,-0.8384302,5.365328,38.3237,0.1145049,0.8761596,0,0,3.272109
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,33.47726,33.47726,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.101773,2.433678,0,0.3223954,-0.3223954,5.025494,35.89631,0.1145049,0.3369032,0,0,2.433678
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,32.55257,32.55257,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.459991,2.111283,0,0.5671066,-0.5671066,4.427711,31.62644,0.1145049,0.5926264,0,0,2.111283
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,31.57487,31.57487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.09011,1.544176,0,0,0,4.427711,31.62644,0.1145049,0,0,0,1.544176
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,30.70908,30.70908,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.09011,1.544176,0,0.3005621,-0.3005621,4.11089,29.36344,0.1145049,0.3140875,0,0,1.544176
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,30.03176,30.03176,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.42407,1.243614,0,0.510903,-0.510903,3.572351,25.51674,0.1145049,0.5338936,0,0,1.243614
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,29.30143,29.30143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99174,0.7327113,0,0,0,3.572351,25.51674,0.1145049,0,0,0,0.7327113
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,28.6889,28.6889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.99174,0.7327113,0,0,0,3.572351,25.51674,0.1145049,0,0,0,0.7327113
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,28.35908,28.35908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.99174,0.7327113,0,0,0,3.572351,25.51674,0.1145049,0,0,0,0.7327113
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.822974,40.8559,27.94679,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,192.0833,0,0,0,1.822974,0,0,3.505263,3.33,10.99174,0.7327113,5.152975,0,5.152975,8.460892,60.43482,0.1148603,1.043959,1.45838,5,2.555686
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.586493,48.38875,29.17186,1.496412,1.496412,4.586067,0,1.416996,1.496412,172.8463,0,0,0,2.586493,0,0,3.089655,2.935173,5.838762,5.370389,5.521666,0,5.521666,13.6992,97.85126,0.1152101,1.646053,2.069195,5,7.956882
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,3.093318,56.52439,32.26986,1.711215,1.711215,0,-1,0,1.711215,180.7674,0.9749433,0,0,3.093318,1.801279,1.711215,0,0,0.3170962,10.33989,0.3170962,0,0.3170962,14.00003,100,0.1151763,1.882336,2.474655,0,13.43321
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.373547,62.80283,35.18528,0.7849562,0.7849562,0,0,0,0.7849562,429.7752,2.547278,0,0,3.373547,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1151763,0.8634518,2.698838,0,13.99882
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.45169,66.63102,37.60007,0.9209631,0.9209631,0,0,0,0.9209631,374.7914,2.482255,0,0,3.45169,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1151763,1.013059,2.761352,0,14.07696
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.346238,67.76345,39.39055,1.373963,1.373963,0,0,0,1.373963,243.5464,1.899961,0,0,3.346238,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1151763,1.511359,2.676991,0,13.97151
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,3.051786,66.81799,41.11624,1.13278,1.13278,0,0,0,1.13278,269.4067,1.859386,0,0,3.051786,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1151763,1.246058,2.441429,0,13.67706
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.581199,63.31209,42.10572,0.1647619,0.1647619,0,-1,0,0.1647619,1566.624,2.407765,0,0,2.581199,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1151763,0.1812381,2.064959,0,13.20647
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.92826,57.60082,42.37076,1.540595,1.540595,0,-1,0,1.540595,125.1634,0.3065814,0,0,1.92826,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1151763,1.694654,1.542608,0,12.55353
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.5262468,46.53443,42.67113,0.4979145,0.4979145,0,-1,0,0.4979145,105.6902,0.002126287,0,0,0.5262468,0.5241205,0.4979145,0,0,0,10.62527,0,0,0,14.00003,100,0.1151763,0.5477059,0.4209974,0,11.15152
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,42.10572,42.10572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1151763,0,0,0,10.62527
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,40.78053,40.78053,1.36214,1.36214,0,-1,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0,10.62527,0,1.433832,-1.433832,12.48864,89.20437,0.1151763,1.498354,0,0,10.62527
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,39.55546,39.55546,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.593147,9.191442,0,0.2824667,-0.2824667,12.19089,87.07761,0.1151763,0.2951777,0,0,9.191442
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,38.1007,38.1007,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.906999,8.908976,0,0.7068567,-0.7068567,11.4458,81.75554,0.1151763,0.7386652,0,0,8.908976
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,36.51047,36.51047,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.692395,8.202119,0,1.163845,-1.163845,10.219,72.9927,0.1151763,1.216218,0,0,8.202119
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,34.85545,34.85545,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,3.985556,7.038274,0,0.2126031,-0.2126031,9.994895,71.39196,0.1151763,0.2221702,0,0,7.038274
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,33.55971,33.55971,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.221781,6.825671,0,0.2908228,-0.2908228,9.68834,69.20229,0.1151763,0.3039098,0,0,6.825671
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,32.63502,32.63502,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.544918,6.534848,0,0.4267369,-0.4267369,9.238521,65.9893,0.1151763,0.44594,0,0,6.534848
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,31.65733,31.65733,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.01907,6.108111,0,0.2987771,-0.2987771,8.923581,63.73974,0.1151763,0.312222,0,0,6.108111
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,30.80921,30.80921,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.351045,5.809334,0,0.1663602,-0.1663602,8.748222,62.48718,0.1151763,0.1738464,0,0,5.809334
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,30.13189,30.13189,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.535889,5.642974,0,0.1964189,-0.1964189,8.541179,61.0083,0.1151763,0.2052578,0,0,5.642974
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,29.40156,29.40156,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.754132,5.446555,0,0.3171681,-0.3171681,8.206854,58.62027,0.1151763,0.3314406,0,0,5.446555
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,28.78903,28.78903,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.106541,5.129387,0,0.3722472,-0.3722472,7.814471,55.81754,0.1151763,0.3889983,0,0,5.129387
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,28.47687,28.47687,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.520149,4.75714,0,0.3617114,-0.3617114,7.433194,53.09414,0.1151763,0.3779884,0,0,4.75714
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.320866,44.94132,28.07637,0.9066311,0.9066311,0,0,0,0.9066311,255.988,0,0,0,2.320866,0.9543484,0.9066311,0,0,6.922051,4.395429,1.366518,0,1.366518,8.729587,62.35406,0.1150308,0.9972941,1.856693,0,6.716295
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.581657,48.47554,29.28376,0.7375561,0.7375561,0,0,0,0.7375561,350.0286,0,0,0,2.581657,0.7763748,0.7375561,0,0,5.555533,5.625295,1.805282,0,1.805282,10.44223,74.58719,0.1148391,0.8113117,2.065326,0,8.206951
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,3.086994,56.58481,32.36998,0,0,0,-1,0,0,0,0,0,0,3.086994,0,0,0,0,3.750251,7.250049,3.086994,0,3.086994,13.37081,95.50558,0.1145128,0,2.469595,0,10.33704
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.366698,62.81362,35.25006,1.391836,1.391836,0,0,0,1.391836,241.889,1.238351,0,0,3.366698,1.46509,1.391836,0,0,0.6632566,10.02834,0.6632566,0,0.6632566,14.00003,100,0.114443,1.531019,2.693358,0,13.39504
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.443806,66.63652,37.67075,1.960928,1.960928,0,0,0,1.960928,175.6213,1.379672,0,0,3.443806,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.114443,2.157021,2.755045,0,14.06908
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,3.337786,67.75482,39.45534,1.25216,1.25216,0,0,0,1.25216,266.5623,2.019723,0,0,3.337786,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.114443,1.377376,2.670229,0,13.96306
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,3.04284,66.80508,41.18103,2.12618,2.12618,0,0,0,2.12618,143.113,0.8047558,0,0,3.04284,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.114443,2.338798,2.434272,0,13.66811
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.57242,63.26891,42.14106,0.345335,0.345335,0,-1,0,0.345335,744.9057,2.208909,0,0,2.57242,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.114443,0.3798684,2.057936,0,13.19769
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.918815,57.59645,42.44143,0,0,0,-1,0,0,0,1.918815,0,0,1.918815,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.114443,0,1.535052,0,12.54409
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5823947,46.99465,42.70647,1.510855,1.510855,0,-1,0,1.510855,38.54735,0,2.220446E-16,0,0.5823947,1.590374,1.510855,0,0,0,10.62527,0,1.007979,-1.007979,12.93752,92.41071,0.114443,1.661941,0.4659158,0,11.20767
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,42.1764,42.1764,1.279878,1.279878,0,-1,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.119977,9.617295,0,1.34724,-1.34724,11.51741,82.26704,0.114443,1.407866,0,0,9.617295
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,40.8512,40.8512,1.103867,1.103867,0,-1,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.61691,8.270055,0,1.161965,-1.161965,10.29259,73.51836,0.114443,1.214254,0,0,8.270055
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,39.62614,39.62614,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.907983,7.10809,0,3.505263,-3.505263,6.597718,47.12646,0.114443,4.07261,0,0,7.10809
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,38.20082,38.20082,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.80272,3.602827,0,2.758783,-2.758783,3.689706,26.35499,0.114443,2.882928,0,0,3.602827
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,36.57526,36.57526,2.712853,0.8018416,0,-1,0,0.8018416,0,0,1.911012,2.182297,0,0.8440437,0.8018416,0,0,10.86803,0.8440437,0,0.8440437,-0.8440437,2.800006,20,0.114443,2.984139,0,0,0.8440437
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,34.92024,34.92024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114443,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,33.6245,33.6245,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114443,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,32.69981,32.69981,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114443,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,31.73978,31.73978,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114443,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,30.90933,30.90933,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114443,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,30.23201,30.23201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114443,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,29.50168,29.50168,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.114443,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,28.88915,28.88915,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1148327,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,28.58878,28.58878,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.115282,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,2.100871,43.30217,28.19416,1.03502,1.03502,4.240272,0,1.322594,1.03502,202.9788,0,0,0,2.100871,0,0,3.205252,3.044989,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1155675,1.138522,1.680697,5,8.094871
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,3.125533,53.40078,29.40156,1.053103,1.053103,0,0,0,1.053103,296.7928,2.017004,0,0,3.125533,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1155675,1.158413,2.500426,0,13.75081
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,3.08055,56.64408,32.47011,0.1249769,0.1249769,0,-1,0,0.1249769,2464.896,2.948996,0,0,3.08055,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1155675,0.1374746,2.46444,0,13.70582
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.359747,62.82337,35.31485,0.6004933,0.6004933,0,0,0,0.6004933,559.4978,2.727649,0,0,3.359747,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1155675,0.6605426,2.687798,0,13.98502
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.436759,66.59895,37.7002,0,0,0,0,0,0,0,3.436759,0,0,3.436759,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1155675,0,2.749407,0,14.06203
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,3.329917,67.71547,39.49068,2.069541,2.069541,0,0,0,2.069541,160.9012,1.151453,0,0,3.329917,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1155675,2.276495,2.663934,0,13.95519
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,3.034557,66.75578,41.21048,0.8317512,0.8317512,0,0,0,0.8317512,364.8395,2.159029,0,0,3.034557,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1155675,0.9149263,2.427645,0,13.65983
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.563163,63.25573,42.20584,3.261206,3.261206,0,-1,0,3.261206,78.59553,0,0,0.257327,2.563163,3.432849,3.261206,0,0,0,10.62527,0,0.8696864,-0.8696864,13.0833,93.45194,0.1155675,3.587327,2.05053,0,13.18844
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.459404,62.57244,42.47088,0.8010501,0.8010501,0,-1,0,0.8010501,307.0224,0.6498748,0,0,2.459404,0.8432106,0.8010501,0,0,0.9663182,9.755588,0.9663182,0,0.9663182,14.00003,100,0.115466,0.8811551,1.967523,0,12.21499
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4623694,46.12128,42.73592,2.035353,2.035353,0,-1,0,2.035353,22.71691,0,0,0,0.4623694,2.142477,2.035353,0,0,0,10.62527,0,1.680108,-1.680108,12.22904,87.35011,0.115466,2.238889,0.3698955,0,11.08764
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,42.20584,42.20584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.866787,8.945167,0,0,0,12.22904,87.35011,0.115466,0,0,0,8.945167
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,40.91599,40.91599,0.8592352,0.8592352,0,-1,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.866787,8.945167,0,0.9044581,-0.9044581,11.27566,80.54024,0.115466,0.9451587,0,0,8.945167
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,39.69093,39.69093,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,2.87174,8.040709,0,2.311727,-2.311727,8.838882,63.13475,0.115466,2.415754,0,0,8.040709
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,38.26561,38.26561,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.440325,5.728981,0,0.7031456,-0.7031456,8.097702,57.84061,0.115466,0.7347872,0,0,5.728981
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,36.64005,36.64005,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.221598,5.025836,0,3.505263,-3.505263,4.40283,31.44872,0.115466,3.837388,0,0,5.025836
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,35.02037,35.02037,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.11633,1.520573,0,0.3014262,-0.3014262,4.085099,29.17922,0.115466,0.3149904,0,0,1.520573
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,33.70695,33.70695,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.45125,1.219147,0,0.1640294,-0.1640294,3.912197,27.94421,0.115466,0.1714107,0,0,1.219147
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,32.78226,32.78226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63351,1.055117,0,0,0,3.912197,27.94421,0.115466,0,0,0,1.055117
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,31.82224,31.82224,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.63351,1.055117,0,0.5106947,-0.5106947,3.373877,24.09908,0.115466,0.533676,0,0,1.055117
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,30.99179,30.99179,0.4726953,0.4726953,0,-1,0,0.4726953,0,0,5.551115E-17,0.002763517,0,0.497574,0.4726953,0,0,11.20095,0.5444224,0,0.497574,-0.497574,2.849388,20.35273,0.115466,0.5199648,0,0,0.5444224
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,30.31447,30.31447,0.2291849,0.04450601,0,-1,0,0.04450601,0,0,0.1846789,0.2075974,0,0.04684843,0.04450601,0,0,11.75381,0.04684843,0,0.04684843,-0.04684843,2.800006,20,0.115466,0.2521034,0,0,0.04684843
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,29.60181,29.60181,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.115466,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,29.00695,29.00695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.115466,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,28.70657,28.70657,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.115801,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.343764,45.4057,28.32374,1.10579,1.10579,4.611053,0,1.423818,1.10579,211.9538,4.440892E-16,0,0,2.343764,0,0,3.505263,3.33,8.475861,2.997,5.673764,0,5.673764,11.34173,81.01217,0.1161279,1.216369,1.875011,5,5.340765
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.571653,48.63945,29.50168,1.081112,1.081112,0,0,0,1.081112,237.871,0,0,0,2.571653,1.138013,1.081112,0,0,2.802096,8.103388,1.433639,0,1.433639,12.7018,90.72694,0.115978,1.189224,2.057322,0,10.67504
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,3.074319,56.68418,32.55257,0.2039782,0.2039782,0,-1,0,0.2039782,1507.181,1.491149,0,0,3.074319,0.2147139,0.2039782,0,0,1.368456,9.393663,1.368456,0,1.368456,14.00003,100,0.1158352,0.224376,2.459455,0,12.46798
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.352699,62.83213,35.37964,2.09554,2.09554,0,0,0,2.09554,159.9921,1.146867,0,0,3.352699,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1158352,2.305094,2.682159,0,13.97797
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.429503,66.56664,37.73553,0.7036751,0.7036751,0,0,0,0.7036751,487.3703,2.688792,0,0,3.429503,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1158352,0.7740426,2.743603,0,14.05478
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,3.321994,67.67561,39.52601,0.816477,0.816477,0,0,0,0.816477,406.8693,2.462545,0,0,3.321994,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1158352,0.8981247,2.657595,0,13.94727
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,3.026132,66.7123,41.24582,1.106523,1.106523,0,0,0,1.106523,273.481,1.86137,0,0,3.026132,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1158352,1.217176,2.420905,0,13.65141
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.554952,63.1767,42.20584,1.018455,1.018455,0,-1,0,1.018455,250.8655,1.482894,0,0,2.554952,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1158352,1.120301,2.043962,0,13.18023
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.901265,57.47488,42.47088,0,0,0,-1,0,0,0,1.901265,0,0,1.901265,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1158352,0,1.521012,0,12.52654
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3920111,45.59649,42.73592,1.642335,1.642335,0,-1,0,1.642335,23.86913,0,2.220446E-16,0,0.3920111,1.728774,1.642335,0,0,0,10.62527,0,1.336763,-1.336763,12.59096,89.93522,0.1158352,1.806569,0.3136089,0,11.01729
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,42.20584,42.20584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.485292,9.288511,0,0,0,12.59096,89.93522,0.1158352,0,0,0,9.288511
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,40.91599,40.91599,0.7844706,0.7844706,0,-1,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.485292,9.288511,0,0.8257586,-0.8257586,11.72053,83.7179,0.1158352,0.8629177,0,0,9.288511
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,39.72038,39.72038,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.402802,8.462752,0,1.136285,-1.136285,10.52278,75.16257,0.1158352,1.187418,0,0,8.462752
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,38.30095,38.30095,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.66534,7.326468,0,2.784175,-2.784175,7.588002,54.19991,0.1158352,2.909463,0,0,7.326468
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,36.70483,36.70483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.758869,4.542293,0,0,0,7.588002,54.19991,0.1158352,0,0,0,4.542293
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,35.08515,35.08515,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.758869,4.542293,0,0.5295619,-0.5295619,7.029795,50.21272,0.1158352,0.5533922,0,0,4.542293
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,33.75996,33.75996,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.34727,4.012731,0,0.2307262,-0.2307262,6.786588,48.47553,0.1158352,0.2411089,0,0,4.012731
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,32.84705,32.84705,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.603633,3.782005,0,0.8463436,-0.8463436,5.894464,42.10323,0.1158352,0.884429,0,0,3.782005
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,31.88703,31.88703,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.544015,2.935661,0,0.08143584,-0.08143584,5.808623,41.49008,0.1158352,0.08510046,0,0,2.935661
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,31.07424,31.07424,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.634499,2.854225,0,0.3290054,-0.3290054,5.461821,39.01293,0.1158352,0.3438107,0,0,2.854225
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,30.39692,30.39692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.000061,2.52522,0,0,0,5.461821,39.01293,0.1158352,0,0,0,2.52522
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,29.6666,29.6666,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.000061,2.52522,0,0.9404456,-0.9404456,4.470504,31.93211,0.1158352,0.9827657,0,0,2.52522
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,29.07173,29.07173,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.045,1.584774,0,0.1165361,-0.1165361,4.347664,31.05468,0.1158352,0.1217802,0,0,1.584774
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,28.78903,28.78903,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.17448,1.468238,0,0.2058696,-0.2058696,4.130659,29.50465,0.1158352,0.2151337,0,0,1.468238
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.657843,40.10891,28.42386,2.261161,2.261161,5,0,1.53,2.261161,73.31822,0,0,0,1.657843,0,0,2.738839,2.601897,10.40323,1.262368,4.25974,0,4.25974,8.171803,58.3699,0.1164123,2.487277,1.326274,5,2.920211
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.566573,48.71061,29.60181,1.623394,1.623394,4.610545,0,1.423679,1.623394,158.0992,0,0,0,2.566573,0,0,2.987151,2.837794,6.143488,5.096135,5.404366,0,5.404366,13.29884,94.99149,0.1167603,1.785733,2.053258,5,7.662707
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,3.067754,56.73519,32.6468,0.4262978,0.4262978,0,-1,0,0.4262978,719.627,1.879897,0,0,3.067754,0.4487345,0.4262978,0,0,0.7391218,9.960065,0.7391218,0,0.7391218,14.00003,100,0.1166834,0.4689275,2.454203,0,13.02782
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.346178,62.8098,35.41498,1.260298,1.260298,0,0,0,1.260298,265.5068,2.019548,0,0,3.346178,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1166834,1.386328,2.676943,0,13.97145
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.421523,66.56374,37.80032,1.553621,1.553621,0,0,0,1.553621,220.2289,1.786132,0,0,3.421523,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1166834,1.708983,2.737218,0,14.0468
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.31415,67.62926,39.55546,1.660525,1.660525,0,0,0,1.660525,199.5845,1.566229,0,0,3.31415,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1166834,1.826578,2.65132,0,13.93942
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,3.017686,66.66866,41.28115,0.9184408,0.9184408,0,0,0,0.9184408,328.5662,2.050906,0,0,3.017686,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1166834,1.010285,2.414149,0,13.64296
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.546182,63.13377,42.24118,0.2693248,0.2693248,0,-1,0,0.2693248,945.3945,2.262682,0,0,2.546182,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1166834,0.2962573,2.036945,0,13.17146
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.892275,57.43526,42.50622,0.1409716,0.1409716,0,-1,0,0.1409716,1342.31,1.743884,0,0,1.892275,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1166834,0.1550687,1.51382,0,12.51755
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,42.77126,42.77126,1.30027,1.30027,0,-1,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1166834,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,42.24118,42.24118,0.9250309,0.9250309,0,-1,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1166834,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,40.98078,40.98078,1.783608,1.783608,0,-1,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1166834,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,39.79105,39.79105,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1166834,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,38.36573,38.36573,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1166834,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,36.77551,36.77551,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1166834,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,35.14994,35.14994,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1166834,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,33.82475,33.82475,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1166834,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,32.91184,32.91184,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1166834,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1166834,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,31.14492,31.14492,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1166834,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,30.46171,30.46171,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1166834,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,29.74905,29.74905,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1166834,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,29.15419,29.15419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1166834,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,28.88915,28.88915,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1170915,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,2.091375,43.5913,28.52399,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,261.2243,4.440892E-16,0,0,2.091375,0,0,3.505263,3.33,8.167828,3.27423,5.421375,0,5.421375,11.39451,81.38923,0.1173499,0.8806655,1.6731,5,5.365604
