Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,2.045393,51.37671,35.88027,1.338567,1.338567,0,0,0,1.338567,152.8047,0.6363756,0,0,2.045393,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1417211,1.472423,1.636315,0,12.67067
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4578288,40.03031,36.80495,0,0,0,-1,0,0,0,0.4578288,0,0,0.4578288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417211,0,0.3662631,0,11.0831
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,37.27024,37.27024,0.1829257,0.1829257,0,-1,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1417211,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,37.83566,37.83566,0.9184308,0.9184308,0,-1,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1417211,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,37.53528,37.53528,1.338523,1.338523,0,-1,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1417211,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,36.375,36.375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1417211,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,35.31485,35.31485,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1417211,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,34.18991,34.18991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1417211,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,33.14743,33.14743,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1417211,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,32.11673,32.11673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1417211,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,31.43941,31.43941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1417211,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,30.84454,30.84454,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1417211,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,30.19667,30.19667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1417211,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,29.76672,29.76672,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1417211,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,29.28376,29.28376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1417211,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,28.90682,28.90682,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1417211,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,28.58878,28.58878,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1417211,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,28.44153,28.44153,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1417211,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,28.19416,28.19416,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1417211,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,28.72424,28.72424,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1419367,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.599547,41.57483,30.19667,0,0,0,-1,0,0,0,0,0,0,1.599547,0,0,0,0,6.448006,4.822069,1.599547,0,1.599547,9.400376,67.14541,0.1418215,0,1.279638,0,6.421616
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.238358,48.14344,31.53953,0.7596902,0.7596902,0,0,0,0.7596902,294.6409,0,0,0,2.238358,0.799674,0.7596902,0,0,4.848459,6.261662,1.438684,0,1.438684,10.76523,76.89436,0.141718,0.8356593,1.790687,0,8.50002
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.601258,52.79323,32.90006,0,0,0,0,0,0,0,0,0,0,2.601258,0,0,0,0,3.409774,7.556477,2.601258,0,2.601258,13.233,94.52126,0.1415313,0,2.081007,0,10.15774
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.429209,52.91149,34.31949,1.1276,1.1276,0,0,0,1.1276,215.4319,0.4337458,0,0,2.429209,1.186947,1.1276,0,0,0.8085162,9.89761,0.8085162,0,0.8085162,14.00003,100,0.1414733,1.24036,1.943367,0,12.32682
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.721401,48.5475,35.7448,1.274331,1.274331,0,0,0,1.274331,135.0828,0.3800008,0,0,1.721401,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1414733,1.401764,1.377121,0,12.34668
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4789812,40.05017,36.67538,2.504738,2.504738,0,-1,0,2.504738,19.123,0,0,0,0.4789812,2.636567,2.504738,0,0,0,10.62527,0,2.157586,-2.157586,11.72573,83.75507,0.1414733,2.755212,0.383185,0,11.10426
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,37.14067,37.14067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.397317,8.467689,0,0,0,11.72573,83.75507,0.1414733,0,0,0,8.467689
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,37.67075,37.67075,0.3132859,0.3132859,0,-1,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.397317,8.467689,0,0.3297747,-0.3297747,11.37812,81.27213,0.1414733,0.3446145,0,0,8.467689
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,37.37037,37.37037,1.069581,1.069581,0,-1,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.763734,8.137914,0,1.125875,-1.125875,10.19134,72.79517,0.1414733,1.176539,0,0,8.137914
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,36.21009,36.21009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.014705,7.01204,0,0,0,10.19134,72.79517,0.1414733,0,0,0,7.01204
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,35.14994,35.14994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.014705,7.01204,0,0,0,10.19134,72.79517,0.1414733,0,0,0,7.01204
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,34.05445,34.05445,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.014705,7.01204,0,2.044515,-2.044515,8.036236,57.40157,0.1414733,2.136518,0,0,7.01204
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,32.9943,32.9943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.286389,4.967524,0,0,0,8.036236,57.40157,0.1414733,0,0,0,4.967524
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.286389,4.967524,0,0,0,8.036236,57.40157,0.1414733,0,0,0,4.967524
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,31.29216,31.29216,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.286389,4.967524,0,0.7766506,-0.7766506,7.217574,51.554,0.1414733,0.8115999,0,0,4.967524
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,30.70908,30.70908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.149334,4.190874,0,0,0,7.217574,51.554,0.1414733,0,0,0,4.190874
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,30.07888,30.07888,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.149334,4.190874,0,0.237355,-0.237355,6.96738,49.7669,0.1414733,0.248036,0,0,4.190874
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,29.64893,29.64893,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.413062,3.953518,0,0.2256672,-0.2256672,6.729506,48.0678,0.1414733,0.2358222,0,0,3.953518
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,29.18953,29.18953,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.663803,3.727851,0,0.3216217,-0.3216217,6.390487,45.64624,0.1414733,0.3360947,0,0,3.727851
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,28.8067,28.8067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.021161,3.406229,0,0,0,6.390487,45.64624,0.1414733,0,0,0,3.406229
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,28.49454,28.49454,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.021161,3.406229,0,0.05383421,-0.05383421,6.333741,45.24091,0.1414733,0.05625675,0,0,3.406229
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,28.35908,28.35908,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.080976,3.352395,0,0.1718071,-0.1718071,6.15264,43.94734,0.1414733,0.1795384,0,0,3.352395
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,28.09404,28.09404,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.271873,3.180588,0,0.9371644,-0.9371644,5.164782,36.89123,0.1414733,0.9793367,0,0,3.180588
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,28.64178,28.64178,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.313167,2.243424,1.994159,0,1.994159,7.056608,50.40424,0.1416527,3.190973,0,5,2.243424
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.762658,42.70706,30.07888,2.208938,2.208938,0,-1,0,2.208938,79.79662,0,0,0,1.762658,2.325197,2.208938,0,0,7.319007,4.038167,0,0.5625399,-0.5625399,6.463639,46.16875,0.1416527,2.429832,1.410126,0,5.800825
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.341148,48.87029,31.42174,0,0,0,0,0,0,0,0,0,0,2.341148,0,0,0,0,7.944052,3.475627,2.341148,0,2.341148,8.684647,62.03307,0.1414851,0,1.872918,0,5.816775
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.624254,52.86021,32.78226,0.4913594,0.4913594,0,0,0,0.4913594,534.0802,0,0,0,2.624254,0.5172204,0.4913594,0,0,5.602904,5.58266,2.107033,0,2.107033,10.68355,76.31094,0.1413347,0.5404954,2.099403,0,8.206914
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.45406,52.98075,34.18991,0.5405871,0.5405871,0,0,0,0.5405871,453.962,0,0,0,2.45406,0.569039,0.5405871,0,0,3.495871,7.47899,1.885021,0,1.885021,12.47184,89.0844,0.1412003,0.5946458,1.963248,0,9.93305
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.748542,48.62646,35.61523,0.1220522,0.1220522,0,0,0,0.1220522,1432.619,0.009216127,0,0,1.748542,0.128476,0.1220522,0,0,1.61085,9.175508,1.61085,0,1.61085,14.00003,100,0.1410858,0.1342574,1.398834,0,10.92405
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.5022788,40.04939,36.51047,1.28342,1.28342,0,-1,0,1.28342,39.13597,0,0,0,0.5022788,1.350968,1.28342,0,0,0,10.62527,0,0.8486893,-0.8486893,13.10543,93.61003,0.1410858,1.411762,0.401823,0,11.12755
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,36.94042,36.94042,3.127234,3.127234,0,-1,0,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,0.942988,9.776585,0,3.291825,-3.291825,9.635543,68.82516,0.1410858,3.439957,0,0,9.776585
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,37.4705,37.4705,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,4.600571,6.48476,0,0.5070391,-0.5070391,9.101077,65.00756,0.1410858,0.5298559,0,0,6.48476
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,37.17012,37.17012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.163948,5.977721,0,0,0,9.101077,65.00756,0.1410858,0,0,0,5.977721
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,36.00984,36.00984,3.465918,3.33,0,-1,0,3.33,0,0,0.1359176,0.4825094,0,3.505263,3.33,0,0,5.163948,5.977721,0,3.505263,-3.505263,5.406205,38.61567,0.1410858,3.812509,0,0,5.977721
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,34.98503,34.98503,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,9.058685,2.472458,0,0.7375317,-0.7375317,4.628778,33.06264,0.1410858,0.7707206,0,0,2.472458
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,33.87776,33.87776,1.765383,1.64818,0,-1,0,1.64818,0,0,0.1172029,0.2937412,0,1.734926,1.64818,0,0,9.878164,1.734926,0,1.734926,-1.734926,2.800006,20,0.1410858,1.941921,0,0,1.734926
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,32.84705,32.84705,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410858,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,31.83991,31.83991,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410858,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,31.17437,31.17437,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410858,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,30.59717,30.59717,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410858,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,29.96697,29.96697,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410858,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,29.55469,29.55469,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410858,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,29.0894,29.0894,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410858,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,28.72424,28.72424,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410858,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,28.40619,28.40619,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1412215,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,28.27662,28.27662,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1413854,0.4082164,0,5,2.997
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,28.01158,28.01158,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,5.14586,5.994,2.287271,0,2.287271,11.28813,80.62935,0.1415895,2.851581,0,5,5.994
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,28.54166,28.54166,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0,0.7445012,0.7072762,0,0,2.858589,8.052544,0,0.7445012,-0.7445012,10.50336,75.02384,0.1415895,0.7780038,0,0,8.052544
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.33211,39.34076,29.99642,0.9730383,0.9730383,0,-1,0,0.9730383,136.9021,0,0,0,1.33211,1.024251,0.9730383,0,0,3.685813,7.308043,0.3078587,0,0.3078587,10.79542,77.10999,0.1415676,1.070342,1.065688,0,8.640152
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.965442,54.21559,31.32161,0.9285561,0.9285561,0,0,0,0.9285561,319.3606,0,0,0,2.965442,0.9774275,0.9285561,0,0,3.377954,7.585115,1.988015,0,1.988015,12.68142,90.58136,0.1414266,1.021412,2.372354,0,10.55056
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.648856,52.96201,32.68214,3.424598,3.424598,2.228628,0,0.7734154,3.424598,77.34792,2.220446E-16,0,0,2.648856,1.258916,1.19597,0,0,1.38994,9.374329,1.38994,0,1.38994,14.00003,100,0.1414768,3.767058,2.119085,5,12.02318
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.480849,53.06046,34.05445,1.697897,1.697897,0,0,0,1.697897,146.113,0.6935887,0,0,2.480849,1.78726,1.697897,0,0,0,10.62527,0,0,0,14.00003,100,0.1414768,1.867687,1.984679,0,13.10612
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.777641,48.71515,35.47977,1.748909,1.748909,0,0,0,1.748909,101.6429,0,2.220446E-16,0,1.777641,1.840957,1.748909,0,0,0,10.62527,0,0.06331569,-0.06331569,13.93329,99.52328,0.1414768,1.9238,1.422113,0,12.40292
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.5276341,40.0936,36.375,1.28053,1.28053,0,-1,0,1.28053,41.20435,0,0,0,0.5276341,1.347927,1.28053,0,0,0.07035077,10.56196,0,0.8202925,-0.8202925,13.06862,93.34712,0.1414768,1.408583,0.4221073,0,11.08959
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,36.80495,36.80495,0.9429042,0.9429042,0,-1,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,0.981787,9.741666,0,0.9925308,-0.9925308,12.0224,85.87414,0.1414768,1.037195,0,0,9.741666
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,37.33503,37.33503,1.570984,1.570984,0,-1,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.084599,8.749135,0,1.653668,-1.653668,10.27928,73.42332,0.1414768,1.728083,0,0,8.749135
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,37.00521,37.00521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.922008,7.095467,0,0,0,10.27928,73.42332,0.1414768,0,0,0,7.095467
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,35.84493,35.84493,4.796252,3.33,0,-1,0,3.33,0,0,1.466252,1.945878,0,3.505263,3.33,0,0,3.922008,7.095467,0,3.505263,-3.505263,6.584413,47.03143,0.1414768,5.275877,0,0,7.095467
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,34.78478,34.78478,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,7.816745,3.590204,0,1.717428,-1.717428,4.774085,34.10054,0.1414768,1.794712,0,0,3.590204
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,33.69518,33.69518,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0,0,1.647785,1.565396,0,0,9.724998,1.872776,0,1.647785,-1.647785,3.037167,21.69401,0.1414768,1.721935,0,0,1.872776
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,32.66447,32.66447,1.938447,0.2137418,0,-1,0,0.2137418,0,0,1.724706,1.91855,0,0.2249914,0.2137418,0,0,11.55587,0.2249914,0,0.2249914,-0.2249914,2.800006,20,0.1414768,2.132292,0,0,0.2249914
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,31.66911,31.66911,0.4274008,0,0,-1,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414768,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,31.02712,31.02712,0.1933889,0,0,-1,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414768,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,30.46171,30.46171,0.4170298,0,0,-1,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414768,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,29.84918,29.84918,0.4103351,0,0,-1,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414768,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,29.4369,29.4369,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414768,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,28.98928,28.98928,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414768,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,28.62411,28.62411,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414768,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,28.32374,28.32374,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1415996,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,28.19416,28.19416,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1417596,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,27.92912,27.92912,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1419889,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,28.4592,28.4592,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1419889,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.35718,39.42752,29.90219,2.58164,2.58164,0,-1,0,2.58164,52.57044,0,0,0,1.35718,2.717516,2.58164,0,0,2.633508,8.255116,0,1.360337,-1.360337,10.06774,71.9123,0.1419889,2.839804,1.085744,0,9.612296
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.309265,48.38402,31.22738,1.794641,1.794641,0,0,0,1.794641,128.6756,0,0,0,2.309265,1.889096,1.794641,0,0,4.144993,6.89478,0.4201686,0,0.4201686,10.46635,74.75948,0.1419592,1.974106,1.847412,0,9.204045
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.675597,53.06264,32.56435,0.8909826,0.8909826,0,0,0,0.8909826,300.2974,0,0,0,2.675597,0.9378764,0.8909826,0,0,3.724825,7.272932,1.737721,0,1.737721,12.1149,86.5348,0.1418364,0.9800808,2.140478,0,9.948529
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.50886,53.19845,33.96021,1.510182,1.510182,0,0,0,1.510182,166.1297,0,0,0,2.50886,1.589665,1.510182,0,0,1.987104,8.836881,0.919195,0,0.919195,12.98692,92.76353,0.1417716,1.6612,2.007088,0,11.34574
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.808555,48.8254,35.35019,1.164698,1.164698,0,0,0,1.164698,155.281,0,0,0,1.808555,1.225998,1.164698,0,0,1.067909,9.664156,0.5825568,0,0.5825568,13.53958,96.71111,0.1417305,1.281168,1.446844,0,11.47271
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5552987,40.12441,36.21009,0.1754633,0.1754633,0,-1,0,0.1754633,316.4756,0,0,0,0.5552987,0.1846983,0.1754633,0,0,0.4853519,10.18846,0.3706005,0,0.3706005,13.89116,99.22241,0.1417044,0.1930097,0.444239,0,10.74376
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,36.64005,36.64005,1.256577,1.256577,0,-1,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,0.1147514,10.522,0,1.322713,-1.322713,12.4969,89.26342,0.1417044,1.382235,0,0,10.522
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,37.17012,37.17012,3.277764,3.277764,0,-1,0,3.277764,0,0,4.440892E-16,0.2755399,0,3.450277,3.277764,0,0,1.584432,9.199286,0,3.450277,-3.450277,8.859992,63.28553,0.1417044,3.60554,0,0,9.199286
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,36.84029,36.84029,1.565191,1.565191,0,-1,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,5.418074,5.749008,0,1.64757,-1.64757,7.123301,50.88062,0.1417044,1.72171,0,0,5.749008
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,35.68002,35.68002,2.044207,2.044207,0,-1,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,7.248707,4.101438,0,2.151797,-2.151797,4.855108,34.67927,0.1417044,2.248628,0,0,4.101438
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,34.61987,34.61987,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,9.639592,1.949641,0,1.284376,-1.284376,3.501256,25.00892,0.1417044,1.342173,0,0,1.949641
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,33.53026,33.53026,3.264565,0.6320013,0,-1,0,0.6320013,0,0,2.632564,2.95902,0,0.6652646,0.6320013,0,0,11.06668,0.6652646,0,0.6652646,-0.6652646,2.800006,20,0.1417044,3.591022,0,0,0.6652646
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,32.51723,32.51723,1.022335,0,0,-1,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417044,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,31.53953,31.53953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417044,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,30.89166,30.89166,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417044,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,30.34392,30.34392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417044,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,29.73138,29.73138,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417044,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,29.33677,29.33677,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417044,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,28.88915,28.88915,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417044,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,28.50632,28.50632,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417044,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,28.2295,28.2295,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1418367,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,28.07637,28.07637,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1419835,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,27.829,27.829,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1420881,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,28.34141,28.34141,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1420881,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.384601,39.50699,29.78439,1.206826,1.206826,0,-1,0,1.206826,114.7308,0,0,0,1.384601,1.270343,1.206826,0,0,3.889141,7.125048,0.1142581,0,0.1142581,10.41886,74.42028,0.14208,1.327509,1.107681,0,8.509649
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.337049,48.4839,31.10958,1.2142,1.2142,0,0,0,1.2142,192.4764,0,0,0,2.337049,1.278105,1.2142,0,0,3.774882,7.22788,1.058943,0,1.058943,11.42346,81.59599,0.1420056,1.33562,1.869639,0,9.564929
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.525453,60.94296,32.45244,1.584725,1.584725,0,0,0,1.584725,222.4646,0,0,0,3.525453,1.668132,1.584725,0,0,2.715939,8.180929,1.857321,0,1.857321,13.18547,94.18176,0.1418754,1.743198,2.820363,0,11.70638
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.352372,60.88871,33.80708,1.046203,1.046203,0,0,0,1.046203,320.4322,1.392488,0,0,3.352372,1.101267,1.046203,0,0,0.8586178,9.852518,0.8586178,0,0.8586178,14.00003,100,0.1418152,1.150824,2.681898,0,13.20489
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.221615,52.09699,35.18528,0,0,0,0,0,0,0,2.221615,0,0,2.221615,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418152,0,1.777292,0,12.84689
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6607804,40.75683,36.08052,0,0,0,-1,0,0,0,0.6607804,0,0,0.6607804,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418152,0,0.5286243,0,11.28605
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,36.51047,36.51047,1.583924,1.583924,0,-1,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1418152,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,37.00521,37.00521,2.531219,2.531219,0,-1,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1418152,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,36.67538,36.67538,1.178268,1.178268,0,-1,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1418152,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,35.5151,35.5151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1418152,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,34.45495,34.45495,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1418152,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,33.3948,33.3948,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1418152,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,32.39943,32.39943,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418152,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,31.43941,31.43941,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418152,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,30.79154,30.79154,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418152,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,30.23201,30.23201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418152,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,29.63715,29.63715,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418152,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,29.25431,29.25431,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418152,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,28.8067,28.8067,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418152,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,28.44153,28.44153,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418152,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,28.15882,28.15882,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1419736,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,27.99391,27.99391,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1421195,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,27.74654,27.74654,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1423745,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,28.25895,28.25895,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1423745,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.414057,39.62074,29.68427,1.487095,1.487095,0,-1,0,1.487095,95.08852,0,0,0,1.414057,1.565363,1.487095,0,0,4.632888,6.455675,0,0.1513065,-0.1513065,9.445393,67.46696,0.1423745,1.635805,1.131245,0,7.869731
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,3.097341,55.05674,31.00946,0.7854477,0.7854477,0,0,0,0.7854477,394.3409,0,0,0,3.097341,0.8267871,0.7854477,0,0,4.801007,6.304368,2.270554,0,2.270554,11.59943,82.85291,0.1422158,0.8639925,2.477873,0,9.40171
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.47095,60.25107,32.33465,0.3900625,0.3900625,0,0,0,0.3900625,889.8444,0.5299051,0,0,3.47095,0.4105921,0.3900625,0,0,2.530452,8.347867,2.530452,0,2.530452,14.00003,100,0.1420394,0.4290688,2.77676,0,11.81882
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.571681,53.42752,33.67751,0.3642585,0.3642585,0,0,0,0.3642585,706.0043,2.188251,0,0,2.571681,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1420394,0.4006844,2.057345,0,13.19695
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.876347,49.05064,35.04982,0.5448115,0.5448115,0,0,0,0.5448115,344.4029,1.302861,0,0,1.876347,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1420394,0.5992926,1.501077,0,12.50162
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.6175765,40.26691,35.90972,1.313196,1.313196,0,-1,0,1.313196,47.02852,0,0,0,0.6175765,1.382311,1.313196,0,0,0,10.62527,0,0.7647347,-0.7647347,13.19393,94.24215,0.1420394,1.444515,0.4940612,0,11.24285
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,36.34555,36.34555,0.08800167,0.08800167,0,-1,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.8497053,9.860539,0,0.09263334,-0.09263334,13.09628,93.54469,0.1420394,0.09680184,0,0,9.860539
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,36.87563,36.87563,0.9900367,0.9900367,0,-1,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,0.9526312,9.767906,0,1.042144,-1.042144,11.99777,85.69816,0.1420394,1.08904,0,0,9.767906
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,36.53992,36.53992,2.730402,2.730402,0,-1,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.110569,8.725762,0,2.874107,-2.874107,8.968192,64.05839,0.1420394,3.003442,0,0,8.725762
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,35.37964,35.37964,2.50967,2.50967,0,-1,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.304021,5.851655,0,2.641758,-2.641758,6.183535,44.16801,0.1420394,2.760637,0,0,5.851655
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,34.31949,34.31949,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.000504379,0,2.918571,2.772643,0,0,8.239307,3.209897,0,2.918571,-2.918571,3.10709,22.19346,0.1420394,3.049907,0,0,3.209897
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,33.277,33.277,2.184617,0.2767599,0,-1,0,0.2767599,0,0,1.907857,2.126319,0,0.2913262,0.2767599,0,0,11.48216,0.2913262,0,0.2913262,-0.2913262,2.800006,20,0.1420394,2.403079,0,0,0.2913262
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,32.28753,32.28753,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,31.32161,31.32161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,30.6973,30.6973,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,30.14956,30.14956,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,29.56647,29.56647,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,29.17186,29.17186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,28.72424,28.72424,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,28.35908,28.35908,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,28.07637,28.07637,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1421889,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,27.92912,27.92912,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1422918,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,27.66409,27.66409,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1424208,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,28.17649,28.17649,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1424208,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.445522,39.76875,29.60181,0.6854905,0.6854905,0,-1,0,0.6854905,210.8741,0,0,0,1.445522,0.7215689,0.6854905,0,0,2.197765,8.647285,0.7239527,0,0.7239527,12.60185,90.01301,0.1423706,0.7540395,1.156417,0,10.09281
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.397986,48.76983,30.90933,0.4199195,0.4199195,0,0,0,0.4199195,571.0586,0.4821532,0,0,2.397986,0.4420205,0.4199195,0,0,1.473813,9.298842,1.473813,0,1.473813,14.00003,100,0.1422683,0.4619115,1.918389,0,11.69683
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.766429,53.48883,32.23452,2.104871,2.104871,0,0,0,2.104871,131.4298,0.5507749,0,0,2.766429,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1422683,2.315358,2.213143,0,13.3917
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.605388,53.59027,33.55971,0.5501791,0.5501791,0,0,0,0.5501791,473.5527,2.026252,0,0,2.605388,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1422683,0.6051971,2.08431,0,13.23066
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.912735,49.20714,34.92024,0.01323437,0.01323437,0,0,0,0.01323437,14452.79,1.898804,0,0,1.912735,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1422683,0.01455781,1.530188,0,12.53801
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6522155,40.4215,35.81548,1.27481,1.27481,0,-1,0,1.27481,51.16179,0,0,0,0.6522155,1.341905,1.27481,0,0,0,10.62527,0,0.6896895,-0.6896895,13.27303,94.80717,0.1422683,1.402291,0.5217724,0,11.27749
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,36.24543,36.24543,0.6080682,0.6080682,0,-1,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.7663217,9.935585,0,0.6400717,-0.6400717,12.59834,89.98794,0.1422683,0.668875,0,0,9.935585
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,36.74017,36.74017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.477512,9.295513,0,0,0,12.59834,89.98794,0.1422683,0,0,0,9.295513
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,36.41034,36.41034,1.138925,1.138925,0,-1,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.477512,9.295513,0,1.198868,-1.198868,11.33462,80.9614,0.1422683,1.252817,0,0,9.295513
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,35.25006,35.25006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.809588,8.096644,0,0,0,11.33462,80.9614,0.1422683,0,0,0,8.096644
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,34.18991,34.18991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.809588,8.096644,0,0,0,11.33462,80.9614,0.1422683,0,0,0,8.096644
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,33.1651,33.1651,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.809588,8.096644,0,2.22295,-2.22295,8.991424,64.22433,0.1422683,2.322982,0,0,8.096644
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,32.1874,32.1874,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.279532,5.873695,0,2.874926,-2.874926,5.960985,42.57838,0.1422683,3.004298,0,0,5.873695
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,31.23916,31.23916,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.473895,2.998769,0,0.6871056,-0.6871056,5.236712,37.40501,0.1422683,0.7180254,0,0,2.998769
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,30.60896,30.60896,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.237346,2.311663,0,0.2252218,-0.2252218,4.999308,35.70927,0.1422683,0.2353568,0,0,2.311663
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,30.0671,30.0671,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.487592,2.086441,0,0.3911207,-0.3911207,4.58703,32.76444,0.1422683,0.4087211,0,0,2.086441
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,29.48401,29.48401,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.922171,1.69532,0,0.682327,-0.682327,3.867795,27.62705,0.1422683,0.7130318,0,0,1.69532
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,29.0894,29.0894,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.68031,1.012993,0,0.3885689,-0.3885689,3.458207,24.70143,0.1422683,0.4060545,0,0,1.012993
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,28.64178,28.64178,0.7827104,0.5932034,0,-1,0,0.5932034,0,0,0.189507,0.267778,0,0.6244246,0.5932034,0,0,11.11205,0.6244246,0,0.6244246,-0.6244246,2.800006,20,0.1422683,0.8609815,0,0,0.6244246
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,28.27662,28.27662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422683,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,28.01158,28.01158,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1423853,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,27.84667,27.84667,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1425837,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,27.5993,27.5993,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1426666,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,28.09404,28.09404,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.142884,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.479112,39.93322,29.51935,0.7384271,0.7384271,0,-1,0,0.7384271,200.3057,0,0,0,1.479112,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.7018203,0,0.7018203,13.85987,98.99886,0.1428354,0.8122698,1.18329,0,11.33978
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.431086,48.95583,30.82687,0.8152483,0.8152483,0,0,0,0.8152483,298.2019,1.425189,0,0,2.431086,0.8581561,0.8152483,0,0,0.1477406,10.49231,0.1477406,0,0.1477406,14.00003,100,0.1428251,0.8967732,1.944869,0,12.92339
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.800124,53.67414,32.1344,1.66026,1.66026,0,0,0,1.66026,168.6557,1.052482,0,0,2.800124,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1428251,1.826286,2.240099,0,13.4254
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.640546,53.78708,33.45959,0,0,0,0,0,0,0,2.640546,0,0,2.640546,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428251,0,2.112437,0,13.26582
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.950558,49.40868,34.82011,0.9724005,0.9724005,0,0,0,0.9724005,200.592,0.9269784,0,0,1.950558,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1428251,1.069641,1.560446,0,12.57583
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6895742,40.55391,35.68002,0.728354,0.728354,0,-1,0,0.728354,94.6757,0,0,0,0.6895742,0.7666884,0.728354,0,0,0,10.62527,0,0.07711418,-0.07711418,13.91874,99.41939,0.1428251,0.8011894,0.5516593,0,11.31485
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,36.10997,36.10997,0.4937545,0.4937545,0,-1,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.08568242,10.54816,0,0.5197417,-0.5197417,13.37089,95.50614,0.1428251,0.54313,0,0,10.54816
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,36.6106,36.6106,1.750325,1.750325,0,-1,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.6631731,10.02842,0,1.842448,-1.842448,11.42878,81.63395,0.1428251,1.925358,0,0,10.02842
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,36.27488,36.27488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.710337,8.18597,0,0,0,11.42878,81.63395,0.1428251,0,0,0,8.18597
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,35.12049,35.12049,1.409309,1.409309,0,-1,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.710337,8.18597,0,1.483483,-1.483483,9.865047,70.46449,0.1428251,1.55024,0,0,8.18597
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,34.08979,34.08979,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.358652,6.702487,0,2.73731,-2.73731,6.979669,49.85468,0.1428251,2.860489,0,0,6.702487
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,33.04731,33.04731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.400108,3.965177,0,0,0,6.979669,49.85468,0.1428251,0,0,0,3.965177
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,32.06961,32.06961,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.400108,3.965177,0,3.396803,-3.396803,3.399124,24.27941,0.1428251,3.54966,0,0,3.965177
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,31.12725,31.12725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17433,0.5683736,0,0,0,3.399124,24.27941,0.1428251,0,0,0,0.5683736
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,30.49705,30.49705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17433,0.5683736,0,0,0,3.399124,24.27941,0.1428251,0,0,0,0.5683736
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,29.96697,29.96697,0.5709539,0.5399549,0,-1,0,0.5399549,0,0,0.03099897,0.08809436,0,0.5683736,0.5399549,0,0,11.17433,0.5683736,0,0.5683736,-0.5683736,2.800006,20,0.1428251,0.6280493,0,0,0.5683736
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,29.38389,29.38389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428251,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,28.98928,28.98928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428251,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,28.55933,28.55933,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428251,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,28.19416,28.19416,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428251,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,27.92912,27.92912,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1429556,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,27.76421,27.76421,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1430979,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,27.51684,27.51684,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1432123,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,28.01158,28.01158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1432123,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.514954,40.09631,29.41923,1.157606,1.157606,0,-1,0,1.157606,130.8697,0,0,0,1.514954,1.218532,1.157606,0,0,1.81586,8.991,0.2964223,0,0.2964223,12.55856,89.70384,0.1431919,1.273366,1.211964,0,10.50595
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.466318,49.14057,30.72675,0.03389422,0.03389422,0,0,0,0.03389422,7276.515,0.9112021,0,0,2.466318,0.03567813,0.03389422,0,0,1.519438,9.25778,1.519438,0,1.519438,14.00003,100,0.143087,0.03728364,1.973055,0,11.7241
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.835563,53.87599,32.03427,0,0,0,0,0,0,0,2.835563,0,0,2.835563,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143087,0,2.26845,0,13.46084
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.677581,53.9879,33.34768,0.3517373,0.3517373,0,0,0,0.3517373,761.2446,2.307332,0,0,2.677581,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.143087,0.386911,2.142065,0,13.30286
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.990507,49.58958,34.68465,1.822759,1.822759,0,0,0,1.822759,109.203,0.07181301,0,0,1.990507,1.918694,1.822759,0,0,0,10.62527,0,0,0,14.00003,100,0.143087,2.005035,1.592405,0,12.61578
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.7295815,40.71221,35.55044,1.099098,1.099098,0,-1,0,1.099098,66.38,0,0,0,0.7295815,1.156946,1.099098,0,0,0,10.62527,0,0.4273642,-0.4273642,13.54955,96.78228,0.143087,1.209008,0.5836652,0,11.35486
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,35.98039,35.98039,0.1468499,0.1468499,0,-1,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.4748491,10.19791,0,0.1545788,-0.1545788,13.38661,95.61842,0.143087,0.1615349,0,0,10.19791
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,36.47513,36.47513,2.710842,2.710842,0,-1,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.6466034,10.04333,0,2.853518,-2.853518,10.37873,74.13367,0.143087,2.981926,0,0,10.04333
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,36.10997,36.10997,1.331871,1.331871,0,-1,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.817179,7.189813,0,1.40197,-1.40197,8.900928,63.57793,0.143087,1.465059,0,0,7.189813
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,34.98503,34.98503,3.228032,3.228032,0,-1,0,3.228032,0,0,4.440892E-16,0.2208357,0,3.397929,3.228032,0,0,5.374924,5.787843,0,3.397929,-3.397929,5.319196,37.99418,0.143087,3.550836,0,0,5.787843
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,33.96021,33.96021,3.021544,2.270418,0,-1,0,2.270418,0,0,0.7511259,1.05328,0,2.389914,2.270418,0,0,9.1504,2.389914,0,2.389914,-2.389914,2.800006,20,0.143087,3.323699,0,0,2.389914
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,32.91184,32.91184,1.631513,0,0,-1,0,0,0,0,1.631513,1.794664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143087,1.794664,0,0,0
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143087,0,0,0,0
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,31.02712,31.02712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143087,0,0,0,0
