Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,30.37926,30.37926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143087,0,0,0,0
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,29.84918,29.84918,0.09011161,0,0,-1,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143087,0.09912277,0,0,0
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,29.28376,29.28376,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143087,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,28.90682,28.90682,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143087,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,28.47687,28.47687,0.4933378,0,0,-1,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143087,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,28.11171,28.11171,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143087,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,27.86434,27.86434,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1432292,0.3186316,0,5,0
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,27.68176,27.68176,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1433873,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,27.4285,27.4285,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1435541,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,27.92912,27.92912,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1435541,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.55289,40.27582,29.3191,1.635821,1.635821,0,-1,0,1.635821,94.9303,0,0,0,1.55289,1.721917,1.635821,0,0,4.644866,6.444894,0,0.1690271,-0.1690271,9.415351,67.25237,0.1435541,1.799403,1.242312,0,7.997784
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.503158,49.35989,30.64429,0.6116195,0.6116195,0,0,0,0.6116195,409.2672,0,0,0,2.503158,0.64381,0.6116195,0,0,4.832675,6.275867,1.859348,0,1.859348,11.17928,79.85186,0.1434263,0.6727814,2.002526,0,8.779025
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.872717,54.0943,31.93414,1.565696,1.565696,0,0,0,1.565696,183.4785,0,0,0,2.872717,1.648101,1.565696,0,0,2.973327,7.94928,1.224615,0,1.224615,12.34105,88.15022,0.1433422,1.722266,2.298173,0,10.822
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.715901,54.22861,33.25933,1.480851,1.480851,0,0,0,1.480851,183.4014,0,0,0,2.715901,1.55879,1.480851,0,0,1.748711,9.051434,1.15711,0,1.15711,13.43879,95.99113,0.1432628,1.628936,2.172721,0,11.76733
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,2.031745,49.8213,34.58453,0.9483402,0.9483402,0,0,0,0.9483402,214.2423,0.4418916,0,0,2.031745,0.9982528,0.9483402,0,0,0.591601,10.09283,0.591601,0,0.591601,14.00003,100,0.1432222,1.043174,1.625396,0,12.12458
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7720992,40.95051,35.47977,0,0,0,-1,0,0,0,0.7720992,0,0,0.7720992,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432222,0,0.6176794,0,11.39737
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,35.88027,35.88027,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1432222,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,36.375,36.375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1432222,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,36.04518,36.04518,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1432222,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,34.92024,34.92024,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1432222,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,33.87776,33.87776,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1432222,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,32.84705,32.84705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1432222,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,31.86936,31.86936,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1432222,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,30.94467,30.94467,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1432222,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,30.31447,30.31447,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1432222,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,29.78439,29.78439,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1432222,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,29.23665,29.23665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1432222,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,28.84203,28.84203,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1432222,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,28.40619,28.40619,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1432222,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,28.04692,28.04692,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1432222,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,27.79366,27.79366,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1432222,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,27.62875,27.62875,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1432222,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,27.38138,27.38138,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1435023,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,27.87612,27.87612,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1437658,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.090974,44.41553,29.27198,0,0,0,-1,0,0,0,0,0,0,2.090974,0,0,0,0,4.116466,6.920455,2.090974,0,2.090974,12.07848,86.27467,0.1436226,0,1.672779,0,9.011429
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.541565,49.61377,30.57951,0.9401159,0.9401159,0,0,0,0.9401159,270.3459,0,0,0,2.541565,0.9895957,0.9401159,0,0,2.025492,8.802332,1.551969,0,1.551969,13.55081,96.79128,0.1435165,1.034127,2.033252,0,11.3439
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.910634,54.38302,31.88703,0,0,0,0,0,0,0,2.437111,0,0,2.910634,0,0,0,0,0.4735223,10.1991,0.4735223,0,0.4735223,14.00003,100,0.1434842,0,2.328507,0,13.10974
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.755453,54.50913,33.19455,0.06620996,0.06620996,0,0,0,0.06620996,4161.689,2.685758,0,0,2.755453,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1434842,0.07283096,2.204362,0,13.38073
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.520452,53.94289,34.51974,0.686958,0.686958,0,0,0,0.686958,366.9005,1.797338,0,0,2.520452,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1434842,0.7556539,2.016362,0,13.14573
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.8175645,41.1809,35.37964,1.609926,1.609926,0,-1,0,1.609926,50.78275,0,0,0,0.8175645,1.694659,1.609926,0,0,0,10.62527,0,0.8770943,-0.8770943,13.07549,93.39616,0.1434842,1.770918,0.6540517,0,11.44284
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,35.81548,35.81548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9745492,9.748179,0,0,0,13.07549,93.39616,0.1434842,0,0,0,9.748179
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,36.27488,36.27488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9745492,9.748179,0,0,0,13.07549,93.39616,0.1434842,0,0,0,9.748179
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,35.94505,35.94505,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,0.9745492,9.748179,0,1.993774,-1.993774,10.97387,78.38461,0.1434842,2.083494,0,0,9.748179
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,34.82011,34.82011,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.189854,7.754405,0,1.028917,-1.028917,9.889294,70.63767,0.1434842,1.075218,0,0,7.754405
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,33.77763,33.77763,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.333095,6.725489,0,2.445202,-2.445202,7.311824,52.22721,0.1434842,2.555236,0,0,6.725489
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,32.7646,32.7646,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.049985,4.280287,0,0.7056144,-0.7056144,6.568041,46.91449,0.1434842,0.7373671,0,0,4.280287
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,31.80457,31.80457,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.834002,3.574673,0,3.505263,-3.505263,2.87317,20.5226,0.1434842,4.326359,0,0,3.574673
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,30.87988,30.87988,0.2928997,0.06593904,0,-1,0,0.06593904,0,0,0.2269607,0.2562506,0,0.06940952,0.06593904,0,0,11.72874,0.06940952,0,0.06940952,-0.06940952,2.800006,20,0.1434842,0.3221897,0,0,0.06940952
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,30.24968,30.24968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434842,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,29.70193,29.70193,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434842,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,29.15419,29.15419,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434842,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,28.77136,28.77136,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434842,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,28.32374,28.32374,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434842,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,27.97624,27.97624,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434842,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,27.72887,27.72887,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435944,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,27.54629,27.54629,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1436959,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,27.29892,27.29892,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1439438,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2898799,29.71129,27.79366,0.5973089,0.5973089,0,0,0,0.5973089,48.53099,0,0,0,0.2898799,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3388663,-0.3388663,11.92016,85.1438,0.1439438,0.6570398,0.231904,0,9.28088
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.634314,40.75539,29.18953,1.249545,1.249545,0,-1,0,1.249545,130.7927,0,0,0,1.634314,1.315311,1.249545,0,0,2.192378,8.652134,0.3190035,0,0.3190035,12.22279,87.30546,0.1439221,1.3745,1.307451,0,10.28645
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.582026,49.86626,30.49705,1.527579,1.527579,0,0,0,1.527579,169.0273,0,0,0,2.582026,1.607978,1.527579,0,0,1.873375,8.939237,0.9740483,0,0.9740483,13.14685,93.9059,0.1438557,1.680337,2.065621,0,11.52126
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.950798,54.65208,31.80457,0,0,0,0,0,0,0,2.051472,0,0,2.950798,0,0,0,0,0.8993265,9.815881,0.8993265,0,0.8993265,14.00003,100,0.1437945,0,2.360639,0,12.76668
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.796873,54.78741,33.11209,1.497427,1.497427,0,0,0,1.497427,186.7786,1.220634,0,0,2.796873,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1437945,1.647169,2.237498,0,13.42215
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.118711,50.36522,34.41961,0.9626212,0.9626212,0,0,0,0.9626212,220.0981,1.105425,0,0,2.118711,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1437945,1.058883,1.694968,0,12.74399
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8658485,41.43925,35.2854,2.07142,2.07142,0,-1,0,2.07142,41.79976,0,4.440892E-16,0,0.8658485,2.180442,2.07142,0,0,0,10.62527,0,1.314593,-1.314593,12.61432,90.10214,0.1437945,2.278562,0.6926787,0,11.49112
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,35.68002,35.68002,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.460659,9.31068,0,1.173638,-1.173638,11.3772,81.26556,0.1437945,1.226452,0,0,9.31068
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,36.18064,36.18064,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.764701,8.137043,0,0.5177031,-0.5177031,10.8315,77.36767,0.1437945,0.5409998,0,0,8.137043
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,35.84493,35.84493,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.339927,7.61934,0,0.9015925,-0.9015925,9.881133,70.57938,0.1437945,0.9421641,0,0,7.61934
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,34.71999,34.71999,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.341696,6.717748,0,2.140115,-2.140115,7.625254,54.46599,0.1437945,2.23642,0,0,6.717748
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,33.67751,33.67751,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.719602,4.577633,0,3.505263,-3.505263,3.930382,28.0741,0.1437945,4.634914,0,0,4.577633
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,32.68214,32.68214,1.883174,1.018751,0,-1,0,1.018751,0,0,0.8644227,1.05274,0,1.07237,1.018751,0,0,10.61434,1.07237,0,1.07237,-1.07237,2.800006,20,0.1437945,2.071491,0,0,1.07237
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,31.70444,31.70444,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437945,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,30.79154,30.79154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437945,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,30.16722,30.16722,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437945,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,29.63715,29.63715,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437945,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,29.0894,29.0894,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437945,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,28.70657,28.70657,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437945,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,28.27662,28.27662,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437945,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,27.92912,27.92912,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437945,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,27.68176,27.68176,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1439428,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,27.49917,27.49917,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1440602,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,27.2518,27.2518,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1441565,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.3027931,29.73217,27.72887,0,0,0,0,0,0,0,0,0,0,0.3027931,0,0,0,0,1.81586,8.991,0.3027931,0,0.3027931,12.56461,89.74701,0.1441359,0,0.2422345,0,9.293793
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.678097,41.0138,29.11885,1.298076,1.298076,0,-1,0,1.298076,129.2757,0,0,0,1.678097,1.366396,1.298076,0,0,1.513067,9.263514,0.3117012,0,0.3117012,12.86031,91.85919,0.1441147,1.427884,1.342478,0,10.94161
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.623806,50.16518,30.44404,1.387368,1.387368,0,0,0,1.387368,189.121,0,0,0,2.623806,1.460388,1.387368,0,0,1.201366,9.544044,1.163418,0,1.163418,13.96403,99.74285,0.1440358,1.526105,2.099044,0,12.16785
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.992254,54.9554,31.73978,1.300832,1.300832,0,0,0,1.300832,230.0262,1.58501,0,0,2.992254,1.369297,1.300832,0,0,0.03794831,10.59112,0.03794831,0,0.03794831,14.00003,100,0.1440333,1.430915,2.393804,0,13.58337
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.839839,55.08134,33.02964,0.9014856,0.9014856,0,0,0,0.9014856,315.0176,1.890906,0,0,2.839839,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1440333,0.9916341,2.271871,0,13.46511
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.164343,50.67723,34.35483,1.22337,1.22337,0,0,0,1.22337,176.9165,0.8765857,0,0,2.164343,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1440333,1.345707,1.731475,0,12.78962
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.916117,41.70738,35.18528,0.5404562,0.5404562,0,-1,0,0.5404562,169.5081,0.3472157,0,0,0.916117,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1440333,0.5945019,0.7328936,0,11.54139
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,35.57989,35.57989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440333,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,36.04518,36.04518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440333,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,35.71535,35.71535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440333,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,34.58453,34.58453,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1440333,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,33.53026,33.53026,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1440333,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,32.5349,32.5349,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1440333,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,31.58665,31.58665,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1440333,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,30.6973,30.6973,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1440333,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,30.0671,30.0671,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1440333,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,29.51935,29.51935,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1440333,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,29.00695,29.00695,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1440333,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,28.62411,28.62411,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1440333,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,28.19416,28.19416,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1440333,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,27.84667,27.84667,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1440333,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,27.61108,27.61108,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1440333,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,27.4285,27.4285,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1440333,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,27.18113,27.18113,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1440333,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3358196,29.88796,27.66409,1.630908,1.630908,4.821194,0,1.481186,1.630908,20.59095,0,0,0,0.3358196,0,0,3.190286,3.030771,11.60082,0.1845354,3.366591,0,3.366591,6.188352,44.20242,0.1443056,1.793999,0.2686557,5,0.5203549
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.237673,45.33808,29.0364,0.5562425,0.5562425,0,-1,0,0.5562425,402.2836,0,0,0,2.237673,0.5855184,0.5562425,0,0,8.23423,3.214468,1.652154,0,1.652154,7.755723,55.39791,0.1441936,0.6118668,1.790138,0,5.45214
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.452165,57.63416,30.36159,1.67544,1.67544,0,0,0,1.67544,206.0453,0,0,0,3.452165,1.763621,1.67544,0,0,6.582076,4.701406,1.688544,0,1.688544,9.357616,66.83998,0.1440794,1.842984,2.761732,0,8.153571
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,3.035595,55.2569,31.65733,1.552551,1.552551,0,0,0,1.552551,195.523,0,0,0,3.035595,1.634264,1.552551,0,0,4.893532,6.221096,1.401331,0,1.401331,10.68703,76.33582,0.1439848,1.707806,2.428476,0,9.256691
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.884312,55.39081,32.94718,0.1051895,0.1051895,0,0,0,0.1051895,2742.016,0,0,0,2.884312,0.1107258,0.1051895,0,0,3.492201,7.482293,2.773586,0,2.773586,13.31829,95.13046,0.1437978,0.1157084,2.30745,0,10.3666
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.211951,50.96803,34.2547,0.1394101,0.1394101,0,0,0,0.1394101,1586.65,1.346588,0,0,2.211951,0.1467475,0.1394101,0,0,0.7186151,9.97852,0.7186151,0,0.7186151,14.00003,100,0.1437495,0.1533512,1.769561,0,12.19047
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9680142,41.98895,35.08515,0,0,0,-1,0,0,0,0.9680142,0,0,0.9680142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437495,0,0.7744114,0,11.59329
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,35.47977,35.47977,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1437495,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,35.94505,35.94505,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1437495,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,35.57989,35.57989,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1437495,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,34.45495,34.45495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1437495,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,33.41247,33.41247,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1437495,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,32.43477,32.43477,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1437495,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,31.49241,31.49241,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1437495,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,30.59717,30.59717,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1437495,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,29.96697,29.96697,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1437495,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,29.4369,29.4369,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1437495,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,28.92449,28.92449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1437495,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,28.54166,28.54166,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1437495,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,28.11171,28.11171,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1437495,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,27.76421,27.76421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1437495,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,27.54629,27.54629,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1437495,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,27.36371,27.36371,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1437495,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,27.13401,27.13401,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1437495,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3302864,29.79712,27.61108,2.538163,2.538163,5,0,1.53,2.538163,13.01281,0,0,0,0.3302864,0,0,2.461837,2.338745,9.442451,2.127068,2.669031,0,2.669031,7.574197,54.1013,0.1439637,2.79198,0.2642291,5,2.457354
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.771616,41.57366,28.97161,0.1801958,0.1801958,0,-1,0,0.1801958,983.1619,0,0,0,1.771616,0.1896798,0.1801958,0,0,6.77342,4.529196,1.581937,0,1.581937,9.074954,64.82097,0.1438573,0.1982154,1.417293,0,6.300812
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.713413,50.75246,30.27913,0,0,0,0,0,0,0,0,0,0,2.713413,0,0,0,0,5.191483,5.952939,2.713413,0,2.713413,11.64912,83.20786,0.1436752,0,2.170731,0,8.666352
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,3.080471,55.57448,31.57487,1.959418,1.959418,0,0,0,1.959418,157.2135,0,0,0,3.080471,2.062545,1.959418,0,0,2.47807,8.395011,1.017925,0,1.017925,12.61481,90.10562,0.143607,2.15536,2.464376,0,11.47548
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.930566,55.6977,32.84705,0.2179914,0.2179914,0,0,0,0.2179914,1344.349,1.240956,0,0,2.930566,0.2294647,0.2179914,0,0,1.460145,9.311143,1.460145,0,1.460145,14.00003,100,0.1435093,0.2397906,2.344453,0,12.24171
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.261059,51.2733,34.15458,1.596451,1.596451,0,0,0,1.596451,141.6303,0.5805839,0,0,2.261059,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1435093,1.756096,1.808847,0,12.88633
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,1.0215,42.28382,34.98503,1.712446,1.712446,0,-1,0,1.712446,59.6515,0,0,0,1.0215,1.802575,1.712446,0,0,0,10.62527,0,0.7810751,-0.7810751,13.1767,94.11912,0.1435093,1.883691,0.8172,0,11.64677
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,35.35019,35.35019,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.8678613,9.844199,0,2.0221,-2.0221,11.04522,78.89429,0.1435093,2.113095,0,0,9.844199
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,35.81548,35.81548,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.114639,7.822099,0,1.382266,-1.382266,9.588185,68.4869,0.1435093,1.444468,0,0,7.822099
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,35.47977,35.47977,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.650491,6.439833,0,0.2221351,-0.2221351,9.354034,66.8144,0.1435093,0.2321311,0,0,6.439833
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,34.35483,34.35483,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,4.897307,6.217698,0,3.505263,-3.505263,5.659163,40.42251,0.1435093,3.847478,0,0,6.217698
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,33.31234,33.31234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.792045,2.712435,0,0,0,5.659163,40.42251,0.1435093,0,0,0,2.712435
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,32.33465,32.33465,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.792045,2.712435,0,1.920569,-1.920569,3.634705,25.96213,0.1435093,2.006995,0,0,2.712435
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,31.39229,31.39229,1.356638,0.752272,0,-1,0,0.752272,0,0,0.6043658,0.7400296,0,0.7918653,0.752272,0,0,10.92601,0.7918653,0,0.7918653,-0.7918653,2.800006,20,0.1435093,1.492302,0,0,0.7918653
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,30.49705,30.49705,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435093,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,29.86685,29.86685,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435093,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,29.35444,29.35444,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435093,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,28.84203,28.84203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435093,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,28.4592,28.4592,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435093,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,28.02925,28.02925,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435093,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,27.69354,27.69354,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435093,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,27.4815,27.4815,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1436499,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,27.29892,27.29892,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1437484,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,27.05155,27.05155,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1439408,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4983789,30.86602,27.54629,0,0,0,0,0,0,0,0,0,0,0.4983789,0,0,0,0,1.81586,8.991,0.4983789,0,0.4983789,12.75016,91.07236,0.1439075,0,0.3987032,0,9.489379
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.821174,41.88694,28.90682,1.260148,1.260148,0,-1,0,1.260148,144.5206,0,0,0,1.821174,1.326472,1.260148,0,0,1.317481,9.439541,0.4947023,0,0.4947023,13.21947,94.42461,0.1438745,1.386163,1.456939,0,11.26072
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.760444,51.08858,30.21434,1.614473,1.614473,0,0,0,1.614473,170.9812,0.2382207,0,0,2.760444,1.699445,1.614473,0,0,0.8227789,9.884773,0.8227789,0,0.8227789,14.00003,100,0.1438197,1.77592,2.208355,0,12.64522
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,3.126842,55.90806,31.49241,2.440423,2.440423,0,0,0,2.440423,128.1271,0.5579764,0,0,3.126842,2.568866,2.440423,0,0,0,10.62527,0,0,0,14.00003,100,0.1438197,2.684465,2.501474,0,13.75212
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.977942,56.03793,32.7646,0,0,0,0,0,0,0,2.977942,0,0,2.977942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438197,0,2.382354,0,13.60322
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.311627,51.59291,34.05445,0,0,0,0,0,0,0,2.311627,0,0,2.311627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438197,0,1.849301,0,12.9369
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.076533,42.59188,34.8849,2.079158,2.079158,0,-1,0,2.079158,51.77736,0,0,0,1.076533,2.188588,2.079158,0,0,0,10.62527,0,1.112054,-1.112054,12.82782,91.6271,0.1438197,2.287074,0.8612265,0,11.70181
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,35.25006,35.25006,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.235616,9.51322,0,1.485892,-1.485892,11.26155,80.4395,0.1438197,1.552757,0,0,9.51322
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,35.71535,35.71535,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,2.886607,8.027328,0,0.7877765,-0.7877765,10.43116,74.50816,0.1438197,0.8232264,0,0,8.027328
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,35.35019,35.35019,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.761914,7.239552,0,1.347228,-1.347228,9.01106,64.36459,0.1438197,1.407853,0,0,7.239552
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,34.2547,34.2547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.258834,5.892323,0,0,0,9.01106,64.36459,0.1438197,0,0,0,5.892323
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,33.17688,33.17688,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.258834,5.892323,0,2.640557,-2.640557,6.227669,44.48326,0.1438197,2.759382,0,0,5.892323
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,32.23452,32.23452,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.192786,3.251767,0,1.537318,-1.537318,4.607194,32.90846,0.1438197,1.606497,0,0,3.251767
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,31.29216,31.29216,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,9.900916,1.714449,0,1.303469,-1.303469,3.233217,23.09436,0.1438197,1.362125,0,0,1.714449
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,30.41459,30.41459,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.34922,0.41098,0,0.06755825,-0.06755825,3.162004,22.5857,0.1438197,0.07059837,0,0,0.41098
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,29.80206,29.80206,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.42428,0.3434218,0,0.1083695,-0.1083695,3.047772,21.76976,0.1438197,0.1132461,0,0,0.3434218
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,29.27198,29.27198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54469,0.2350523,0,0,0,3.047772,21.76976,0.1438197,0,0,0,0.2350523
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,28.77136,28.77136,0.2171578,0.2171578,0,-1,0,0.2171578,0,0,2.775558E-17,0.01557393,0,0.2285872,0.2171578,0,0,11.54469,0.2350523,0,0.2285872,-0.2285872,2.80682,20.04868,0.1438197,0.2388736,0,0,0.2350523
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,28.37675,28.37675,0.2968526,0.00614185,0,-1,0,0.00614185,0,0,0.2907107,0.320396,0,0.006465105,0.00614185,0,0,11.79868,0.006465105,0,0.006465105,-0.006465105,2.800006,20,0.1438197,0.3265378,0,0,0.006465105
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,27.95857,27.95857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438197,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,27.62875,27.62875,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438197,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,27.39905,27.39905,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1439194,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,27.23413,27.23413,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1440691,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,26.99855,26.99855,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1442327,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.467066,30.58747,27.4815,0,0,0,0,0,0,0,0,0,0,0.467066,0,0,0,0,1.81586,8.991,0.467066,0,0.467066,12.72045,90.86017,0.1442016,0,0.3736528,0,9.458066
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.495013,47.24221,28.84203,0.8773134,0.8773134,0,-1,0,0.8773134,284.3924,0.2227306,0,0,2.495013,0.9234878,0.8773134,0,0,1.348794,9.41136,1.348794,0,1.348794,14.00003,100,0.144112,0.9650448,1.99601,0,11.90637
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.80938,51.42298,30.13189,0.3908764,0.3908764,0,0,0,0.3908764,718.7388,2.397931,0,0,2.80938,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.144112,0.429964,2.247504,0,13.43465
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.174783,56.25153,31.40407,2.783347,2.783347,0,0,0,2.783347,114.0635,0.2449433,0,0,3.174783,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.144112,3.061682,2.539826,0,13.80006
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,3.026705,56.39336,32.68214,0.2278995,0.2278995,0,0,0,0.2278995,1328.088,2.78681,0,0,3.026705,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.144112,0.2506894,2.421364,0,13.65198
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.363531,51.93273,33.96021,0,0,0,0,0,0,0,2.363531,0,0,2.363531,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144112,0,1.890825,0,12.98881
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.532812,45.99884,34.78478,0.8839288,0.8839288,0,-1,0,0.8839288,173.4089,0.6023601,0,0,1.532812,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.144112,0.9723217,1.226249,0,12.15809
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,35.14994,35.14994,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.144112,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,35.61523,35.61523,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.144112,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,35.25006,35.25006,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.144112,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,34.15458,34.15458,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.144112,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,33.09442,33.09442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.144112,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,32.15207,32.15207,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.144112,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,31.20971,31.20971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.144112,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,30.34392,30.34392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.144112,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,29.7196,29.7196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.144112,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,29.20131,29.20131,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.144112,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,28.70657,28.70657,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.144112,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,28.31196,28.31196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.144112,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,27.89379,27.89379,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.144112,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,27.56396,27.56396,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.144112,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,27.34604,27.34604,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.144112,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,27.16935,27.16935,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.144112,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,26.93376,26.93376,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.144112,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5857625,31.34143,27.4285,2.359629,2.359629,5,0,1.53,2.359629,24.82435,4.440892E-16,0,0,0.5857625,0,0,2.640371,2.508353,11.24166,0.5077842,3.094115,0,3.094115,6.270593,44.78986,0.144353,2.595592,0.46861,5,1.093547
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.540615,47.52434,28.75369,0.8476149,0.8476149,0,-1,0,0.8476149,299.7369,0,0,0,2.540615,0.8922263,0.8476149,0,0,8.14754,3.292488,1.648389,0,1.648389,7.834392,55.95983,0.1442436,0.9323764,2.032492,0,5.833103
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.508303,57.79602,30.04943,0.1406545,0.1406545,0,0,0,0.1406545,2494.27,0,0,0,3.508303,0.1480574,0.1406545,0,0,6.499151,4.776038,3.360246,0,3.360246,11.0222,78.72985,0.1440211,0.15472,2.806643,0,8.284341
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.983061,64.2649,31.32161,1.409333,1.409333,0,0,0,1.409333,282.6204,0,0,0,3.983061,1.483508,1.409333,0,0,3.138906,7.800259,2.499553,0,2.499553,13.39349,95.66756,0.143856,1.550266,3.186449,0,11.78332
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.840618,64.3709,32.58202,0.9214844,0.9214844,0,0,0,0.9214844,416.786,2.231282,0,0,3.840618,0.9699836,0.9214844,0,0,0.6393524,10.04986,0.6393524,0,0.6393524,14.00003,100,0.1438138,1.013633,3.072495,0,13.89048
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.41689,52.28066,33.86009,1.872727,1.872727,0,0,0,1.872727,129.0573,0.4455984,0,0,2.41689,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1438138,2.06,1.933512,0,13.04216
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.615911,46.5485,34.68465,0,0,0,-1,0,0,0,1.615911,0,0,1.615911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438138,0,1.292729,0,12.24119
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,35.04982,35.04982,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1438138,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,35.5151,35.5151,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1438138,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,35.14994,35.14994,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1438138,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,34.05445,34.05445,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1438138,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,32.9943,32.9943,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1438138,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,32.06961,32.06961,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1438138,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,31.14492,31.14492,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1438138,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,30.27913,30.27913,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1438138,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,29.64893,29.64893,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1438138,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,29.13652,29.13652,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1438138,0.1955609,0,0,3.636839
