Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,28.65945,28.65945,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1438138,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,28.24128,28.24128,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1438138,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,27.84667,27.84667,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1438138,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,27.51684,27.51684,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1438138,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,27.29892,27.29892,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1438138,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,27.11634,27.11634,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1438138,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,26.88664,26.88664,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1438138,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5809187,31.24197,27.36371,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,101.6616,0,0,0,0.5809187,0,0,3.505263,3.33,11.39336,0.37125,3.910919,0,3.910919,6.901561,49.29676,0.1439488,0.6285661,0.4647349,5,0.9521687
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.414837,46.40163,28.6889,4.503333,3.33,0,-1,0,3.33,72.51762,0,1.173332,1.623666,2.414837,3.505263,3.33,0,0,7.482441,3.891077,0,1.090426,-1.090426,5.752151,41.08671,0.1439488,4.953666,1.93187,0,6.305914
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.775775,60.37967,29.98464,1.406134,1.406134,0,0,0,1.406134,268.5216,0,0,0,3.775775,1.480142,1.406134,0,0,8.694026,2.800651,2.295634,0,2.295634,7.92998,56.6426,0.1437977,1.546748,3.02062,0,6.576426
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,4.161298,66.10838,31.23916,2.838339,2.838339,0,0,0,2.838339,146.6104,0,0,0,4.161298,2.987725,2.838339,0,0,6.398392,4.866721,1.173574,0,1.173574,9.04333,64.59509,0.1437206,3.122172,3.329039,0,9.02802
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,3.128552,57.13133,32.49956,0,0,0,0,0,0,0,0,0,0,3.128552,0,0,0,0,5.224819,5.922937,3.128552,0,3.128552,12.01133,85.79507,0.1435155,0,2.502841,0,9.051489
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.47158,52.64254,33.75996,1.090145,1.090145,0,0,0,1.090145,226.7202,0,0,0,2.47158,1.147521,1.090145,0,0,2.096267,8.738634,1.324059,0,1.324059,13.26745,94.76729,0.1434288,1.19916,1.977264,0,11.21021
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.61349,46.42088,34.58453,0.4186688,0.4186688,0,-1,0,0.4186688,385.3858,0.4005777,0,0,1.61349,0.440704,0.4186688,0,0,0.7722083,9.930286,0.7722083,0,0.7722083,14.00003,100,0.1433783,0.4605357,1.290792,0,11.54378
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,34.94969,34.94969,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1433783,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,35.37964,35.37964,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1433783,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,35.04982,35.04982,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1433783,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,33.93076,33.93076,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1433783,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,32.90006,32.90006,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1433783,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,31.96948,31.96948,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1433783,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,31.04479,31.04479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1433783,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,30.19667,30.19667,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1433783,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,29.58414,29.58414,0.1651858,0.1651858,0,-1,0,0.1651858,0,0,2.775558E-17,0,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1433783,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,29.07173,29.07173,0.09112152,0.09112152,0,-1,0,0.09112152,0,0,1.387779E-17,0,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1433783,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,28.577,28.577,0.1944731,0.1944731,0,-1,0,0.1944731,0,0,2.775558E-17,0,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1433783,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,28.17649,28.17649,0.126642,0.126642,0,-1,0,0.126642,0,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1433783,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,27.78188,27.78188,0.3553292,0.2665873,0,-1,0,0.2665873,0,0,0.08874198,0.1242749,0,0.2806182,0.2665873,0,0,11.49406,0.2806182,0,0.2806182,-0.2806182,2.800006,20,0.1433783,0.3908622,0,0,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,27.44617,27.44617,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433783,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,27.2518,27.2518,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435137,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,27.05155,27.05155,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1436175,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,26.81597,26.81597,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1437813,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.7213535,32.14083,27.29892,1.064057,1.064057,0,0,0,1.064057,67.79272,0,0,0,0.7213535,1.12006,1.064057,0,0,1.81586,8.991,0,0.3987069,-0.3987069,11.85708,84.69324,0.1437813,1.170463,0.5770828,0,9.712354
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,2.038035,43.27801,28.62411,0.9844129,0.9844129,0,-1,0,0.9844129,207.0305,0,0,0,2.038035,1.036224,0.9844129,0,0,2.258868,8.592293,1.001811,0,1.001811,12.80748,91.48181,0.1437159,1.082854,1.630428,0,10.63033
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.965221,52.54088,29.90219,1.283035,1.283035,0,0,0,1.283035,231.1099,0.357601,0,0,2.965221,1.350564,1.283035,0,0,1.257057,9.493923,1.257057,0,1.257057,14.00003,100,0.143634,1.411339,2.372177,0,12.45914
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.301475,57.17536,31.17437,1.801457,1.801457,0,0,0,1.801457,183.2669,1.405204,0,0,3.301475,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.143634,1.981603,2.64118,0,13.92675
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.181217,57.53165,32.4171,0.319243,0.319243,0,0,0,0.319243,996.4876,2.845172,0,0,3.181217,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.143634,0.3511674,2.544974,0,13.80649
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.310458,60.31482,33.67751,1.653244,1.653244,0,0,0,1.653244,200.2402,1.570202,0,0,3.310458,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.143634,1.818568,2.648367,0,13.93573
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.31124,43.95921,34.49029,1.291143,1.291143,0,-1,0,1.291143,101.5566,0,0,0,1.31124,1.359097,1.291143,0,0,0,10.62527,0,0.04785744,-0.04785744,13.94958,99.63967,0.143634,1.420257,1.048992,0,11.93651
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,34.82011,34.82011,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.05317494,10.57742,0,0.7659503,-0.7659503,13.1422,93.87267,0.143634,0.8004181,0,0,10.57742
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,35.2854,35.2854,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,0.9042309,9.811466,0,1.479169,-1.479169,11.58302,82.73568,0.143634,1.545731,0,0,9.811466
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,34.92024,34.92024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.547752,8.332297,0,0,0,11.58302,82.73568,0.143634,0,0,0,8.332297
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,33.82475,33.82475,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.547752,8.332297,0,0.4184893,-0.4184893,11.14189,79.58479,0.143634,0.4373213,0,0,8.332297
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,32.79993,32.79993,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.01274,7.913808,0,0.7458851,-0.7458851,10.35566,73.96885,0.143634,0.77945,0,0,7.913808
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,31.88703,31.88703,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.841501,7.167923,0,2.674019,-2.674019,7.536997,53.83559,0.143634,2.794349,0,0,7.167923
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,30.96234,30.96234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.812633,4.493905,0,0,0,7.536997,53.83559,0.143634,0,0,0,4.493905
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,30.11422,30.11422,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.812633,4.493905,0,0.1765198,-0.1765198,7.350929,52.50653,0.143634,0.1844632,0,0,4.493905
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,29.51935,29.51935,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.008766,4.317385,0,0.6428692,-0.6428692,6.673285,47.66623,0.143634,0.6717983,0,0,4.317385
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,29.00695,29.00695,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.723065,3.674515,0,0.4455035,-0.4455035,6.203683,44.31194,0.143634,0.4655512,0,0,3.674515
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,28.52399,28.52399,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.218069,3.229012,0,0.3568665,-0.3568665,5.827513,41.62501,0.143634,0.3729255,0,0,3.229012
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,28.11171,28.11171,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.614588,2.872145,0,0.01015032,-0.01015032,5.816813,41.54858,0.143634,0.01060708,0,0,2.872145
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,27.72887,27.72887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.625866,2.861995,0,0,0,5.816813,41.54858,0.143634,0,0,0,2.861995
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,27.39905,27.39905,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.625866,2.861995,0,0.1646683,-0.1646683,5.643238,40.30876,0.143634,0.1720784,0,0,2.861995
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,27.18113,27.18113,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.80883,2.697327,0,0.4714295,-0.4714295,5.146307,36.75927,0.143634,0.4926438,0,0,2.697327
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,26.98677,26.98677,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.332641,2.225897,0,0.307804,-0.307804,4.821854,34.44174,0.143634,0.3216551,0,0,2.225897
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,26.76885,26.76885,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.674645,1.918093,2.041593,0,2.041593,6.758679,48.27618,0.1437965,3.13605,0,5,1.918093
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.574477,31.08341,27.2518,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,148.8738,0,0,0,0.574477,0,0,3.505263,3.33,7.633052,3.755527,3.904477,0,3.904477,10.46279,74.73407,0.1439048,0.4244699,0.4595816,5,4.330004
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.096586,43.67191,28.55933,0,0,0,-1,0,0,0,0,0,0,2.096586,0,0,0,0,3.728575,7.269557,2.096586,0,2.096586,12.45179,88.94115,0.1437685,0,1.677268,0,9.366142
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,3.01971,52.96949,29.84918,0.790087,0.790087,0,0,0,0.790087,382.1996,0.5560494,0,0,3.01971,0.8316706,0.790087,0,0,1.63199,9.156484,1.63199,0,1.63199,14.00003,100,0.1436626,0.8690957,2.415768,0,12.17619
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.30831,57.16205,31.10958,1.179686,1.179686,0,0,0,1.179686,280.4399,2.066535,0,0,3.30831,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1436626,1.297654,2.646648,0,13.93358
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.23474,57.96473,32.35231,1.478332,1.478332,0,0,0,1.478332,218.8101,1.678601,0,0,3.23474,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1436626,1.626165,2.587792,0,13.86001
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.583959,53.46151,33.61272,1.618248,1.618248,0,0,0,1.618248,159.6763,0.8805395,0,0,2.583959,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1436626,1.780073,2.067167,0,13.20923
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.373133,44.36085,34.41961,1.461915,1.461915,0,-1,0,1.461915,93.92697,0,0,0,1.373133,1.538858,1.461915,0,0,0,10.62527,0,0.1657254,-0.1657254,13.82534,98.75222,0.1436626,1.608106,1.098506,0,11.99841
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,34.75533,34.75533,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.1841393,10.45955,0,1.360519,-1.360519,12.39122,88.50858,0.1436626,1.421743,0,0,10.45955
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,35.18528,35.18528,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.695827,9.09903,0,3.367763,-3.367763,8.84129,63.15195,0.1436626,3.519313,0,0,9.09903
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,34.82011,34.82011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.437787,5.731266,0,0,0,8.84129,63.15195,0.1436626,0,0,0,5.731266
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,33.74229,33.74229,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.437787,5.731266,0,3.505263,-3.505263,5.146419,36.76006,0.1436626,6.55649,0,0,5.731266
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,32.74693,32.74693,2.572969,2.114703,0,-1,0,2.114703,0,0,0.458266,0.7155628,0,2.226003,2.114703,0,0,9.332523,2.226003,0,2.226003,-2.226003,2.800006,20,0.1436626,2.830266,0,0,2.226003
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,31.83991,31.83991,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436626,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,30.90933,30.90933,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436626,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,30.07888,30.07888,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436626,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,29.46635,29.46635,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436626,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,28.95394,28.95394,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436626,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,28.47687,28.47687,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436626,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,28.04692,28.04692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436626,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,27.66409,27.66409,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436626,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,27.34604,27.34604,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436626,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,27.13401,27.13401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436626,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,26.93376,26.93376,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438632,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,26.70406,26.70406,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1440976,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6255106,31.37817,27.1988,4.084705,4.084705,5,0,1.53,4.084705,15.31348,0,0,0,0.6255106,0,0,0.9152948,0.8695301,5.507763,5.668288,1.495041,0,1.495041,10.19323,72.80861,0.1442066,4.493176,0.5004085,5,6.293798
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.156809,44.08174,28.49454,1.630914,1.630914,0,-1,0,1.630914,132.2454,0,0,0,2.156809,1.716751,1.630914,0,0,4.012722,7.013824,0.4400573,0,0.4400573,10.6107,75.79057,0.1441781,1.794005,1.725447,0,9.170633
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,3.0758,53.40192,29.78439,0.7737831,0.7737831,0,0,0,0.7737831,397.5016,0,0,0,3.0758,0.8145086,0.7737831,0,0,3.572665,7.409876,2.261292,0,2.261292,12.75595,91.11375,0.1440316,0.8511614,2.46064,0,10.48568
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.315285,57.15007,31.04479,1.708625,1.708625,0,0,0,1.708625,194.0323,0.2053587,0,0,3.315285,1.798553,1.708625,0,0,1.311373,9.445039,1.311373,0,1.311373,14.00003,100,0.1439468,1.879488,2.652228,0,12.76032
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.242561,57.96126,32.28753,0.1423455,0.1423455,0,0,0,0.1423455,2277.95,3.092723,0,0,3.242561,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1439468,0.1565801,2.594049,0,13.86784
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.642068,53.88241,33.53026,2.114745,2.114745,0,0,0,2.114745,124.9356,0.4160214,0,0,2.642068,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1439468,2.326219,2.113655,0,13.26734
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.436522,44.74515,34.31949,1.464256,1.464256,0,-1,0,1.464256,98.10591,0,0,0,1.436522,1.541322,1.464256,0,0,0,10.62527,0,0.1048004,-0.1048004,13.88956,99.21094,0.1439468,1.610681,1.149217,0,12.0618
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,34.6552,34.6552,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.1164449,10.52047,0,1.372437,-1.372437,12.44288,88.87756,0.1439468,1.434197,0,0,10.52047
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,35.12049,35.12049,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.641375,9.148036,0,0.7514129,-0.7514129,11.65082,83.22,0.1439468,0.7852265,0,0,9.148036
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,34.75533,34.75533,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.476279,8.396624,0,2.944488,-2.944488,8.547062,61.05032,0.1439468,3.076989,0,0,8.396624
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,33.69518,33.69518,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.747931,5.452136,0,3.505263,-3.505263,4.85219,34.65843,0.1439468,5.850523,0,0,5.452136
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,32.68214,32.68214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.642668,1.946873,0,0,0,4.85219,34.65843,0.1439468,0,0,0,1.946873
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,31.76923,31.76923,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.642668,1.946873,0,0.5337232,-0.5337232,4.289596,30.63991,0.1439468,0.5577407,0,0,1.946873
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,30.86221,30.86221,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.23569,1.41315,0,0.8185924,-0.8185924,3.426724,24.47655,0.1439468,0.855429,0,0,1.41315
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,30.03176,30.03176,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.14524,0.5945573,0,0.3374497,-0.3374497,3.071021,21.93582,0.1439468,0.3526349,0,0,0.5945573
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,29.4369,29.4369,0.4000985,0.2442522,0,-1,0,0.2442522,0,0,0.1558463,0.1958561,0,0.2571076,0.2442522,0,0,11.52019,0.2571076,0,0.2571076,-0.2571076,2.800006,20,0.1439468,0.4401083,0,0,0.2571076
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,28.88915,28.88915,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439468,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,28.40619,28.40619,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439468,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,27.99391,27.99391,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439468,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,27.61108,27.61108,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439468,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,27.28125,27.28125,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439468,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,27.06922,27.06922,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1440778,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,26.86897,26.86897,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1441693,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,26.63338,26.63338,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1444295,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6802473,31.68757,27.13401,1.520788,1.520788,0,0,0,1.520788,44.72993,0,2.220446E-16,0,0.6802473,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9205818,-0.9205818,11.30239,80.73122,0.1444295,1.672866,0.5441979,0,9.666903
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.218732,44.50148,28.42386,1.507164,1.507164,0,-1,0,1.507164,147.2124,0,0,0,2.218732,1.586488,1.507164,0,0,2.843556,8.066073,0.6322443,0,0.6322443,11.90219,85.0155,0.1443888,1.65788,1.774986,0,10.28481
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.133569,53.83206,29.70193,1.069966,1.069966,0,0,0,1.069966,292.8662,0,0,0,3.133569,1.12628,1.069966,0,0,2.211312,8.635094,2.007289,0,2.007289,13.80648,98.61749,0.1442594,1.176963,2.506855,0,11.76866
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.322515,57.13337,30.97412,0.2889252,0.2889252,0,0,0,0.2889252,1149.957,2.814361,0,0,3.322515,0.3041317,0.2889252,0,0,0.2040225,10.44165,0.2040225,0,0.2040225,14.00003,100,0.1442462,0.3178177,2.658012,0,13.76417
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.250075,57.93343,32.20507,0.9446725,0.9446725,0,0,0,0.9446725,344.0426,2.255683,0,0,3.250075,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1442462,1.03914,2.60006,0,13.87535
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.701403,54.3107,33.44192,2.247967,2.247967,0,0,0,2.247967,120.171,0.3351228,0,0,2.701403,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1442462,2.472763,2.161123,0,13.32668
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.500847,45.1773,34.2547,3.167304,3.167304,0,-1,0,3.167304,47.38565,0,0,0.1540339,1.500847,3.334004,3.167304,0,0,0,10.62527,0,1.833156,-1.833156,12.06771,86.19777,0.1442462,3.484034,1.200678,0,12.12612
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,34.58453,34.58453,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.03684,8.792118,0,1.070682,-1.070682,10.93911,78.13638,0.1442462,1.118862,0,0,8.792118
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,35.02037,35.02037,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.226486,7.721437,0,0.7956895,-0.7956895,10.10038,72.14545,0.1442462,0.8314955,0,0,7.721437
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,34.68465,34.68465,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.110586,6.925747,0,0.9900103,-0.9900103,9.056821,64.69145,0.1442462,1.034561,0,0,6.925747
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,33.59505,33.59505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.210598,5.935737,0,0,0,9.056821,64.69145,0.1442462,0,0,0,5.935737
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,32.59969,32.59969,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.210598,5.935737,0,2.385739,-2.385739,6.542032,46.72871,0.1442462,2.493097,0,0,5.935737
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,31.68678,31.68678,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.861418,3.549998,0,2.206416,-2.206416,4.216266,30.11613,0.1442462,2.305704,0,0,3.549998
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,30.77976,30.77976,1.95977,1.276403,0,-1,0,1.276403,0,0,0.6833667,0.8793437,0,1.343583,1.276403,0,0,10.31299,1.343583,0,1.343583,-1.343583,2.800006,20,0.1442462,2.155747,0,0,1.343583
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,29.9493,29.9493,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442462,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,29.35444,29.35444,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442462,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,28.82436,28.82436,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442462,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,28.35908,28.35908,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442462,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,27.92912,27.92912,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442462,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,27.54629,27.54629,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442462,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,27.23413,27.23413,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442462,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,27.01622,27.01622,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1443661,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,26.81597,26.81597,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1444998,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,26.60393,26.60393,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1447113,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7387893,32.0247,27.06922,1.229429,1.229429,0,0,0,1.229429,60.09206,0,0,0,0.7387893,1.294136,1.229429,0,0,2.423604,8.444031,0,0.5553466,-0.5553466,11.11541,79.39562,0.1447113,1.352372,0.5910315,0,9.18282
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.282392,44.92506,28.34141,0.105448,0.105448,0,-1,0,0.105448,2164.472,0,0,0,2.282392,0.1109979,0.105448,0,0,3.040655,7.888684,2.171394,0,2.171394,13.17537,94.10963,0.1445718,0.1159928,1.825914,0,10.17108
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.192313,54.29585,29.63715,0,0,0,0,0,0,0,2.323052,0,0,3.192313,0,0,0,0,0.8692613,9.842939,0.8692613,0,0.8692613,14.00003,100,0.144516,0,2.553851,0,13.03525
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.330115,57.10586,30.89166,0.1492029,0.1492029,0,0,0,0.1492029,2231.937,3.173059,0,0,3.330115,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.144516,0.1641232,2.664092,0,13.95539
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.257805,57.90049,32.11673,2.04531,2.04531,0,0,0,2.04531,159.2817,1.104847,0,0,3.257805,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.144516,2.24984,2.606244,0,13.88308
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.761727,54.75823,33.35946,0,0,0,0,0,0,0,2.761727,0,0,2.761727,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144516,0,2.209382,0,13.387
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.566644,45.58586,34.15458,0.6485129,0.6485129,0,-1,0,0.6485129,241.5749,0.883999,0,0,1.566644,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.144516,0.7133642,1.253315,0,12.19192
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,34.49029,34.49029,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.144516,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,34.92024,34.92024,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.144516,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,34.58453,34.58453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.144516,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,33.51259,33.51259,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.144516,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,32.49956,32.49956,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.144516,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,31.58665,31.58665,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.144516,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,30.6973,30.6973,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.144516,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,29.86685,29.86685,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.144516,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,29.28376,29.28376,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.144516,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,28.77136,28.77136,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.144516,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,28.29429,28.29429,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.144516,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,27.86434,27.86434,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.144516,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,27.49917,27.49917,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.144516,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,27.18113,27.18113,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.144516,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,26.95143,26.95143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144516,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,26.75118,26.75118,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446102,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,26.55093,26.55093,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1448211,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.8012198,32.40271,27.01622,0.880303,0.880303,4.385566,0,1.36226,0.880303,91.01636,0,0,0,0.8012198,0,0,3.505263,3.33,5.14586,5.994,4.13122,0,4.13122,13.03746,93.1245,0.144977,0.9683333,0.6409758,5,6.79522
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.347128,45.40016,28.29429,2.676805,2.676805,0,-1,0,2.676805,87.68397,4.440892E-16,0,0,2.347128,2.817689,2.676805,0,0,1.01464,9.712098,0,0.4705606,-0.4705606,12.54144,89.58154,0.144977,2.944485,1.877703,0,12.05923
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.207954,54.37712,29.58414,1.429898,1.429898,0,0,0,1.429898,224.3485,0.1653132,0,0,3.207954,1.505155,1.429898,0,0,1.537486,9.241537,1.537486,0,1.537486,14.00003,100,0.1448786,1.572887,2.566363,0,12.44949
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.337124,57.11566,30.84454,1.067685,1.067685,0,0,0,1.067685,312.5571,2.213245,0,0,3.337124,1.123878,1.067685,0,0,0,10.62527,0,0,0,14.00003,100,0.1448786,1.174453,2.669699,0,13.9624
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.264804,57.91053,32.06961,2.185052,2.185052,0,0,0,2.185052,149.4154,0.9647494,0,0,3.264804,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1448786,2.403557,2.611843,0,13.89008
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.822484,55.25482,33.31234,0.419293,0.419293,0,0,0,0.419293,673.1531,2.381123,0,0,2.822484,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1448786,0.4612223,2.257987,0,13.44776
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.633253,46.042,34.08979,2.222708,2.222708,0,-1,0,2.222708,73.48035,0,0,0,1.633253,2.339692,2.222708,0,0,0,10.62527,0,0.7064388,-0.7064388,13.25538,94.68107,0.1448786,2.444978,1.306603,0,12.25853
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,34.41961,34.41961,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.784932,9.918836,0,0.9705814,-0.9705814,12.23229,87.37335,0.1448786,1.014258,0,0,9.918836
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,34.85545,34.85545,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.863356,8.948254,0,1.235414,-1.235414,10.93005,78.07166,0.1448786,1.291007,0,0,8.948254
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,34.49029,34.49029,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.236038,7.712841,0,2.499599,-2.499599,8.295245,59.25163,0.1448786,2.612081,0,0,7.712841
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,33.43014,33.43014,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.01337,5.213242,0,1.045869,-1.045869,7.192802,51.37705,0.1448786,1.092933,0,0,5.213242
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,32.43477,32.43477,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.175447,4.167373,0,3.32394,-3.32394,3.689061,26.35039,0.1448786,3.473517,0,0,4.167373
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,31.53953,31.53953,1.047404,0.8012607,0,-1,0,0.8012607,0,0,0.2461437,0.3508841,0,0.8434323,0.8012607,0,0,10.86871,0.8434323,0,0.8434323,-0.8434323,2.800006,20,0.1448786,1.152145,0,0,0.8434323
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,30.64429,30.64429,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448786,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,29.81973,29.81973,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448786,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,29.21898,29.21898,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448786,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,28.70657,28.70657,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448786,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,28.24128,28.24128,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448786,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,27.79366,27.79366,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448786,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,27.4285,27.4285,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448786,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,27.13401,27.13401,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448786,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,26.91609,26.91609,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1450386,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,26.72173,26.72173,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1452017,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,26.50381,26.50381,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1454565,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8676792,32.81699,26.9691,0.7935991,0.7935991,0,0,0,0.7935991,109.3347,0,0,0,0.8676792,0.8353674,0.7935991,0,0,1.81586,8.991,0.03231177,0,0.03231177,12.30801,87.91415,0.1454545,0.872959,0.6941434,0,9.858679
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.413572,45.87297,28.2295,0,0,0,-1,0,0,0,0.6300236,0,0,2.413572,0,0,0,0,1.783548,9.020081,1.783548,0,1.783548,14.00003,100,0.1453405,0,1.930858,0,11.43365
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.215643,54.34949,29.50168,1.48137,1.48137,0,0,0,1.48137,217.0723,1.656306,0,0,3.215643,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1453405,1.629507,2.572514,0,13.84092
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.345331,57.07243,30.74442,1.693845,1.693845,0,0,0,1.693845,197.4993,1.562337,0,0,3.345331,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1453405,1.863229,2.676265,0,13.9706
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.272947,57.86722,31.96948,0.380429,0.380429,0,0,0,0.380429,860.3305,2.872495,0,0,3.272947,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1453405,0.4184719,2.618357,0,13.89822
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.446409,61.09284,33.21222,0,0,0,0,0,0,0,3.446409,0,0,3.446409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453405,0,2.757127,0,14.07168
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.701264,46.47419,33.98966,1.350481,1.350481,0,-1,0,1.350481,125.9747,0.2797049,0,0,1.701264,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1453405,1.485529,1.361011,0,12.32654
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,34.31949,34.31949,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1453405,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,34.75533,34.75533,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1453405,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,34.39016,34.39016,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1453405,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,33.31234,33.31234,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1453405,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,32.33465,32.33465,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1453405,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,31.43941,31.43941,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1453405,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,30.54417,30.54417,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453405,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,29.73138,29.73138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453405,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,29.15419,29.15419,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453405,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,28.62411,28.62411,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453405,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,28.17649,28.17649,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453405,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,27.74654,27.74654,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453405,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,27.38138,27.38138,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453405,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,27.081,27.081,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453405,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,26.86897,26.86897,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454335,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,26.66872,26.66872,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1455721,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,26.45669,26.45669,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1458117,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9383376,33.25706,26.91609,1.32645,1.32645,0,0,0,1.32645,70.7405,0,0,0,0.9383376,1.396263,1.32645,0,0,1.81586,8.991,0,0.4579259,-0.4579259,11.79466,84.24737,0.1458117,1.459095,0.7506701,0,9.929338
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.481527,46.3553,28.15882,1.284674,1.284674,0,-1,0,1.284674,193.164,0,0,0,2.481527,1.352288,1.284674,0,0,2.324667,8.533074,1.129239,0,1.129239,12.86595,91.89943,0.1457397,1.413141,1.985222,0,11.0146
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.222798,54.35929,29.45457,0.5174363,0.5174363,0,0,0,0.5174363,622.8395,1.4827,0,0,3.222798,0.5446698,0.5174363,0,0,1.195428,9.549389,1.195428,0,1.195428,14.00003,100,0.1456636,0.56918,2.578238,0,12.77219
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.352575,57.08447,30.6973,0.5034848,0.5034848,0,0,0,0.5034848,665.8741,2.822591,0,0,3.352575,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1456636,0.5538332,2.68206,0,13.97785
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.280463,57.86077,31.9047,0,0,0,0,0,0,0,3.280463,0,0,3.280463,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456636,0,2.62437,0,13.90574
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.948368,56.19664,33.12976,0.8756415,0.8756415,0,0,0,0.8756415,336.7095,2.02664,0,0,2.948368,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1456636,0.9632056,2.358695,0,13.57364
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.770136,46.9358,33.90721,0,0,0,-1,0,0,0,1.770136,0,0,1.770136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456636,0,1.416109,0,12.39541
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,34.22525,34.22525,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1456636,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,34.6552,34.6552,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1456636,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,34.31949,34.31949,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1456636,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,33.24755,33.24755,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1456636,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,32.26986,32.26986,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1456636,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,31.39229,31.39229,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1456636,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,30.49705,30.49705,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456636,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,29.70193,29.70193,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456636,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,29.0894,29.0894,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456636,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,28.577,28.577,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456636,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,28.12938,28.12938,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456636,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,27.68176,27.68176,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456636,0.3086173,0,0,0
