Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,26.76885,26.76885,0.4092902,0.1404412,0,-1,0,0.1404412,0,0,0.268849,0.309778,0,0.1478329,0.1404412,0,0,11.6416,0.1478329,0,0.1478329,-0.1478329,2.800006,20,0.1455374,0.4502192,0,0,0.1478329
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,26.53915,26.53915,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1456571,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,26.3389,26.3389,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1458378,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,26.13865,26.13865,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1460631,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.769511,38.98943,26.60393,0,0,0,0,0,0,0,0,0,0,1.769511,0,0,0,0,1.81586,8.991,1.769511,0,1.769511,13.95606,99.68592,0.1459553,0,1.415609,0,10.76051
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.960135,49.96675,27.74654,0.4016688,0.4016688,0,-1,0,0.4016688,736.9593,2.490976,0,0,2.960135,0.4228092,0.4016688,0,0,0.04634961,10.58356,0.04634961,0,0.04634961,14.00003,100,0.1459525,0.4418356,2.368108,0,13.54369
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.161575,63.17659,29.01873,2.296983,2.296983,0,0,0,2.296983,181.1757,1.743698,0,0,4.161575,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1459525,2.526681,3.32926,0,14.78685
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.38263,67.32238,30.27913,0.8849375,0.8849375,0,0,0,0.8849375,495.2474,3.451117,0,0,4.38263,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1459525,0.9734312,3.506104,0,15.0079
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.354242,58.04852,31.47474,0.08446596,0.08446596,0,0,0,0.08446596,3971.116,3.26533,0,0,3.354242,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1459525,0.09291255,2.683393,0,13.97952
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,3.079129,56.90538,32.69981,2.829569,2.829569,0,0,0,2.829569,108.8197,0.1006356,0,0,3.079129,2.978493,2.829569,0,0,0,10.62527,0,0,0,14.00003,100,0.1459525,3.112525,2.463303,0,13.7044
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.49876,52.51617,33.44192,1.803407,1.803407,0,-1,0,1.803407,138.5577,0.600436,0,0,2.49876,1.898324,1.803407,0,0,0,10.62527,0,0,0,14.00003,100,0.1459525,1.983748,1.999008,0,13.12403
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7839321,39.20123,33.70695,1.0313,1.0313,0,-1,0,1.0313,76.01398,0,0,0,0.7839321,1.085579,1.0313,0,0,0,10.62527,0,0.3016468,-0.3016468,13.68206,97.72884,0.1459525,1.13443,0.6271457,0,11.40921
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,34.08979,34.08979,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.3351631,10.32363,0,1.131396,-1.131396,12.48947,89.21031,0.1459525,1.182309,0,0,10.32363
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,33.77763,33.77763,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.59227,9.192231,0,2.173108,-2.173108,10.19881,72.8485,0.1459525,2.270898,0,0,9.192231
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,32.78226,32.78226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.006834,7.019124,0,0,0,10.19881,72.8485,0.1459525,0,0,0,7.019124
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,31.86936,31.86936,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.006834,7.019124,0,0.1335884,-0.1335884,10.058,71.84269,0.1459525,0.1395999,0,0,7.019124
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,31.04479,31.04479,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.155266,6.885535,0,3.505263,-3.505263,6.363125,45.4508,0.1459525,3.783091,0,0,6.885535
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,30.14956,30.14956,5.233407,3.211258,0,-1,0,3.211258,0,0,2.022149,2.545489,0,3.380272,3.211258,0,0,8.050003,3.380272,0,3.380272,-3.380272,2.800006,20,0.1459525,5.756748,0,0,3.380272
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,29.35444,29.35444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459525,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,28.75369,28.75369,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459525,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,28.24128,28.24128,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459525,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,27.79366,27.79366,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459525,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,27.31659,27.31659,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459525,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,27.01622,27.01622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459525,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,26.75118,26.75118,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459525,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,26.50381,26.50381,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1460459,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,26.32123,26.32123,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1462422,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,26.12098,26.12098,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.146351,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.85964,39.67598,26.60393,2.371139,2.371139,0,0,0,2.371139,78.42813,0,0,0,1.85964,2.495936,2.371139,0,0,1.81586,8.991,0,0.6362957,-0.6362957,11.60664,82.90439,0.146351,2.608253,1.487712,0,10.85064
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.968131,50.01633,27.72887,0.7988987,0.7988987,0,-1,0,0.7988987,371.5278,0,0,0,2.968131,0.840946,0.7988987,0,0,2.522856,8.354704,2.127185,0,2.127185,13.62466,97.31882,0.1462218,0.8787886,2.374505,0,11.32283
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.308226,54.61572,29.00695,0,0,0,0,0,0,0,2.912556,0,0,3.308226,0,0,0,0,0.3956705,10.26917,0.3956705,0,0.3956705,14.00003,100,0.1461978,0,2.646581,0,13.5774
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.436434,57.35909,30.26146,2.64028,2.64028,0,0,0,2.64028,130.1541,0.6571914,0,0,3.436434,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1461978,2.904308,2.749147,0,14.06171
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.361267,58.09493,31.45708,0,0,0,0,0,0,0,3.361267,0,0,3.361267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461978,0,2.689014,0,13.98654
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,3.08585,56.92632,32.66447,3.551263,3.551263,1.25,0,0.50625,3.551263,86.89445,0.6634681,0,0,3.08585,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1461978,3.906389,2.46868,5,13.71112
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.574541,53.1477,33.41247,0,0,0,-1,0,0,0,2.574541,0,0,2.574541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461978,0,2.059633,0,13.19982
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8578747,39.69069,33.65984,0.801477,0.801477,0,-1,0,0.801477,107.0367,0.01421472,0,0,0.8578747,0.84366,0.801477,0,0,0,10.62527,0,0,0,14.00003,100,0.1461978,0.8816247,0.6862998,0,11.48315
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,34.025,34.025,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0,10.62527,0,2.185197,-2.185197,11.69663,83.54718,0.1461978,2.28353,0,0,10.62527
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,33.72462,33.72462,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.427996,8.440078,0,1.163023,-1.163023,10.47069,74.79053,0.1461978,1.215359,0,0,8.440078
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,32.74693,32.74693,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.720244,7.277055,0,2.488015,-2.488015,7.848096,56.05772,0.1461978,2.599976,0,0,7.277055
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,31.83991,31.83991,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.484705,4.789039,0,2.008566,-2.008566,5.730882,40.93479,0.1461978,2.098952,0,0,4.789039
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,31.02712,31.02712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.716446,2.780473,0,0,0,5.730882,40.93479,0.1461978,0,0,0,2.780473
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,30.11422,30.11422,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.716446,2.780473,0,2.341722,-2.341722,3.26249,23.30345,0.1461978,2.4471,0,0,2.780473
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,29.3191,29.3191,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0,0,0.3935871,0.3739077,0,0,11.31836,0.4387508,0,0.3935871,-0.3935871,2.847612,20.34005,0.1461978,0.4112985,0,0,0.4387508
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,28.70657,28.70657,0.3952546,0.04290553,0,-1,0,0.04290553,0,0,0.3523491,0.3918746,0,0.04516372,0.04290553,0,0,11.75568,0.04516372,0,0.04516372,-0.04516372,2.800006,20,0.1461978,0.4347801,0,0,0.04516372
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,28.21183,28.21183,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461978,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,27.76421,27.76421,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461978,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,27.29892,27.29892,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461978,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,26.99855,26.99855,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461978,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,26.73351,26.73351,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461978,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,26.48614,26.48614,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1462891,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,26.30356,26.30356,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1464525,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,26.10331,26.10331,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1466663,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.950963,40.3588,26.58627,1.437392,1.437392,0,0,0,1.437392,135.7293,0,0,0,1.950963,1.513044,1.437392,0,0,2.151141,8.689247,0.4379182,0,0.4379182,12.37472,88.39069,0.1466398,1.581131,1.56077,0,10.64021
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.613939,55.9137,27.69354,1.164602,1.164602,0,-1,0,1.164602,310.3153,0.674819,0,0,3.613939,1.225897,1.164602,0,0,1.713223,9.083373,1.713223,0,1.713223,14.00003,100,0.1465361,1.281062,2.891151,0,12.69731
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.178449,63.29686,28.97161,2.305753,2.305753,0,0,0,2.305753,181.2184,1.75134,0,0,4.178449,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1465361,2.536329,3.342759,0,14.80372
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.443855,57.41639,30.24968,1.400189,1.400189,0,0,0,1.400189,245.9564,1.969972,0,0,3.443855,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1465361,1.540208,2.755084,0,14.06913
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.368297,58.14144,31.43941,2.781026,2.781026,0,0,0,2.781026,121.1171,0.4409011,0,0,3.368297,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1465361,3.059129,2.694638,0,13.99357
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,3.092207,56.965,32.6468,0.9496624,0.9496624,0,0,0,0.9496624,325.6112,2.092562,0,0,3.092207,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1465361,1.044629,2.473765,0,13.71748
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.625265,53.55589,33.37713,0,0,0,-1,0,0,0,2.625265,0,0,2.625265,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465361,0,2.100212,0,13.25054
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.9354235,40.22236,33.6245,1.114518,1.114518,0,-1,0,1.114518,83.9308,0,0,0,0.9354235,1.173176,1.114518,0,0,0,10.62527,0,0.2377528,-0.2377528,13.74941,98.20991,0.1465361,1.225969,0.7483388,0,11.5607
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,33.98966,33.98966,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.2641698,10.38752,0,1.334656,-1.334656,12.34256,88.16099,0.1465361,1.394716,0,0,10.38752
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,33.69518,33.69518,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.747121,9.052865,0,2.942738,-2.942738,9.240645,66.00448,0.1465361,3.075161,0,0,9.052865
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,32.71748,32.71748,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.016829,6.110127,0,3.505263,-3.505263,5.545774,39.61259,0.1465361,4.936818,0,0,6.110127
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,31.82224,31.82224,3.192141,2.474621,0,-1,0,2.474621,0,0,0.7175196,1.036734,0,2.604864,2.474621,0,0,8.911567,2.604864,0,2.604864,-2.604864,2.800006,20,0.1465361,3.511355,0,0,2.604864
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,30.99179,30.99179,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465361,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,30.07888,30.07888,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465361,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,29.28376,29.28376,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465361,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,28.67123,28.67123,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465361,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,28.17649,28.17649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465361,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,27.72887,27.72887,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465361,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,27.28125,27.28125,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465361,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,26.98677,26.98677,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465361,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,26.70406,26.70406,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465361,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,26.46847,26.46847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465361,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,26.28589,26.28589,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146678,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,26.09153,26.09153,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1469082,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,2.043237,41.05558,26.5686,0.4235693,0.4235693,3.783622,0,1.197929,0.4235693,482.3857,0,0,0,2.043237,0,0,3.360053,3.19205,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.146908,0.4659262,1.63459,5,7.956753
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.984447,50.11849,27.69354,2.492134,2.492134,0,-1,0,2.492134,119.7547,0.3611479,0,0,2.984447,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.146908,2.741347,2.387557,0,13.60972
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.324107,54.72155,28.97161,0.7513559,0.7513559,0,0,0,0.7513559,442.4145,2.533206,0,0,3.324107,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.146908,0.8264915,2.659286,0,13.94938
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.451436,57.46807,30.23201,0.01892982,0.01892982,0,0,0,0.01892982,18232.79,3.43151,0,0,3.451436,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.146908,0.02082281,2.761149,0,14.07671
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.375327,58.18798,31.42174,2.425416,2.425416,0,0,0,2.425416,139.1648,0.8222566,0,0,3.375327,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.146908,2.667958,2.700261,0,14.0006
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,3.098413,57.00935,32.63502,1.955643,1.955643,0,0,0,1.955643,158.4345,1.039842,0,0,3.098413,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.146908,2.151207,2.47873,0,13.72369
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.630956,53.57241,33.34768,1.530738,1.530738,0,-1,0,1.530738,171.875,1.019653,0,0,2.630956,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.146908,1.683812,2.104765,0,13.25623
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,1.016575,40.79084,33.59505,1.707815,1.707815,0,-1,0,1.707815,59.5249,0,2.220446E-16,0,1.016575,1.7977,1.707815,0,0,0,10.62527,0,0.7811248,-0.7811248,13.17665,94.11874,0.146908,1.878596,0.8132601,0,11.64185
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,33.96021,33.96021,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.8679165,9.84415,0,1.070351,-1.070351,12.0484,86.05984,0.146908,1.118517,0,0,9.84415
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,33.69518,33.69518,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.057196,8.773798,0,2.52264,-2.52264,9.389305,67.06633,0.146908,2.636158,0,0,8.773798
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,32.69981,32.69981,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.860129,6.251158,0,1.761006,-1.761006,7.533042,53.80733,0.146908,1.840251,0,0,6.251158
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,31.80457,31.80457,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.816802,4.490153,0,2.434913,-2.434913,4.966419,35.47435,0.146908,2.544484,0,0,4.490153
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,30.99179,30.99179,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.522261,2.05524,0,1.593407,-1.593407,3.28682,23.47724,0.146908,1.66511,0,0,2.05524
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,30.07888,30.07888,1.16973,0.438741,0,-1,0,0.438741,0,0,0.7309887,0.8479617,0,0.4618326,0.438741,0,0,11.29271,0.4618326,0,0.4618326,-0.4618326,2.800006,20,0.146908,1.286703,0,0,0.4618326
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,29.27198,29.27198,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146908,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,28.67123,28.67123,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146908,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,28.19416,28.19416,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146908,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,27.72887,27.72887,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146908,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,27.26359,27.26359,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146908,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,26.98677,26.98677,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146908,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,26.70406,26.70406,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146908,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,26.43902,26.43902,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470034,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,26.27411,26.27411,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1471349,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4212803,28.84642,26.07386,2.897071,2.897071,5,0,1.53,2.897071,14.5416,0,0,0,0.4212803,0,0,2.102929,1.997783,5.14586,5.994,2.419063,0,2.419063,11.41316,81.52242,0.1472999,3.186778,0.3370242,5,6.41528
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.136393,41.76615,26.55093,2.319927,2.319927,0,0,0,2.319927,92.08882,0,0,0,2.136393,2.442028,2.319927,0,0,2.726797,8.171157,0,0.3056349,-0.3056349,11.09099,79.22122,0.1472999,2.551919,1.709115,0,10.30755
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.992962,50.15898,27.66409,1.492473,1.492473,0,-1,0,1.492473,200.5371,0,0,0,2.992962,1.571024,1.492473,0,0,3.066391,7.865522,1.421937,0,1.421937,12.43996,88.85669,0.1472143,1.64172,2.394369,0,10.85848
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.332504,54.75747,28.93627,0.8108767,0.8108767,0,0,0,0.8108767,410.9754,0.8344951,0,0,3.332504,0.8535544,0.8108767,0,0,1.644454,9.145266,1.644454,0,1.644454,14.00003,100,0.1471153,0.8919644,2.666003,0,12.47777
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.459793,57.48396,30.179,0.7933748,0.7933748,0,0,0,0.7933748,436.0856,2.624662,0,0,3.459793,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1471153,0.8727123,2.767834,0,14.08507
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.38296,58.2044,31.37462,1.942645,1.942645,0,0,0,1.942645,174.1419,1.33807,0,0,3.38296,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1471153,2.13691,2.706368,0,14.00823
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,3.105018,57.02926,32.59969,0.6793653,0.6793653,0,0,0,0.6793653,457.0469,2.389896,0,0,3.105018,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1471153,0.7473018,2.484014,0,13.73029
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.636646,53.58212,33.31234,0.311356,0.311356,0,-1,0,0.311356,846.8265,2.308902,0,0,2.636646,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1471153,0.3424916,2.109316,0,13.26192
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.101361,41.38474,33.55971,0.1203334,0.1203334,0,-1,0,0.1203334,915.2583,0.9746944,0,0,1.101361,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1471153,0.1323667,0.8810889,0,11.72663
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,33.93076,33.93076,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1471153,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,33.6245,33.6245,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1471153,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,32.6468,32.6468,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1471153,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,31.75745,31.75745,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1471153,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,30.94467,30.94467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471153,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,30.04943,30.04943,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471153,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,29.25431,29.25431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471153,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,28.65945,28.65945,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471153,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,28.15882,28.15882,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471153,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,27.7112,27.7112,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471153,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,27.2518,27.2518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471153,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,26.9691,26.9691,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471153,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,26.68639,26.68639,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471153,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,26.43902,26.43902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471153,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,26.27411,26.27411,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1472248,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.4002454,28.70579,26.07386,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,76.60465,0,0,0,0.4002454,0,0,3.505263,3.33,8.475861,2.997,3.730245,0,3.730245,9.497943,67.84231,0.1473444,0.57473,0.3201963,5,3.397245
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.230284,42.49628,26.53915,0.09405333,0.09405333,2.74177,0,0.9135032,0.09405333,2371.297,0,0,0,2.230284,0,0,2.647717,2.515331,4.745615,6.354221,4.745615,0,4.745615,14.00003,100,0.1472441,0.1034587,1.784227,5,8.584505
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,3.001366,50.21236,27.64642,1.719443,1.719443,0,-1,0,1.719443,174.5546,1.191426,0,0,3.001366,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1472441,1.891387,2.401093,0,13.62664
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.340844,54.80002,28.90682,1.633943,1.633943,0,0,0,1.633943,204.4652,1.620904,0,0,3.340844,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1472441,1.797337,2.672675,0,13.96612
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.467055,57.55436,30.179,0,0,0,0,0,0,0,3.467055,0,0,3.467055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472441,0,2.773644,0,14.09233
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.389604,58.26892,31.37462,2.960953,2.960953,0,0,0,2.960953,114.4768,0.2728115,0,0,3.389604,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1472441,3.257048,2.711683,0,14.01488
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,3.11124,57.06677,32.58202,0,0,0,0,0,0,0,3.11124,0,0,3.11124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472441,0,2.488992,0,13.73651
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.642238,53.59097,33.277,0,0,0,-1,0,0,0,2.642238,0,0,2.642238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472441,0,2.113791,0,13.26751
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.188043,42.00409,33.53026,2.267259,2.267259,0,-1,0,2.267259,52.39998,0,0,0,1.188043,2.386588,2.267259,0,0,0,10.62527,0,1.198545,-1.198545,12.73665,90.97589,0.1472441,2.493985,0.9504346,0,11.81332
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,33.88954,33.88954,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.331717,9.426729,0,2.094926,-2.094926,10.52841,75.20274,0.1472441,2.189197,0,0,9.426729
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,33.61272,33.61272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.659412,7.331803,0,0,0,10.52841,75.20274,0.1472441,0,0,0,7.331803
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,32.61736,32.61736,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.659412,7.331803,0,1.591519,-1.591519,8.850796,63.21984,0.1472441,1.663138,0,0,7.331803
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,31.73978,31.73978,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.427767,5.740284,0,2.87372,-2.87372,5.82163,41.58298,0.1472441,3.003037,0,0,5.740284
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,30.927,30.927,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.62079,2.866564,0,0.07279117,-0.07279117,5.744901,41.03492,0.1472441,0.07606678,0,0,2.866564
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,30.01409,30.01409,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.701668,2.793773,0,1.334282,-1.334282,4.338444,30.98882,0.1472441,1.394325,0,0,2.793773
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,29.20131,29.20131,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.1842,1.459491,0,0.1045216,-0.1045216,4.228269,30.20186,0.1472441,0.1092251,0,0,1.459491
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,28.60645,28.60645,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.30034,1.354969,0,0.4959816,-0.4959816,3.705458,26.4675,0.1472441,0.5183008,0,0,1.354969
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,28.12938,28.12938,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.85143,0.8589876,0,0.2246493,-0.2246493,3.468657,24.77607,0.1472441,0.2347585,0,0,0.8589876
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,27.68176,27.68176,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.10104,0.6343384,0,0.009770138,-0.009770138,3.458358,24.70251,0.1472441,0.01020979,0,0,0.6343384
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,27.23413,27.23413,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0,0,0.5553802,0.5276112,0,0,11.1119,0.6245682,0,0.5553802,-0.5553802,2.872936,20.52093,0.1472441,0.5803723,0,0,0.6245682
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,26.95143,26.95143,0.1863565,0.06572866,0,-1,0,0.06572866,0,0,0.1206278,0.1392635,0,0.06918807,0.06572866,0,0,11.72898,0.06918807,0,0.06918807,-0.06918807,2.800006,20,0.1472441,0.2049921,0,0,0.06918807
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,26.66872,26.66872,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472441,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,26.42135,26.42135,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1473748,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,26.25644,26.25644,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1475006,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4776237,29.2243,26.07386,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,163.5554,0,0,0,0.4776237,0,0,3.505263,3.33,5.14586,5.994,3.807624,0,3.807624,12.73046,90.93172,0.1475861,0.3212283,0.382099,5,6.471624
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.324749,43.2518,26.53915,1.57638,1.57638,0,0,0,1.57638,147.4739,0,0,0,2.324749,1.659348,1.57638,0,0,1.338236,9.420861,0.6654015,0,0.6654015,13.36172,95.44067,0.1475463,1.734018,1.859799,0,11.74561
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,3.009859,50.26658,27.62875,0.8791503,0.8791503,0,-1,0,0.8791503,342.3599,1.411602,0,0,3.009859,0.9254214,0.8791503,0,0,0.672835,10.01972,0.672835,0,0.672835,14.00003,100,0.1475061,0.9670654,2.407887,0,13.02958
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.349003,54.85519,28.88915,0.08839473,0.08839473,0,0,0,0.08839473,3788.691,3.255956,0,0,3.349003,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1475061,0.0972342,2.679203,0,13.97428
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.474583,57.61295,30.16722,2.396962,2.396962,0,0,0,2.396962,144.9577,0.9514646,0,0,3.474583,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1475061,2.636659,2.779666,0,14.09986
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.396596,58.31524,31.35695,0.6121459,0.6121459,0,0,0,0.6121459,554.8671,2.752232,0,0,3.396596,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1475061,0.6733605,2.717277,0,14.02187
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,3.117407,57.10379,32.56435,0.9565322,0.9565322,0,0,0,0.9565322,325.9071,2.110531,0,0,3.117407,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1475061,1.052186,2.493926,0,13.74268
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.647454,53.61692,33.25933,1.465678,1.465678,0,-1,0,1.465678,180.63,1.104635,0,0,2.647454,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1475061,1.612245,2.117963,0,13.27273
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.27509,42.62532,33.49492,0.3232868,0.3232868,0,-1,0,0.3232868,394.4146,0.9347883,0,0,1.27509,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1475061,0.3556155,1.020072,0,11.90036
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,33.86009,33.86009,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1475061,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,33.55971,33.55971,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1475061,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,32.56435,32.56435,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1475061,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,31.68678,31.68678,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1475061,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,30.87988,30.87988,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1475061,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,29.98464,29.98464,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475061,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,29.17186,29.17186,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475061,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,28.58878,28.58878,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475061,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,28.11171,28.11171,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475061,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,27.64642,27.64642,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475061,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,27.21647,27.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475061,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,26.93376,26.93376,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475061,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,26.66872,26.66872,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475061,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,26.40368,26.40368,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1476223,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,26.23877,26.23877,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1477081,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.6016052,30.04386,26.05619,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6016052,0,0,3.505263,3.33,5.14586,5.994,3.931605,0,3.931605,12.84808,91.77185,0.1477497,0,0.4812842,5,6.595605
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.420092,44.00263,26.52148,1.874075,1.874075,0,0,0,1.874075,129.1353,0,0,0,2.420092,1.972711,1.874075,0,0,1.214255,9.532445,0.4473813,0,0.4473813,13.27251,94.80344,0.1477231,2.061483,1.936074,0,11.95254
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,3.018434,50.3216,27.61108,2.649263,2.649263,0,-1,0,2.649263,113.9349,0,0,0,3.018434,2.788698,2.649263,0,0,0.7668736,9.935088,0.2297362,0,0.2297362,13.49045,96.3602,0.1477094,2.91419,2.414747,0,12.95352
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.357211,54.91087,28.87148,1.776229,1.776229,0,0,0,1.776229,189.0078,0.9503586,0,0,3.357211,1.869715,1.776229,0,0,0.5371374,10.14185,0.5371374,0,0.5371374,14.00003,100,0.1476775,1.953852,2.685769,0,13.49906
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.482247,57.66568,30.14956,0.9183813,0.9183813,0,0,0,0.9183813,379.1723,2.51553,0,0,3.482247,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1476775,1.010219,2.785798,0,14.10752
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.403564,58.36138,31.33928,2.828273,2.828273,0,0,0,2.828273,120.3407,0.4264352,0,0,3.403564,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1476775,3.1111,2.722852,0,14.02884
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,3.123402,57.14629,32.55257,0.3683274,0.3683274,0,0,0,0.3683274,847.9962,2.735689,0,0,3.123402,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1476775,0.4051601,2.498722,0,13.74868
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.652473,53.64795,33.24755,0.6114709,0.6114709,0,-1,0,0.6114709,433.7856,2.008819,0,0,2.652473,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1476775,0.672618,2.121978,0,13.27775
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.362284,43.27199,33.47726,1.382061,1.382061,0,-1,0,1.382061,98.56902,0,0,0,1.362284,1.454801,1.382061,0,0,0,10.62527,0,0.09251711,-0.09251711,13.90251,99.30342,0.1476775,1.520267,1.089827,0,11.98756
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,33.84242,33.84242,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.1027968,10.53276,0,1.136675,-1.136675,12.70435,90.74515,0.1476775,1.187825,0,0,10.53276
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,33.55971,33.55971,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.365769,9.396082,0,3.31471,-3.31471,9.210335,65.78797,0.1476775,3.463872,0,0,9.396082
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,32.56435,32.56435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.04878,6.081372,0,0,0,9.210335,65.78797,0.1476775,0,0,0,6.081372
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,31.68678,31.68678,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.04878,6.081372,0,1.697573,-1.697573,7.420936,53.00658,0.1476775,1.773964,0,0,6.081372
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,30.89166,30.89166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.934972,4.383799,0,0,0,7.420936,53.00658,0.1476775,0,0,0,4.383799
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,29.98464,29.98464,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,6.934972,4.383799,0,1.902395,-1.902395,5.415636,38.68303,0.1476775,1.988003,0,0,4.383799
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,29.17186,29.17186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.048744,2.481404,0,0,0,5.415636,38.68303,0.1476775,0,0,0,2.481404
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,28.577,28.577,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.048744,2.481404,0,0.2806333,-0.2806333,5.119822,36.57008,0.1476775,0.2932618,0,0,2.481404
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,28.11171,28.11171,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.360559,2.200771,0,0.3135988,-0.3135988,4.78926,34.20893,0.1476775,0.3277107,0,0,2.200771
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,27.66409,27.66409,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.709002,1.887172,0,0.3988225,-0.3988225,4.368864,31.20611,0.1476775,0.4167694,0,0,1.887172
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,27.21647,27.21647,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.15214,1.48835,0,0.1504531,-0.1504531,4.210272,30.07331,0.1476775,0.1572235,0,0,1.48835
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,26.95143,26.95143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31931,1.337897,0,0,0,4.210272,30.07331,0.1476775,0,0,0,1.337897
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,26.66872,26.66872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31931,1.337897,0,0,0,4.210272,30.07331,0.1476775,0,0,0,1.337897
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,26.40368,26.40368,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.31931,1.337897,0,0.1470683,-0.1470683,4.055249,28.96601,0.1476775,0.1536863,0,0,1.337897
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,26.23877,26.23877,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.48272,1.190828,0,0.07294964,-0.07294964,3.978353,28.41675,0.1476775,0.07623237,0,0,1.190828
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.6038377,30.04092,26.03852,1.417462,1.417462,4.599236,0,1.420592,1.417462,42.59993,0,0,0,0.6038377,0,0,3.181775,3.022686,10.56377,1.117879,3.626523,0,3.626523,7.418776,52.99115,0.1478707,1.559208,0.4830702,5,1.721717
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.242692,51.03356,26.52148,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,705.3755,0,0,0,3.242692,0,0,3.505263,3.33,6.937249,4.38175,6.572692,0,6.572692,13.65418,97.52966,0.1478112,0.5056826,2.594154,5,7.624442
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,3.026983,50.38335,27.5993,0,0,0,-1,0,0,0,2.662426,0,0,3.026983,0,0,0,0,0.3645569,10.29717,0.3645569,0,0.3645569,14.00003,100,0.1477896,0,2.421587,0,13.32416
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.365102,54.98506,28.87148,0,0,0,0,0,0,0,3.365102,0,0,3.365102,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477896,0,2.692082,0,13.99038
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.489917,57.71852,30.13189,0.5371429,0.5371429,0,0,0,0.5371429,649.7185,2.924504,0,0,3.489917,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1477896,0.5908572,2.791934,0,14.11519
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.410503,58.40728,31.32161,0,0,0,0,0,0,0,3.410503,0,0,3.410503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477896,0,2.728403,0,14.03578
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,3.129443,57.18219,32.5349,0,0,0,0,0,0,0,3.129443,0,0,3.129443,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477896,0,2.503555,0,13.75472
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.657477,53.67204,33.22989,0.6950971,0.6950971,0,-1,0,0.6950971,382.3173,1.925795,0,0,2.657477,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1477896,0.7646068,2.125981,0,13.28275
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.44955,43.94394,33.47726,1.481989,1.481989,0,-1,0,1.481989,97.81112,0,0,0,1.44955,1.559988,1.481989,0,0,0,10.62527,0,0.1104384,-0.1104384,13.88362,99.16849,0.1477896,1.630188,1.15964,0,12.07482
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,33.82475,33.82475,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.1227093,10.51484,0,2.941916,-2.941916,10.78256,77.01816,0.1477896,3.074303,0,0,10.51484
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,33.53026,33.53026,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.391505,7.572919,0,1.170567,-1.170567,9.548677,68.2047,0.1477896,1.223243,0,0,7.572919
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,32.5349,32.5349,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.692136,6.402352,0,1.67925,-1.67925,7.778593,55.56126,0.1477896,1.754816,0,0,6.402352
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,31.65733,31.65733,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.557969,4.723102,0,0.4789017,-0.4789017,7.273786,51.95551,0.1477896,0.5004523,0,0,4.723102
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,30.86221,30.86221,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.090082,4.244201,0,0.38238,-0.38238,6.870722,49.07648,0.1477896,0.3995871,0,0,4.244201
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,29.96697,29.96697,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.514948,3.86182,0,2.172998,-2.172998,4.580181,32.71551,0.1477896,2.270783,0,0,3.86182
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,29.15419,29.15419,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,9.929391,1.688823,0,0.2688334,-0.2688334,4.296805,30.69141,0.1477896,0.2809309,0,0,1.688823
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,28.577,28.577,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.22809,1.419989,0,0.176337,-0.176337,4.11093,29.36373,0.1477896,0.1842721,0,0,1.419989
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,28.09404,28.09404,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.42402,1.243652,0,0.5907707,-0.5907707,3.488203,24.91569,0.1477896,0.6173554,0,0,1.243652
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,27.64642,27.64642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08044,0.6528814,0,0,0,3.488203,24.91569,0.1477896,0,0,0,0.6528814
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,27.21647,27.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08044,0.6528814,0,0,0,3.488203,24.91569,0.1477896,0,0,0,0.6528814
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,26.93376,26.93376,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.08044,0.6528814,0,0.4898473,-0.4898473,2.971859,21.22752,0.1477896,0.5118904,0,0,0.6528814
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,26.66872,26.66872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62471,0.1630341,0,0,0,2.971859,21.22752,0.1477896,0,0,0,0.1630341
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,26.40368,26.40368,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.62471,0.1630341,0,0.0161549,-0.0161549,2.95483,21.10588,0.1477896,0.01688187,0,0,0.1630341
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,26.23877,26.23877,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.64266,0.1468792,3.33,0,3.33,6.113945,43.67095,0.1479471,0.729426,0,5,0.1468792
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6554646,30.39224,26.03852,1.665846,1.665846,4.992616,0,1.527984,1.665846,39.34724,0,0,0,0.6554646,0,0,3.32677,3.160431,8.312661,3.143879,3.815896,0,3.815896,9.734022,69.52859,0.1481753,1.832431,0.5243717,5,3.799344
