Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.629441,61.18452,31.80457,3.770354,3.770354,3.965361,0,1.247543,3.770354,96.26262,0,0,0,3.629441,0,0,0.1950067,0.1852564,3.834712,7.174034,3.814698,0,3.814698,13.98104,99.86438,0.1461657,4.147389,2.903553,5,10.80348
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.517458,61.75053,33.1651,1.968956,1.968956,0,0,0,1.968956,178.6459,1.42486,0,0,3.517458,2.072585,1.968956,0,0,0.02001385,10.60726,0.02001385,0,0.02001385,14.00003,100,0.1461647,2.165851,2.813967,0,14.12472
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.204081,60.3411,34.55508,0.9867274,0.9867274,0,0,0,0.9867274,324.718,2.165421,0,0,3.204081,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1461647,1.0854,2.563265,0,13.82936
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.703009,56.4308,35.25006,1.084708,1.084708,0,-1,0,1.084708,249.1923,1.561211,0,0,2.703009,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1461647,1.193179,2.162407,0,13.32828
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,2.007239,50.57808,35.45032,0.3163066,0.3163066,0,-1,0,0.3163066,634.5867,1.674285,0,0,2.007239,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1461647,0.3479372,1.605791,0,12.63251
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.120895,43.76438,35.68002,0.224823,0.224823,0,-1,0,0.224823,498.5679,0.8842394,0,0,1.120895,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1461647,0.2473053,0.8967161,0,11.74617
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,35.14994,35.14994,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1461647,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,33.90721,33.90721,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1461647,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,32.68214,32.68214,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1461647,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,31.5572,31.5572,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1461647,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,30.51472,30.51472,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461647,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,29.56647,29.56647,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461647,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,29.00695,29.00695,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461647,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,28.54166,28.54166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461647,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,28.02925,28.02925,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461647,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,27.69354,27.69354,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461647,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,27.39905,27.39905,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461647,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,27.06922,27.06922,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461647,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,26.78652,26.78652,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1462768,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9805315,33.27799,26.65105,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9805315,0,0,3.505263,3.33,8.475861,2.997,4.310532,0,4.310532,10.04845,71.7745,0.146296,0,0.7844252,5,3.977531
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.950517,40.22649,26.46847,2.807534,2.807534,4.911605,0,1.505868,2.807534,69.47439,0,0,0,1.950517,0,0,2.104071,1.998867,4.165329,6.876478,3.949385,0,3.949385,13.79517,98.5367,0.1464865,3.088288,1.560414,5,8.826996
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.715659,47.12912,27.11634,0.07292561,0.07292561,0,0,0,0.07292561,3723.875,2.422951,0,0,2.715659,0.0767638,0.07292561,0,0,0.2159441,10.43092,0.2159441,0,0.2159441,14.00003,100,0.1464752,0.08021817,2.172527,0,13.14658
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.24538,53.5508,28.60645,2.552814,2.552814,0,-1,0,2.552814,127.1295,0.5582074,0,0,3.24538,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1464752,2.808096,2.596304,0,13.87066
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.54495,58.50419,30.33214,0,0,0,0,0,0,0,3.54495,0,0,3.54495,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464752,0,2.83596,0,14.17022
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.631873,61.35719,31.92237,0.744884,0.744884,0,0,0,0.744884,487.5756,2.847785,0,0,3.631873,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1464752,0.8193725,2.905499,0,14.25715
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.517988,61.93968,33.31234,0,0,0,0,0,0,0,3.517988,0,0,3.517988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464752,0,2.814391,0,14.14326
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.203908,60.49702,34.68465,2.162479,2.162479,0,0,0,2.162479,148.159,0.9276145,0,0,3.203908,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1464752,2.378727,2.563126,0,13.82918
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.701262,56.60729,35.41498,0.433082,0.433082,0,-1,0,0.433082,623.7299,2.245386,0,0,2.701262,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1464752,0.4763902,2.16101,0,13.32654
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,2.004709,50.73998,35.61523,0.9396089,0.9396089,0,-1,0,0.9396089,213.3557,1.015647,0,0,2.004709,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1464752,1.03357,1.603767,0,12.62998
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.117743,43.91424,35.84493,0.8797505,0.8797505,0,-1,0,0.8797505,127.0523,0.1916903,0,0,1.117743,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1464752,0.9677255,0.8941948,0,11.74302
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,35.2854,35.2854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464752,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,34.025,34.025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464752,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,32.78226,32.78226,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1464752,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,31.62199,31.62199,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1464752,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,30.59717,30.59717,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1464752,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,29.63715,29.63715,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1464752,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,29.05406,29.05406,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1464752,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,28.58878,28.58878,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1464752,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,28.07637,28.07637,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1464752,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,27.72887,27.72887,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1464752,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,27.41672,27.41672,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464752,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,27.081,27.081,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464752,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,26.81597,26.81597,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1465912,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9908569,33.38756,26.68639,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,115.5424,0,0,0,0.9908569,0,0,3.505263,3.33,8.475861,2.997,4.320857,0,4.320857,10.05825,71.84447,0.146702,0.9433269,0.7926856,5,3.987857
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.960173,40.32037,26.48614,2.69645,2.69645,4.781539,0,1.47036,2.69645,72.69456,0,0,0,1.960173,0,0,2.085089,1.980834,4.155003,6.885771,3.941007,0,3.941007,13.79701,98.5499,0.1468775,2.966095,1.568138,5,8.845944
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.723975,47.24014,27.15168,2.28965,2.28965,0,0,0,2.28965,118.9691,0.09982114,0,0,2.723975,2.410158,2.28965,0,0,0.213996,10.43268,0.213996,0,0.213996,14.00003,100,0.1468663,2.518615,2.17918,0,13.15665
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.251413,53.70536,28.6889,1.16679,1.16679,0,-1,0,1.16679,278.663,2.023213,0,0,3.251413,1.2282,1.16679,0,0,0,10.62527,0,0,0,14.00003,100,0.1468663,1.283469,2.601131,0,13.87669
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.548807,58.68079,30.44404,2.367144,2.367144,0,0,0,2.367144,149.9194,1.057076,0,0,3.548807,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1468663,2.603858,2.839046,0,14.17408
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.63389,61.54058,32.05194,1.650155,1.650155,0,0,0,1.650155,220.2151,1.896885,0,0,3.63389,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1468663,1.81517,2.907112,0,14.25916
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.51876,62.10934,33.44192,1.018941,1.018941,0,0,0,1.018941,345.335,2.446191,0,0,3.51876,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1468663,1.120835,2.815008,0,14.14403
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.203475,60.65761,34.82011,2.218617,2.218617,0,0,0,2.218617,144.3906,0.868088,0,0,3.203475,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1468663,2.440479,2.562779,0,13.82875
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.699862,56.75259,35.55044,1.430551,1.430551,0,-1,0,1.430551,188.7289,1.194019,0,0,2.699862,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1468663,1.573606,2.15989,0,13.32514
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,2.002472,50.86509,35.7448,0.3107182,0.3107182,0,-1,0,0.3107182,644.4655,1.6754,0,0,2.002472,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1468663,0.3417901,1.601977,0,12.62775
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.114665,44.03358,35.98039,2.539015,2.539015,0,-1,0,2.539015,43.90147,0,0,0,1.114665,2.672647,2.539015,0,0,0,10.62527,0,1.557982,-1.557982,12.35777,88.26962,0.1468663,2.792916,0.891732,0,11.73994
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,35.41498,35.41498,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.731091,9.067292,0,2.47419,-2.47419,9.749745,69.6409,0.1468663,2.585529,0,0,9.067292
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,34.15458,34.15458,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.480191,6.593102,0,1.084122,-1.084122,8.60698,61.47831,0.1468663,1.132907,0,0,6.593102
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,32.88239,32.88239,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.684771,5.50898,0,2.441118,-2.441118,6.033816,43.0986,0.1468663,2.550968,0,0,5.50898
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,31.70444,31.70444,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.397124,3.067862,0,0.3190284,-0.3190284,5.697531,40.69657,0.1468663,0.3333847,0,0,3.067862
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,30.66196,30.66196,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.7516,2.748834,0,0.09112174,-0.09112174,5.60148,40.01049,0.1468663,0.09522222,0,0,2.748834
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,29.70193,29.70193,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.852847,2.657712,0,0.4175063,-0.4175063,5.161389,36.86699,0.1468663,0.4362941,0,0,2.657712
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,29.11885,29.11885,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.316743,2.240206,0,0.7401507,-0.7401507,4.381202,31.29424,0.1468663,0.7734575,0,0,2.240206
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,28.64178,28.64178,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.13913,1.500055,0,0.3453515,-0.3453515,4.01717,28.69401,0.1468663,0.3608924,0,0,1.500055
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,28.11171,28.11171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52286,1.154703,0,0,0,4.01717,28.69401,0.1468663,0,0,0,1.154703
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,27.76421,27.76421,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.52286,1.154703,0,0.3577016,-0.3577016,3.640119,26.0008,0.1468663,0.3737982,0,0,1.154703
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,27.4285,27.4285,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,10.9203,0.7970017,0,0.5718071,-0.5718071,3.037381,21.69554,0.1468663,0.5975384,0,0,0.7970017
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,27.09867,27.09867,0.4139852,0.2139348,0,-1,0,0.2139348,0,0,0.2000503,0.2414488,0,0.2251946,0.2139348,0,0,11.55564,0.2251946,0,0.2251946,-0.2251946,2.800006,20,0.1468663,0.4553837,0,0,0.2251946
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,26.81597,26.81597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468663,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.301643,35.60925,26.68639,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,271.4269,0,0,0,1.301643,0,0,3.505263,3.33,11.80586,0,4.631642,0,4.631642,7.193967,51.38538,0.1469194,0.5275109,1.041314,5,1.301643
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.969761,40.41384,26.50381,0,0,3.505263,0,1.121937,0,0,0,0,0,1.969761,0,0,3.505263,3.33,7.174218,4.168478,5.299761,0,5.299761,12.22176,87.29813,0.1468859,0,1.575809,5,6.13824
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.5013,54.19691,27.16935,0.5061381,0.5061381,0,0,0,0.5061381,691.7678,1.094067,0,0,3.5013,0.532777,0.5061381,0,0,1.874456,8.938264,1.874456,0,1.874456,14.00003,100,0.1467883,0.5567519,2.80104,0,12.43956
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.257663,53.84087,28.75369,1.258505,1.258505,0,-1,0,1.258505,258.8518,1.93292,0,0,3.257663,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1467883,1.384355,2.60613,0,13.88294
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.552779,58.84409,30.54417,1.334195,1.334195,0,0,0,1.334195,266.2864,2.148364,0,0,3.552779,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1467883,1.467614,2.842223,0,14.17805
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.348304,69.50505,32.16973,2.821804,2.821804,0,0,0,2.821804,154.0966,1.377985,0,0,4.348304,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1467883,3.103984,3.478643,0,14.97358
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.326328,71.15517,33.55971,2.434454,2.434454,0,0,0,2.434454,177.7124,1.763745,0,0,4.326328,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1467883,2.6779,3.461062,0,14.9516
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.995616,69.17487,34.94969,1.457307,1.457307,0,0,0,1.457307,274.1781,2.461609,0,0,3.995616,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1467883,1.603037,3.196493,0,14.62089
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.412212,63.85628,35.71535,2.53125,2.53125,0,-1,0,2.53125,134.8035,0.7477388,0,0,3.412212,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1467883,2.784375,2.72977,0,14.03749
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,2.000053,50.99521,35.88027,0.9321032,0.9321032,0,-1,0,0.9321032,214.5742,1.018891,0,0,2.000053,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1467883,1.025313,1.600042,0,12.62533
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.335788,45.87484,36.10997,1.239301,1.239301,0,-1,0,1.239301,107.7856,0.03126101,0,0,1.335788,1.304527,1.239301,0,0,0,10.62527,0,0,0,14.00003,100,0.1467883,1.363231,1.06863,0,11.96106
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,35.55044,35.55044,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0,10.62527,0,2.741184,-2.741184,11.11057,79.36103,0.1467883,2.864537,0,0,10.62527
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,34.2547,34.2547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.04576,7.88409,0,0,0,11.11057,79.36103,0.1467883,0,0,0,7.88409
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,32.9943,32.9943,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.04576,7.88409,0,1.711899,-1.711899,9.306067,66.47177,0.1467883,1.788935,0,0,7.88409
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,31.76923,31.76923,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,4.94787,6.172191,0,2.253762,-2.253762,6.930392,49.5027,0.1467883,2.355181,0,0,6.172191
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,30.70908,30.70908,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.45205,3.918429,0,2.789311,-2.789311,3.9902,28.50137,0.1467883,2.91483,0,0,3.918429
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,29.73138,29.73138,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.55129,1.129117,0,0.558709,-0.558709,3.401269,24.29473,0.1467883,0.5838509,0,0,1.129117
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17207,0.5704083,0,0,0,3.401269,24.29473,0.1467883,0,0,0,0.5704083
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,28.67123,28.67123,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.17207,0.5704083,0,0.03338277,-0.03338277,3.36608,24.04338,0.1467883,0.03488499,0,0,0.5704083
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,28.14116,28.14116,0.5697945,0.5101743,0,-1,0,0.5101743,0,0,0.05962021,0.1165997,0,0.5370256,0.5101743,0,0,11.20916,0.5370256,0,0.5370256,-0.5370256,2.800006,20,0.1467883,0.626774,0,0,0.5370256
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,27.78188,27.78188,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467883,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,27.44617,27.44617,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467883,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,27.11634,27.11634,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467883,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,26.83363,26.83363,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1469408,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,1.011601,33.55236,26.70406,0,0,3.505263,0,1.121937,0,0,0,0,0,1.011601,0,0,3.505263,3.33,8.475861,2.997,4.341601,0,4.341601,10.07793,71.98504,0.1469571,0,0.8092808,5,4.008601
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.979276,40.50682,26.52148,0.8401237,0.8401237,3.108527,0,1.013628,0.8401237,235.5934,0,0,0,1.979276,0,0,2.268404,2.154984,4.134259,6.904441,4.134259,0,4.134259,14.00003,100,0.1469417,0.924136,1.583421,5,8.883717
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.740395,47.45393,27.21647,0,0,0,0,0,0,0,2.740395,0,0,2.740395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469417,0,2.192316,0,13.36567
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.263321,53.99938,28.84203,0.6201016,0.6201016,0,-1,0,0.6201016,526.2559,2.610583,0,0,3.263321,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1469417,0.6821117,2.610657,0,13.8886
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.556606,59.00613,30.64429,0.6648028,0.6648028,0,0,0,0.6648028,534.9866,2.856814,0,0,3.556606,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1469417,0.7312831,2.845285,0,14.18188
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.516324,71.68728,32.28753,0.7931749,0.7931749,0,0,0,0.7931749,569.3982,3.681403,0,0,4.516324,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1469417,0.8724924,3.613059,0,15.1416
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.51999,62.4384,33.69518,0.8061192,0.8061192,0,0,0,0.8061192,436.6588,2.671443,0,0,3.51999,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1469417,0.8867311,2.815992,0,14.14526
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.201593,61.00485,35.12049,3.41349,3.41349,1.25,0,0.50625,3.41349,93.79237,0.9242352,0,0,3.201593,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1469417,3.754839,2.561274,5,13.82687
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.696767,57.03367,35.81548,0.8088408,0.8088408,0,-1,0,0.8088408,333.4114,1.845356,0,0,2.696767,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1469417,0.8897249,2.157414,0,13.32204
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.997593,51.11843,36.00984,0.6127133,0.6127133,0,-1,0,0.6127133,326.0241,1.352632,0,0,1.997593,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1469417,0.6739846,1.598075,0,12.62287
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.108253,44.26404,36.24543,1.728551,1.728551,0,-1,0,1.728551,64.11458,0,0,0,1.108253,1.819527,1.728551,0,0,0,10.62527,0,0.7112741,-0.7112741,13.25028,94.64466,0.1469417,1.901406,0.8866023,0,11.73353
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,35.64468,35.64468,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.7903045,9.914001,0,0.475788,-0.475788,12.74875,91.06236,0.1469417,0.4971984,0,0,9.914001
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,34.39016,34.39016,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.318958,9.438212,0,1.538067,-1.538067,11.12749,79.48191,0.1469417,1.60728,0,0,9.438212
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,33.09442,33.09442,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.027921,7.900145,0,1.528985,-1.528985,9.515799,67.96986,0.1469417,1.597789,0,0,7.900145
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,31.86936,31.86936,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.726793,6.371161,0,1.32392,-1.32392,8.120264,58.00177,0.1469417,1.383496,0,0,6.371161
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,30.77976,30.77976,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.197815,5.047241,0,3.505263,-3.505263,4.425393,31.60988,0.1469417,4.088822,0,0,5.047241
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,29.78439,29.78439,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.09255,1.541978,0,0.1518327,-0.1518327,4.265347,30.4667,0.1469417,0.1586652,0,0,1.541978
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,29.17186,29.17186,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.26126,1.390145,0,0.3633933,-0.3633933,3.882297,27.73064,0.1469417,0.379746,0,0,1.390145
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,28.6889,28.6889,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.66502,1.026752,0,0.4031722,-0.4031722,3.457316,24.69506,0.1469417,0.421315,0,0,1.026752
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,28.15882,28.15882,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.11299,0.6235793,0,0.3313159,-0.3313159,3.108078,22.20051,0.1469417,0.3462252,0,0,0.6235793
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,27.81133,27.81133,0.7124881,0.2776502,0,-1,0,0.2776502,0,0,0.4348379,0.5060867,0,0.2922634,0.2776502,0,0,11.48112,0.2922634,0,0.2922634,-0.2922634,2.800006,20,0.1469417,0.7837369,0,0,0.2922634
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,27.4815,27.4815,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469417,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,27.15168,27.15168,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469417,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,26.86897,26.86897,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470983,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,1.021774,33.65498,26.73351,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,336.1785,4.440892E-16,0,0,1.021774,0,0,3.505263,3.33,8.475861,2.997,4.351774,0,4.351774,10.08758,72.05397,0.1471462,0.3343316,0.8174191,5,4.018774
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.98858,40.61119,26.55093,0.7338361,0.7338361,2.981738,0,0.9790145,0.7338361,270.9842,0,0,0,1.98858,0,0,2.247902,2.135507,4.124086,6.913597,4.124086,0,4.124086,14.00003,100,0.1471176,0.8072196,1.590864,5,8.902176
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.748391,47.56258,27.2518,0.5199965,0.5199965,0,0,0,0.5199965,528.5403,2.201026,0,0,2.748391,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1471176,0.5719961,2.198713,0,13.37367
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.269302,54.13271,28.90682,0.7961847,0.7961847,0,-1,0,0.7961847,410.6211,2.431213,0,0,3.269302,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1471176,0.8758032,2.615442,0,13.89458
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.560284,59.16685,30.74442,0,0,0,0,0,0,0,3.560284,0,0,3.560284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471176,0,2.848227,0,14.18556
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.639984,62.04021,32.39943,1.108264,1.108264,0,0,0,1.108264,328.4403,2.473391,0,0,3.639984,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1471176,1.21909,2.911987,0,14.26526
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.520316,62.60382,33.82475,0,0,0,0,0,0,0,3.520316,0,0,3.520316,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471176,0,2.816253,0,14.14559
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.200852,61.15541,35.25006,0,0,0,0,0,0,0,3.200852,0,0,3.200852,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471176,0,2.560681,0,13.82613
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.6945,57.20545,35.98039,0,0,0,-1,0,0,0,2.6945,0,0,2.6945,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471176,0,2.1556,0,13.31977
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.994961,51.24673,36.14531,1.308877,1.308877,0,-1,0,1.308877,152.4178,0.6171958,0,0,1.994961,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1471176,1.439764,1.595969,0,12.62024
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.104938,44.37529,36.375,1.092566,1.092566,0,-1,0,1.092566,101.1323,0,0,0,1.104938,1.15007,1.092566,0,0,0,10.62527,0,0.04513214,-0.04513214,13.95245,99.66019,0.1471176,1.201823,0.8839501,0,11.73021
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,35.78014,35.78014,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.05014682,10.58014,0,2.284577,-2.284577,11.5443,82.45911,0.1471176,2.387383,0,0,10.58014
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,34.49029,34.49029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.588566,8.295565,0,0,0,11.5443,82.45911,0.1471176,0,0,0,8.295565
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,33.19455,33.19455,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.588566,8.295565,0,0.3762978,-0.3762978,11.14765,79.62589,0.1471176,0.3932312,0,0,8.295565
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,31.93414,31.93414,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.006674,7.919267,0,2.030681,-2.030681,9.00712,64.33645,0.1471176,2.122062,0,0,7.919267
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,30.84454,30.84454,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.262987,5.888586,0,3.505263,-3.505263,5.312249,37.94456,0.1471176,3.87903,0,0,5.888586
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,29.83151,29.83151,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.157723,2.383323,0,0.4314067,-0.4314067,4.857506,34.6964,0.1471176,0.45082,0,0,2.383323
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,29.20131,29.20131,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.637064,1.951916,0,0.4729335,-0.4729335,4.35899,31.13558,0.1471176,0.4942155,0,0,1.951916
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,28.72424,28.72424,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.16255,1.478983,0,0.4692469,-0.4692469,3.864361,27.60252,0.1471176,0.490363,0,0,1.478983
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,28.17649,28.17649,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.68393,1.009736,0,0.5015285,-0.5015285,3.335703,23.8264,0.1471176,0.5240973,0,0,1.009736
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,27.829,27.829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24119,0.5082074,0,0,0,3.335703,23.8264,0.1471176,0,0,0,0.5082074
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,27.49917,27.49917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24119,0.5082074,0,0,0,3.335703,23.8264,0.1471176,0,0,0,0.5082074
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,27.15168,27.15168,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.24119,0.5082074,0,0.1480597,-0.1480597,3.179635,22.71163,0.1471176,0.1547224,0,0,0.5082074
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,26.86897,26.86897,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.4057,0.3601477,3.33,0,3.33,6.33875,45.2767,0.1472434,0.5950555,0,5,0.3601477
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.392478,36.32076,26.73351,0.175726,0.175726,3.680989,0,1.16991,0.175726,792.4142,4.440892E-16,0,0,1.392478,0,0,3.505263,3.33,8.075696,3.357148,4.722477,0,4.722477,10.81889,77.2776,0.1472581,0.1932986,1.113982,5,4.749625
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.998115,40.68515,26.55093,0.8396323,0.8396323,2.266057,0,0.7836335,0.8396323,237.975,0,0,0,1.998115,0,0,1.426425,1.355103,3.353219,7.607378,3.353219,0,3.353219,14.00003,100,0.1471931,0.9235955,1.598492,5,9.605493
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.75664,47.64635,27.26359,1.534985,1.534985,0,0,0,1.534985,179.5874,1.140866,0,0,2.75664,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1471931,1.688484,2.205312,0,13.38191
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.274796,54.28292,28.98928,0,0,0,-1,0,0,0,3.274796,0,0,3.274796,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471931,0,2.619837,0,13.90007
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.563421,59.3443,30.86221,1.187799,1.187799,0,0,0,1.187799,300.0021,2.313107,0,0,3.563421,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1471931,1.306578,2.850737,0,14.18869
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.64126,62.22401,32.5349,0,0,0,0,0,0,0,3.64126,0,0,3.64126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471931,0,2.913008,0,14.26653
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.520362,62.77382,33.96021,0.5877457,0.5877457,0,0,0,0.5877457,598.96,2.901682,0,0,3.520362,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1471931,0.6465203,2.816289,0,14.14564
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.199972,61.30464,35.37964,0.8970273,0.8970273,0,0,0,0.8970273,356.7307,2.255732,0,0,3.199972,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1471931,0.9867301,2.559977,0,13.82525
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.692688,57.34014,36.10997,1.401653,1.401653,0,-1,0,1.401653,192.1081,1.217264,0,0,2.692688,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1471931,1.541818,2.154151,0,13.31796
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.991887,51.40399,36.31022,0.5960885,0.5960885,0,-1,0,0.5960885,334.1596,1.364426,0,0,1.991887,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1471931,0.6556974,1.59351,0,12.61716
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.101513,44.49188,36.51047,1.945122,1.945122,0,-1,0,1.945122,56.62948,0,2.220446E-16,0,1.101513,2.047497,1.945122,0,0,0,10.62527,0,0.9459845,-0.9459845,13.00287,92.87748,0.1471931,2.139635,0.8812101,0,11.72679
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,35.88027,35.88027,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.051094,9.67929,0,2.050423,-2.050423,10.84154,77.4394,0.1471931,2.142692,0,0,9.67929
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,34.61987,34.61987,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.329342,7.628867,0,0.4223014,-0.4223014,10.39639,74.2598,0.1471931,0.441305,0,0,7.628867
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,33.31234,33.31234,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.798565,7.206565,0,1.178479,-1.178479,9.154166,65.38677,0.1471931,1.231511,0,0,7.206565
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,32.03427,32.03427,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.107987,6.028086,0,0.906387,-0.906387,8.19875,58.56239,0.1471931,0.9471744,0,0,6.028086
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,30.927,30.927,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.115083,5.121699,0,1.61811,-1.61811,6.493113,46.37929,0.1471931,1.690925,0,0,5.121699
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,29.90219,29.90219,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,7.912983,3.503589,0,0.407928,-0.407928,6.063119,43.30791,0.1471931,0.4262848,0,0,3.503589
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,29.27198,29.27198,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.366237,3.095661,0,0.5097843,-0.5097843,5.525759,39.46963,0.1471931,0.5327246,0,0,3.095661
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,28.77136,28.77136,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,8.932664,2.585877,0,0.3932797,-0.3932797,5.111206,36.50854,0.1471931,0.4109773,0,0,2.585877
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,28.2295,28.2295,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.369641,2.192597,0,0.1351226,-0.1351226,4.968774,35.49118,0.1471931,0.1412031,0,0,2.192597
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,27.86434,27.86434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.519777,2.057475,0,0,0,4.968774,35.49118,0.1471931,0,0,0,2.057475
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,27.52862,27.52862,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.519777,2.057475,0,0.4044904,-0.4044904,4.542404,32.44568,0.1471931,0.4226924,0,0,2.057475
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,27.16935,27.16935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.969211,1.652984,0,0,0,4.542404,32.44568,0.1471931,0,0,0,1.652984
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,26.90431,26.90431,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,9.969211,1.652984,0,0.3693112,-0.3693112,4.153116,29.66505,0.1471931,0.3859302,0,0,1.652984
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.042147,33.81762,26.75118,0.1839365,0.1839365,0,0,0,0.1839365,566.5797,0,0,0,1.042147,0.1936174,0.1839365,0,0,10.37956,1.283673,0.8485294,0,0.8485294,4.958102,35.41494,0.1471494,0.2023301,0.8337174,0,2.32582
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,2.007556,40.75845,26.55093,0.8339738,0.8339738,0,0,0,0.8339738,240.7217,0,0,0,2.007556,0.8778671,0.8339738,0,0,9.531027,2.04735,1.129689,0,1.129689,6.029819,43.07005,0.1470912,0.9173712,1.606045,0,4.054905
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.764671,47.73515,27.28125,0,0,0,0,0,0,0,0,0,0,2.764671,0,0,0,0,8.401339,3.06407,2.764671,0,2.764671,8.652616,61.80428,0.1469491,0,2.211737,0,5.828741
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.280489,54.41386,29.05406,1.223562,1.223562,0,-1,0,1.223562,268.1096,0,0,0,3.280489,1.287961,1.223562,0,0,5.636667,5.552273,1.992528,0,1.992528,10.54289,75.30624,0.1468468,1.345919,2.624391,0,8.832763
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.566531,59.51434,30.97412,1.900293,1.900293,0,0,0,1.900293,187.6832,0,0,0,3.566531,2.000308,1.900293,0,0,3.644139,7.345549,1.566223,0,1.566223,12.02874,85.91943,0.1467665,2.090322,2.853225,0,10.91208
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.642514,62.4003,32.66447,1.768794,1.768794,0,0,0,1.768794,205.9321,0,0,0,3.642514,1.861888,1.768794,0,0,2.077916,8.75515,1.780626,0,1.780626,13.71799,97.98547,0.1466753,1.945673,2.914011,0,12.39766
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.520389,62.93635,34.08979,1.029731,1.029731,0,0,0,1.029731,341.8746,2.139171,0,0,3.520389,1.083927,1.029731,0,0,0.2972904,10.35771,0.2972904,0,0.2972904,14.00003,100,0.1466601,1.132704,2.816311,0,13.8781
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,3.198837,61.45857,35.5151,0,0,0,0,0,0,0,3.198837,0,0,3.198837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466601,0,2.559069,0,13.82411
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.690179,57.5097,36.27488,1.336364,1.336364,0,-1,0,1.336364,201.3058,1.28348,0,0,2.690179,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1466601,1.470001,2.152143,0,13.31545
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.989062,51.53062,36.44568,1.165897,1.165897,0,-1,0,1.165897,170.6036,0.7618018,0,0,1.989062,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1466601,1.282486,1.591249,0,12.61434
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.098059,44.60202,36.64005,0.4247555,0.4247555,0,-1,0,0.4247555,258.5155,0.6509479,0,0,1.098059,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1466601,0.467231,0.8784472,0,11.72333
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,36.00984,36.00984,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1466601,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,34.71999,34.71999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1466601,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,33.41247,33.41247,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1466601,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,32.11673,32.11673,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1466601,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,30.99179,30.99179,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1466601,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,29.9493,29.9493,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1466601,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,29.3191,29.3191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1466601,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,28.8067,28.8067,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1466601,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,28.25895,28.25895,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1466601,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,27.89379,27.89379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1466601,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,27.54629,27.54629,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1466601,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,27.18113,27.18113,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1466601,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,26.90431,26.90431,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1466601,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.052276,33.88941,26.75118,0.5502263,0.5502263,0,0,0,0.5502263,191.2442,0,0,0,1.052276,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4730903,0,0.4730903,4.840558,34.57534,0.1466359,0.6052489,0.8418207,0,2.562332
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,2.016893,40.83102,26.55093,0.2380894,0.2380894,0,0,0,0.2380894,847.1159,0,0,0,2.016893,0.2506204,0.2380894,0,0,9.654929,1.935838,1.766273,0,1.766273,6.516191,46.54413,0.1465456,0.2618983,1.613514,0,3.952731
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.772571,47.82292,27.29892,1.165248,1.165248,0,0,0,1.165248,237.9383,0,0,0,2.772571,1.226577,1.165248,0,0,7.888657,3.525483,1.545994,0,1.545994,7.98285,57.02024,0.1464667,1.281773,2.218057,0,6.298054
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.286031,54.54353,29.11885,2.027536,2.027536,0,-1,0,2.027536,162.0702,0,0,0,3.286031,2.134248,2.027536,0,0,6.342662,4.916878,1.151783,0,1.151783,9.075527,64.82507,0.1464079,2.230289,2.628825,0,8.202909
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.569742,59.67088,31.07424,1.053665,1.053665,0,0,0,1.053665,338.7928,0,0,0,3.569742,1.109121,1.053665,0,0,5.190879,5.953483,2.460621,0,2.460621,11.40988,81.49895,0.1462825,1.159032,2.855793,0,9.523225
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.643882,62.56303,32.78226,1.108526,1.108526,0,0,0,1.108526,328.7143,0,0,0,3.643882,1.166869,1.108526,0,0,2.730259,8.168041,2.477013,0,2.477013,13.75978,98.28393,0.1461565,1.219378,2.915106,0,11.81192
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.520135,63.10345,34.22525,0.4124856,0.4124856,0,0,0,0.4124856,853.3961,2.832694,0,0,3.520135,0.4341953,0.4124856,0,0,0.2532458,10.39735,0.2532458,0,0.2532458,14.00003,100,0.1461437,0.4537341,2.816108,0,13.91749
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,3.197684,61.60518,35.64468,0.5663415,0.5663415,0,0,0,0.5663415,564.6212,2.601535,0,0,3.197684,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1461437,0.6229756,2.558147,0,13.82296
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.688035,57.64822,36.41034,1.515797,1.515797,0,-1,0,1.515797,177.3348,1.092459,0,0,2.688035,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1461437,1.667377,2.150428,0,13.31331
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.986215,51.65052,36.57526,2.412987,2.412987,0,-1,0,2.412987,82.31355,0,0,0,1.986215,2.539987,2.412987,0,0,0,10.62527,0,0.5537713,-0.5537713,13.4163,95.83054,0.1461437,2.654286,1.588972,0,12.61149
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.094728,44.68204,36.74017,0,0,0,-1,0,0,0,0.4794268,0,0,1.094728,0,0,0,0,0.6153014,10.0715,0.6153014,0,0.6153014,14.00003,100,0.1461124,0,0.8757825,0,11.16623
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,36.10997,36.10997,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1461124,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,34.82011,34.82011,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1461124,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,33.49492,33.49492,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1461124,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,32.1874,32.1874,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1461124,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,31.05657,31.05657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1461124,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,29.99642,29.99642,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1461124,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,29.35444,29.35444,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1461124,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,28.85381,28.85381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1461124,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,28.29429,28.29429,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1461124,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,27.91146,27.91146,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1461124,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,27.56396,27.56396,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1461124,0.1027333,0,0,3.496857
