Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2689933,21.96107,20.26069,0,0,0,-1,0,0,0,0,0,0,0.2689933,0,0,0,0,11.80586,0,0.2689933,0,0.2689933,3.055195,21.82278,0.133517,0,0.2151947,0,0.2689933
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5555643,23.18499,19.64816,0.1641642,0.1641642,0,0,0,0.1641642,338.4198,0,0,0,0.5555643,0.1728044,0.1641642,0,0,11.53687,0.242094,0.3827599,0,0.3827599,3.418313,24.41647,0.1335029,0.1805806,0.4444515,0,0.7976583
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1807932,20.24973,19.11808,0.4571169,0.4571169,0,0,0,0.4571169,39.55076,0,5.551115E-17,0,0.1807932,0.4811757,0.4571169,0,0,11.15411,0.5865779,0,0.3003825,-0.3003825,3.101682,22.15483,0.1335029,0.5028286,0.1446346,0,0.7673711
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1904173,19.77667,18.588,0,0,0,0,0,0,0,0,0,0,0.1904173,0,0,0,0,11.48787,0.2861954,0.1904173,0,0.1904173,3.282328,23.44515,0.1334959,0,0.1523339,0,0.4766128
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7330329,24.60075,19.89552,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,73.67953,4.440892E-16,0,0,0.7330329,0,0,3.505263,3.33,11.29745,0.4575711,4.063033,0,4.063033,7.136859,50.97746,0.1336182,1.094383,0.5864263,5,1.190604
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8723178,28.69397,22.95819,1.821027,1.821027,0,-1,0,1.821027,47.90253,0,2.220446E-16,0,0.8723178,1.91687,1.821027,0,0,7.234415,4.114301,0,1.044552,-1.044552,6.035804,43.1128,0.1336182,2.003129,0.6978542,0,4.986619
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4896601,29.3533,26.12098,0,0,0,0,0,0,0,0,0,0,0.4896601,0,0,0,0,8.395029,3.069748,0.4896601,0,0.4896601,6.500337,46.43089,0.1336001,0,0.391728,0,3.559408
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6698766,33.18426,28.65945,0.2704495,0.2704495,0,0,0,0.2704495,247.6901,0,0,0,0.6698766,0.2846837,0.2704495,0,0,7.905369,3.510442,0.3851929,0,0.3851929,6.865763,49.04107,0.1335859,0.2974945,0.5359012,0,4.180319
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4778558,33.84977,30.60896,0,0,0,0,0,0,0,0,0,0,0.4778558,0,0,0,0,7.520176,3.857116,0.4778558,0,0.4778558,7.319097,52.27916,0.1335683,0,0.3822846,0,4.334972
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.5004683,35.88907,32.45244,0,0,0,0,0,0,0,0,0,0,0.5004683,0,0,0,0,7.04232,4.287186,0.5004683,0,0.5004683,7.793882,55.67048,0.1335499,0,0.4003746,0,4.787654
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2175355,34.99826,33.51259,2.337792,2.337792,0,-1,0,2.337792,9.30517,0,0,0,0.2175355,2.460834,2.337792,0,0,6.541852,4.737607,0,2.243298,-2.243298,5.429239,38.7802,0.1335499,2.571571,0.1740284,0,4.955143
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.8045985,39.45511,33.80708,0.8818684,0.8818684,0,-1,0,0.8818684,91.23794,0,0,0,0.8045985,0.9282825,0.8818684,0,0,9.034406,2.494309,0,0.123684,-0.123684,5.298864,37.84895,0.1335499,0.9700552,0.6436788,0,3.298908
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6978682,39.01041,34.12513,0.9198045,0.9198045,0,-1,0,0.9198045,75.87137,0,0,0,0.6978682,0.9682152,0.9198045,0,0,9.171832,2.370625,0,0.270347,-0.270347,5.013894,35.81345,0.1335499,1.011785,0.5582946,0,3.068494
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.3142633,35.46474,33.31234,1.615809,1.615809,0,-1,0,1.615809,19.44929,0,2.220446E-16,0,0.3142633,1.700851,1.615809,0,0,9.472218,2.100279,0,1.386588,-1.386588,3.552301,25.37353,0.1335499,1.77739,0.2514107,0,2.414542
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1572088,32.33093,31.27449,0.573127,0.573127,0,-1,0,0.573127,27.43,0,0,0,0.1572088,0.6032916,0.573127,0,0,11.01287,0.7136903,0,0.4460828,-0.4460828,3.082089,22.01488,0.1335499,0.6304397,0.125767,0,0.8708991
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.06011298,29.73449,29.33677,0.5058302,0.3113345,0,-1,0,0.3113345,19.30817,0,0.1944958,0.2907646,0.06011298,0.3277205,0.3113345,0,0,11.50852,0.2676075,0,0.2676075,-0.2676075,2.800006,20,0.1335499,0.5564132,0.04809038,0,0.3277205
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,27.86434,27.86434,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335499,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,26.52148,26.52148,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335499,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,25.17862,25.17862,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335499,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,24.08313,24.08313,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335499,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,23.2409,23.2409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335499,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,22.36333,22.36333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335499,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,21.58588,21.58588,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335499,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1077881,21.57072,20.89089,0,0,0,-1,0,0,0,0,0,0,0.1077881,0,0,0,0,11.80586,0,0.1077881,0,0.1077881,2.902262,20.7304,0.133546,0,0.08623051,0,0.1077881
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1643832,21.15955,20.12523,0.5837091,0.2483229,0,-1,0,0.2483229,66.19736,0,0.3353862,0.5186884,0.1643832,0.2613925,0.2483229,0,0,11.69807,0.09700932,0,0.09700932,-0.09700932,2.800006,20,0.133546,0.64208,0.1315065,0,0.2613925
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1983836,20.75807,19.51269,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,100.1429,0,0,0,0.1983836,0,0,3.505263,3.33,11.80586,0,3.528384,0,3.528384,6.147324,43.90937,0.1336211,0.2179107,0.1587069,5,0.1983836
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.3069395,20.92904,19.00029,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,163.7839,0,0,0,0.3069395,0,0,3.505263,3.33,8.277476,3.175545,3.63694,0,3.63694,9.597628,68.55435,0.1336913,0.2061457,0.2455516,5,3.482485
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.09042881,19.01458,18.45254,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.727672,0,0,0,0.09042881,0,0,3.505263,3.33,4.640537,6.448791,3.420429,0,3.420429,12.84253,91.73219,0.1338511,1.287214,0.07234304,5,6.539219
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4379563,22.53774,19.76006,1.920622,1.920622,0,0,0,1.920622,22.80284,0,2.220446E-16,0,0.4379563,2.021707,1.920622,0,0,1.220108,9.527177,0,1.583751,-1.583751,11.17311,79.80779,0.1338511,2.112684,0.350365,0,9.965133
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1191979,23.57149,22.81094,1.432226,1.432226,0,-1,0,1.432226,8.322562,0,2.220446E-16,0,0.1191979,1.507606,1.432226,0,0,2.979831,7.943426,0,1.388408,-1.388408,9.709601,69.35416,0.1338511,1.575448,0.09535829,0,8.062624
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.8299992,31.52428,25.97373,1.103272,1.103272,0,0,0,1.103272,75.2307,0,0,0,0.8299992,1.161339,1.103272,0,0,4.522507,6.555018,0,0.3313397,-0.3313397,9.360338,66.85943,0.1338511,1.213599,0.6639994,0,7.385017
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.169774,36.56031,28.49454,0,0,0,0,0,0,0,0,0,0,1.169774,0,0,0,0,4.890662,6.223678,1.169774,0,1.169774,10.47008,74.78616,0.1338081,0,0.9358189,0,7.393452
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.5091738,33.89827,30.44404,1.396534,1.396534,0,0,0,1.396534,36.45982,0,2.220446E-16,0,0.5091738,1.470036,1.396534,0,0,3.720889,7.276474,0,0.960862,-0.960862,9.457246,67.55162,0.1338081,1.536187,0.4073391,0,7.785648
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3993824,35.01542,32.28753,1.497866,1.497866,0,0,0,1.497866,26.66344,0,0,0,0.3993824,1.576701,1.497866,0,0,4.788513,6.315612,0,1.177318,-1.177318,8.216244,58.68734,0.1338081,1.647652,0.319506,0,6.714995
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1782705,34.57382,33.35946,0.9960607,0.9960607,0,-1,0,0.9960607,17.89756,0,1.110223E-16,0,0.1782705,1.048485,0.9960607,0,0,6.096644,5.138294,0,0.8702144,-0.8702144,7.298957,52.1353,0.1338081,1.095667,0.1426164,0,5.316565
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.4108605,36.49159,33.65984,1.721645,1.721645,0,-1,0,1.721645,23.86441,0,0,0,0.4108605,1.812258,1.721645,0,0,7.063549,4.26808,0,1.401398,-1.401398,5.821754,41.58387,0.1338081,1.89381,0.3286884,0,4.67894
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.693194,38.83701,33.98966,0,0,0,-1,0,0,0,0,0,0,0.693194,0,0,0,0,8.620658,2.866682,0.693194,0,0.693194,6.479376,46.28116,0.1337826,0,0.5545552,0,3.559876
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.5032238,36.64857,33.17688,0.5249432,0.5249432,0,-1,0,0.5249432,95.86253,0,0,0,0.5032238,0.5525718,0.5249432,0,0,7.927464,3.490557,0,0.04934799,-0.04934799,6.427358,45.90961,0.1337826,0.5774375,0.402579,0,3.993781
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.1029277,31.83452,31.14492,1.469233,1.469233,0,-1,0,1.469233,7.005536,0,2.220446E-16,0,0.1029277,1.546561,1.469233,0,0,7.982295,3.441209,0,1.443634,-1.443634,4.905634,35.04018,0.1337826,1.616157,0.08234213,0,3.544137
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07836809,29.71976,29.20131,1.918615,1.918615,0,-1,0,1.918615,4.084619,0,2.220446E-16,0.1978898,0.07836809,2.019594,1.918615,0,0,9.586332,1.997575,0,1.941226,-1.941226,2.859402,20.42426,0.1337826,2.110476,0.06269447,0,2.075943
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,27.72887,27.72887,2.374256,0.05353138,0,-1,0,0.05353138,0,0,2.320725,2.558151,0,0.05634882,0.05353138,0,0,11.74325,0.05634882,0,0.05634882,-0.05634882,2.800006,20,0.1337826,2.611682,0,0,0.05634882
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,26.38601,26.38601,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337826,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,25.06082,25.06082,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337826,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,23.97122,23.97122,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337826,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,23.1231,23.1231,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337826,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,22.22786,22.22786,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337826,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,21.46808,21.46808,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337826,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1131007,21.46834,20.75543,0.3236511,0.1074457,0,-1,0,0.1074457,105.2632,0,0.2162054,0.334527,0.1131007,0.1131007,0.1074457,0,0,11.80586,0,0,0,0,2.800006,20,0.1337826,0.3560162,0.09048058,0,0.1131007
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.145263,20.92019,20.00743,0.1338237,0.1338237,0,-1,0,0.1338237,108.548,0,0,0.1196061,0.145263,0.1408671,0.1338237,0,0,11.80586,0,0.004395897,0,0.004395897,2.804176,20.02979,0.1337825,0.1472061,0.1162104,0,0.145263
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1813503,20.54966,19.41257,0.03078038,0.03078038,0,0,0,0.03078038,589.175,0,0,0,0.1813503,0.0324004,0.03078038,0,0,11.80146,0.003956307,0.1489499,0,0.1489499,2.945482,21.03912,0.133777,0.03385842,0.1450803,0,0.1853066
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,1.001889,25.34135,18.88249,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,199.9838,0,0,0,1.001889,0,0,3.505263,3.33,11.65251,0.1380112,4.331889,0,4.331889,7.055073,50.39328,0.1338474,0.5510836,0.8015113,5,1.1399
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.765452,30.03631,18.33475,1.231842,1.231842,4.737105,0,1.45823,1.231842,143.3181,0,0,0,1.765452,0,0,3.505263,3.33,7.320625,4.036711,5.095452,0,5.095452,11.88904,84.92157,0.1339503,1.355026,1.412362,5,5.802164
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,3.042374,41.24485,19.64816,2.028439,2.028439,0,0,0,2.028439,149.986,0,0,0,3.042374,2.135199,2.028439,0,0,2.225173,8.622619,0.9071755,0,0.9071755,12.74967,91.06886,0.133917,2.231283,2.433899,0,11.66499
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.991171,44.30576,22.65781,3.131581,3.131581,0,-1,0,3.131581,95.51633,0,4.440892E-16,0.1147388,2.991171,3.296401,3.131581,0,0,1.317997,9.439076,0,0.3052296,-0.3052296,12.42793,88.77072,0.133917,3.444739,2.392937,0,12.43025
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.691267,54.3277,25.80882,0.6027272,0.6027272,0,0,0,0.6027272,612.4274,1.399675,0,0,3.691267,0.6344497,0.6027272,0,0,1.657141,9.133847,1.657141,0,1.657141,14.00003,100,0.1338563,0.6629999,2.953013,0,12.82511
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.736321,57.89324,28.32374,0.3240021,0.3240021,0,0,0,0.3240021,1153.178,3.395266,0,0,3.736321,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1338563,0.3564023,2.989057,0,14.3616
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.591802,58.90104,30.27913,0,0,0,0,0,0,0,3.591802,0,0,3.591802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338563,0,2.873441,0,14.21708
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.254401,57.88925,32.1344,1.122043,1.122043,0,0,0,1.122043,290.0425,2.073303,0,0,3.254401,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1338563,1.234247,2.603521,0,13.87967
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.739284,54.384,33.21222,0.9941495,0.9941495,0,-1,0,0.9941495,275.5404,1.69281,0,0,2.739284,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1338563,1.093564,2.191427,0,13.36456
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.533535,52.92209,33.53026,1.202355,1.202355,0,-1,0,1.202355,210.7144,1.267898,0,0,2.533535,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1338563,1.322591,2.026828,0,13.15881
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.410172,44.03036,33.84242,0.6333737,0.6333737,0,-1,0,0.6333737,222.6445,0.7434623,0,0,1.410172,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1338563,0.6967111,1.128137,0,12.03545
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1490298,34.07709,33.06497,2.660856,2.660856,0,-1,0,2.660856,5.600821,0,0,0,0.1490298,2.8009,2.660856,0,0,0,10.62527,0,2.651871,-2.651871,11.20471,80.03349,0.1338563,2.926941,0.1192238,0,10.7743
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08925277,31.62435,31.02712,2.891973,2.891973,0,-1,0,2.891973,3.086224,0,4.440892E-16,0,0.08925277,3.044182,2.891973,0,0,2.946523,7.973403,0,2.954929,-2.954929,8.089942,57.78518,0.1338563,3.18117,0.07140221,0,8.062656
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.04102853,29.36025,29.0894,1.121946,1.121946,0,-1,0,1.121946,3.656908,0,0,0,0.04102853,1.180996,1.121946,0,0,6.229778,5.018474,0,1.139967,-1.139967,6.888311,49.20212,0.1338563,1.234141,0.03282283,0,5.059503
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,27.61108,27.61108,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.496408,3.878507,0,2.849121,-2.849121,3.885074,27.75047,0.1338563,2.977331,0,0,3.878507
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,26.28589,26.28589,3.739882,0.977917,0,-1,0,0.977917,0,0,2.761965,3.135953,0,1.029386,0.977917,0,0,10.6621,1.029386,0,1.029386,-1.029386,2.800006,20,0.1338563,4.11387,0,0,1.029386
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,24.9607,24.9607,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338563,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,23.85343,23.85343,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338563,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,22.99353,22.99353,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338563,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,22.11596,22.11596,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338563,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,21.35029,21.35029,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338563,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1463145,21.56039,20.63763,0.3585858,0.1389987,0,-1,0,0.1389987,105.2632,0,0.2195871,0.3666447,0.1463145,0.1463145,0.1389987,0,0,11.80586,0,0,0,0,2.800006,20,0.1338563,0.3944444,0.1170516,0,0.1463145
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.3084003,21.84369,19.89552,0.6520656,0.2929803,0,-1,0,0.2929803,105.2632,0,0.3590853,0.6586761,0.3084003,0.3084003,0.2929803,0,0,11.80586,0,0,0,0,2.800006,20,0.1338563,0.7172722,0.2467203,0,0.3084003
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1608651,20.31976,19.31244,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,25.27064,4.440892E-16,0,0,0.1608651,0,0,3.505263,3.33,11.80586,0,3.490865,0,3.490865,6.111731,43.65513,0.1339684,0.700226,0.128692,5,0.1608651
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.264278,27.01318,18.78237,0.450733,0.450733,3.955996,0,1.244987,0.450733,280.4937,0,0,0,1.264278,0,0,3.505263,3.33,8.314995,3.141778,4.594278,0,4.594278,10.47025,74.78732,0.1340245,0.4958063,1.011422,5,4.406056
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.871774,38.24913,18.24051,1.847789,1.847789,2.654285,0,0.8896198,1.847789,155.4168,0,0,0,2.871774,0,0,0.806496,0.7661712,3.720717,7.276628,3.637945,0,3.637945,13.9215,99.43911,0.1340077,2.032568,2.297419,5,10.1484
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.314856,43.40113,19.54803,0.9190398,0.9190398,0,0,0,0.9190398,360.6869,2.264673,0,0,3.314856,0.9674103,0.9190398,0,0,0.08277196,10.55078,0.08277196,0,0.08277196,14.00003,100,0.1340047,1.010944,2.651885,0,13.86563
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.190052,45.86421,22.54591,3.558991,3.33,0,-1,0,3.33,95.79734,0,0.2289907,0.5848898,3.190052,3.505263,3.33,0,0,0,10.62527,0,0.3152117,-0.3152117,13.66777,97.6267,0.1340047,3.91489,2.552041,0,13.81533
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.55977,52.90521,25.66158,2.262496,2.262496,0,0,0,2.262496,157.3382,0.8279601,0,0,3.55977,2.381574,2.262496,0,0,0.3502352,10.31006,0.3502352,0,0.3502352,14.00003,100,0.1339918,2.488745,2.847816,0,13.86983
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.363636,64.24465,28.15882,1.95462,1.95462,0,0,0,1.95462,223.2473,2.306142,0,0,4.363636,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1339918,2.150082,3.490909,0,14.98891
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.677243,50.26827,30.13189,1.07576,1.07576,0,0,0,1.07576,248.8699,1.544864,0,0,2.677243,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1339918,1.183336,2.141795,0,13.30252
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,4.001861,65.33748,31.98715,0,0,0,0,0,0,0,4.001861,0,0,4.001861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339918,0,3.201488,0,14.62713
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,3.134656,57.86871,33.06497,1.041684,1.041684,0,-1,0,1.041684,300.9221,2.038147,0,0,3.134656,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1339918,1.145852,2.507725,0,13.75993
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.182999,49.75924,33.3948,2.522122,2.522122,0,-1,0,2.522122,86.55406,0,4.440892E-16,0,2.182999,2.654866,2.522122,0,0,0,10.62527,0,0.4718662,-0.4718662,13.50264,96.44722,0.1339918,2.774334,1.7464,0,12.80827
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.7180721,38.74301,33.72462,0,0,0,-1,0,0,0,0.1937763,0,0,0.7180721,0,0,0,0,0.5242957,10.15341,0.5242957,0,0.5242957,14.00003,100,0.1339727,0,0.5744577,0,10.87148
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5280654,36.58891,32.94718,1.02933,1.02933,0,-1,0,1.02933,51.30188,0,0,0,0.5280654,1.083505,1.02933,0,0,0,10.62527,0,0.5554394,-0.5554394,13.41454,95.81798,0.1339727,1.132262,0.4224523,0,11.15334
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09461049,31.5421,30.90933,0.04514784,0.04514784,0,-1,0,0.04514784,209.5571,0,0,0,0.09461049,0.04752404,0.04514784,0,0,0.6171549,10.06983,0.04708645,0,0.04708645,13.45921,96.13705,0.133971,0.04966262,0.07568839,0,10.16444
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06851078,29.44176,28.98928,1.596782,1.596782,0,-1,0,1.596782,4.290553,0,0,0,0.06851078,1.680823,1.596782,0,0,0.5700684,10.11221,0,1.612312,-1.612312,11.75969,83.9976,0.133971,1.75646,0.05480862,0,10.18072
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,27.51684,27.51684,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.361527,8.4999,0,3.505263,-3.505263,8.064816,57.60571,0.133971,4.350205,0,0,8.4999
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,26.19165,26.19165,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.256264,4.994637,0,0.6261009,-0.6261009,7.404847,52.89166,0.133971,0.6542754,0,0,4.994637
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,24.86646,24.86646,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,6.951931,4.368536,0,0.1218209,-0.1218209,7.276436,51.97444,0.133971,0.1273028,0,0,4.368536
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,23.7533,23.7533,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.087288,4.246715,0,0.4157758,-0.4157758,6.83817,48.84398,0.133971,0.4344857,0,0,4.246715
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,22.8934,22.8934,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.549261,3.830939,0,0.1994264,-0.1994264,6.627956,47.34245,0.133971,0.2084005,0,0,3.830939
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,22.01583,22.01583,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.770846,3.631513,0,0.2121738,-0.2121738,6.404305,45.74495,0.133971,0.2217216,0,0,3.631513
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,21.23838,21.23838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.006595,3.419339,0,0,0,6.404305,45.74495,0.133971,0,0,0,3.419339
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04447469,20.805,20.52573,0,0,0,-1,0,0,0,0,0,0,0.04447469,0,0,0,0,8.006595,3.419339,0.04447469,0,0.04447469,6.446498,46.04632,0.1339693,0,0.03557976,0,3.463814
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.1005618,20.40775,19.77773,0.1859573,0.1859573,0,-1,0,0.1859573,54.07792,0,0,0,0.1005618,0.1957445,0.1859573,0,0,7.96212,3.459366,0,0.09518267,-0.09518267,6.346167,45.32967,0.1339693,0.204553,0.08044947,0,3.559928
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1609841,20.22572,19.21821,0.05607866,0.05607866,0,0,0,0.05607866,287.0685,0,0,0,0.1609841,0.05903016,0.05607866,0,0,8.067879,3.364184,0.101954,0,0.101954,6.442889,46.02054,0.1339656,0.06168652,0.1287873,0,3.525168
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.258105,26.86576,18.68224,0,0,0,0,0,0,0,0,0,0,1.258105,0,0,0,0,7.965924,3.455942,1.258105,0,1.258105,7.636432,54.54583,0.1339196,0,1.006484,0,4.714047
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.215087,33.07504,18.12271,0,0,0,0,0,0,0,0,0,0,2.215087,0,0,0,0,6.707819,4.588237,2.215087,0,2.215087,9.737847,69.55592,0.1338388,0,1.772069,0,6.803324
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.955947,40.2881,19.43024,0.5780643,0.5780643,0,0,0,0.5780643,511.3526,0,0,0,2.955947,0.6084887,0.5780643,0,0,4.492733,6.581815,2.347458,0,2.347458,11.96484,85.46298,0.1337532,0.6358707,2.364757,0,9.537762
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.441407,47.89787,22.41044,1.762326,1.762326,0,-1,0,1.762326,195.2765,0,0,0,3.441407,1.85508,1.762326,0,0,2.145275,8.694527,1.586328,0,1.586328,13.46976,96.21241,0.1336955,1.938558,2.753126,0,12.13593
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.656168,63.90349,25.49077,0.6726392,0.6726392,0,0,0,0.6726392,692.2238,3.38918,0,0,4.656168,0.7080413,0.6726392,0,0,0.558947,10.12222,0.558947,0,0.558947,14.00003,100,0.1336751,0.7399031,3.724935,0,14.77839
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.627185,66.99512,27.97624,0,0,0,0,0,0,0,4.627185,0,0,4.627185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336751,0,3.701748,0,15.25246
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.599525,58.58939,29.96697,0.1266584,0.1266584,0,0,0,0.1266584,2841.916,3.4662,0,0,3.599525,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1336751,0.1393242,2.87962,0,14.2248
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,4.132568,66.56295,31.82224,1.138133,1.138133,0,0,0,1.138133,363.1007,2.934534,0,0,4.132568,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1336751,1.251946,3.306055,0,14.75784
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.567297,52.50825,32.91184,0,0,0,-1,0,0,0,2.567297,0,0,2.567297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336751,0,2.053838,0,13.19257
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,2.057586,48.55093,33.24755,1.396732,1.396732,0,-1,0,1.396732,147.3144,0.5873427,0,0,2.057586,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1336751,1.536405,1.646069,0,12.68286
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.186069,42.05764,33.59505,1.809076,1.809076,0,-1,0,1.809076,65.56213,0,2.220446E-16,0,1.186069,1.90429,1.809076,0,0,0,10.62527,0,0.7182217,-0.7182217,13.24296,94.59235,0.1336751,1.989983,0.9488548,0,11.81134
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1646467,33.93481,32.8176,0.6647907,0.6647907,0,-1,0,0.6647907,24.7667,0,0,0,0.1646467,0.6997796,0.6647907,0,0,0.7980242,9.907052,0,0.5351329,-0.5351329,12.67888,90.56322,0.1336751,0.7312697,0.1317173,0,10.0717
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.0965405,31.4368,30.79154,2.012612,2.012612,0,-1,0,2.012612,4.796777,0,4.440892E-16,0,0.0965405,2.118539,2.012612,0,0,1.392616,9.37192,0,2.021998,-2.021998,10.5475,75.33916,0.1336751,2.213873,0.07723241,0,9.46846
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06863348,29.32446,28.87148,2.109524,2.109524,0,-1,0,2.109524,3.253506,0,0,0,0.06863348,2.220551,2.109524,0,0,3.639281,7.349921,0,2.151918,-2.151918,8.279182,59.1369,0.1336751,2.320476,0.05490679,0,7.418555
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,27.41672,27.41672,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.030301,5.198003,0,0.2922624,-0.2922624,7.97111,56.93639,0.1336751,0.3054142,0,0,5.198003
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,26.09153,26.09153,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.355037,4.905741,0,0.9694545,-0.9694545,6.949216,49.63716,0.1336751,1.01308,0,0,4.905741
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,24.76634,24.76634,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.432209,3.936286,0,0.298748,-0.298748,6.634308,47.38782,0.1336751,0.3121916,0,0,3.936286
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,23.63551,23.63551,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.764151,3.637538,0,0.4160159,-0.4160159,6.195788,44.25554,0.1336751,0.4347366,0,0,3.637538
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,22.77561,22.77561,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.226391,3.221523,0,0.2880512,-0.2880512,5.892156,42.08674,0.1336751,0.3010135,0,0,3.221523
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,21.89804,21.89804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.546448,2.933471,0,0,0,5.892156,42.08674,0.1336751,0,0,0,2.933471
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,21.12059,21.12059,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.546448,2.933471,0,0.3050295,-0.3050295,5.570626,39.79011,0.1336751,0.3187558,0,0,2.933471
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04434354,20.68619,20.40793,0.3509783,0.3509783,0,-1,0,0.3509783,12.63427,0,5.551115E-17,0,0.04434354,0.3694508,0.3509783,0,0,8.885369,2.628442,0,0.3251073,-0.3251073,5.227933,37.3423,0.1336751,0.3860761,0.03547483,0,2.672785
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.1008476,20.29133,19.65994,0.4038516,0.4038516,0,-1,0,0.4038516,24.97145,0,0,0,0.1008476,0.4251069,0.4038516,0,0,9.2466,2.303334,0,0.3242593,-0.3242593,4.886134,34.90089,0.1336751,0.4442367,0.08067809,0,2.404182
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1734596,20.18576,19.10041,0.2773595,0.2773595,0,0,0,0.2773595,62.53965,0,0,0,0.1734596,0.2919573,0.2773595,0,0,9.606888,1.979075,0,0.1184977,-0.1184977,4.761227,34.00869,0.1336751,0.3050954,0.1387677,0,2.152535
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.251874,26.70565,18.57034,0.2060091,0.2060091,0,0,0,0.2060091,607.6789,0,0,0,1.251874,0.2168517,0.2060091,0,0,9.738552,1.860577,1.035022,0,1.035022,5.743135,41.02231,0.1336375,0.22661,1.001499,0,3.112451
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.797369,37.4123,18.02259,3.909922,3.909922,1.25,0,0.50625,3.909922,71.54537,0,0,0,2.797369,2.799918,2.659922,0,0,8.703529,2.792098,0,0.002549637,-0.002549637,5.740447,41.00311,0.1336375,4.300914,2.237895,5,5.589466
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.152947,41.75397,19.30066,2.455491,2.455491,4.866473,0,1.493547,2.455491,128.4039,0,0,0,3.152947,0,0,2.410982,2.290433,8.706363,2.789548,5.44338,0,5.44338,10.90449,77.88907,0.1337379,2.70104,2.522358,5,5.942495
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.937201,52.26858,22.2632,1.165833,1.165833,0,-1,0,1.165833,337.7158,0,0,0,3.937201,1.227193,1.165833,0,0,3.262982,7.68859,2.710009,0,2.710009,13.47543,96.25288,0.1336395,1.282416,3.149761,0,11.62579
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.462574,61.53872,25.32586,0,0,0,0,0,0,0,3.909601,0,0,4.462574,0,0,0,0,0.5529736,10.1276,0.5529736,0,0.5529736,14.00003,100,0.1336194,0,3.57006,0,14.59017
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.47943,65.04739,27.79366,3.113352,3.113352,1.25,0,0.50625,3.113352,143.8781,2.518007,0,0,4.47943,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1336194,3.424687,3.583544,5,15.1047
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.604103,58.40768,29.78439,0.7886333,0.7886333,0,0,0,0.7886333,457.0062,2.773963,0,0,3.604103,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1336194,0.8674966,2.883282,0,14.22938
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.269614,57.45658,31.65733,1.558041,1.558041,0,0,0,1.558041,209.8542,1.629571,0,0,3.269614,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1336194,1.713845,2.615691,0,13.89489
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.757231,54.00331,32.74693,1.712646,1.712646,0,-1,0,1.712646,160.9924,0.9544455,0,0,2.757231,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1336194,1.883911,2.205785,0,13.38251
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,2.064545,48.43833,33.09442,2.784647,2.784647,0,-1,0,2.784647,74.14027,0,0,0,2.064545,2.931208,2.784647,0,0,0,10.62527,0,0.8666625,-0.8666625,13.08649,93.47471,0.1336194,3.063112,1.651636,0,12.68982
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.358761,43.20732,33.44192,1.01832,1.01832,0,-1,0,1.01832,133.4317,0,0,0,1.358761,1.071915,1.01832,0,0,0.9629583,9.758612,0.2868455,0,0.2868455,13.35861,95.41846,0.133609,1.120152,1.087009,0,11.11737
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4465458,35.7278,32.66447,0,0,0,-1,0,0,0,0,0,0,0.4465458,0,0,0,0,0.6761128,10.01677,0.4465458,0,0.4465458,13.78224,98.44439,0.1335928,0,0.3572366,0,10.46332
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1407015,31.60334,30.66196,0,0,0,-1,0,0,0,0,0,0,0.1407015,0,0,0,0,0.2295671,10.41866,0.1407015,0,0.1407015,13.91572,99.39782,0.1335877,0,0.1125612,0,10.55937
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04404556,29.0321,28.74191,1.489813,1.489813,0,-1,0,1.489813,2.956449,0,4.440892E-16,0,0.04404556,1.568224,1.489813,0,0,0.08886553,10.54529,0,1.524179,-1.524179,12.3091,87.92195,0.1335877,1.638794,0.03523645,0,10.58934
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,27.29892,27.29892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.782397,9.021116,0,0,0,12.3091,87.92195,0.1335877,0,0,0,9.021116
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,25.95606,25.95606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.782397,9.021116,0,0,0,12.3091,87.92195,0.1335877,0,0,0,9.021116
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,24.63087,24.63087,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,1.782397,9.021116,0,0.3153389,-0.3153389,11.9767,85.54769,0.1335877,0.3295291,0,0,9.021116
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,23.50593,23.50593,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.132774,8.705778,0,0.4180038,-0.4180038,11.53609,82.40045,0.1335877,0.436814,0,0,8.705778
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,22.64603,22.64603,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.597223,8.287774,0,0.6747828,-0.6747828,10.8248,77.31986,0.1335877,0.705148,0,0,8.287774
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,21.76846,21.76846,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.346981,7.612991,0,0.2522714,-0.2522714,10.55889,75.42046,0.1335877,0.2636237,0,0,7.612991
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,20.98513,20.98513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.627283,7.36072,0,0,0,10.55889,75.42046,0.1335877,0,0,0,7.36072
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1058424,20.94351,20.27836,0.1402967,0.1402967,0,-1,0,0.1402967,75.44183,0,2.775558E-17,0,0.1058424,0.1476807,0.1402967,0,0,3.627283,7.36072,0,0.04183833,-0.04183833,10.51478,75.10545,0.1335877,0.1543264,0.08467392,0,7.466562
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1625248,20.56718,19.54803,0,0,0,-1,0,0,0,0,0,0,0.1625248,0,0,0,0,3.67377,7.318882,0.1625248,0,0.1625248,10.66897,76.20676,0.1335818,0,0.1300198,0,7.481406
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3861799,21.41611,18.98262,0.3318737,0.3318737,0,0,0,0.3318737,116.3635,0,0,0,0.3861799,0.3493408,0.3318737,0,0,3.511245,7.465154,0.03683909,0,0.03683909,10.70392,76.4564,0.1335805,0.3650611,0.3089439,0,7.851334
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.481523,28.16345,18.45254,0.2502554,0.2502554,0,0,0,0.2502554,592.0045,0,0,0,1.481523,0.2634268,0.2502554,0,0,3.474406,7.498309,1.218096,0,1.218096,11.8595,84.71058,0.1335363,0.275281,1.185219,0,8.979832
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.315752,33.57196,17.89301,2.293046,2.293046,0,0,0,2.293046,100.9902,0,4.440892E-16,0,2.315752,2.413733,2.293046,0,0,2.25631,8.594596,0,0.09798034,-0.09798034,11.75622,83.97286,0.1335363,2.522351,1.852602,0,10.91035
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.949823,39.95418,19.18287,0.9130598,0.9130598,0,0,0,0.9130598,323.0701,0,0,0,2.949823,0.9611155,0.9130598,0,0,2.365176,8.496615,1.988708,0,1.988708,13.64288,97.44894,0.1334643,1.004366,2.359859,0,11.44644
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.200001,45.44413,22.11596,0.6968585,0.6968585,0,-1,0,0.6968585,459.2038,2.089997,0,0,3.200001,0.7335353,0.6968585,0,0,0.3764688,10.28645,0.3764688,0,0.3764688,14.00003,100,0.1334507,0.7665444,2.560001,0,13.48645
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.856187,55.11061,25.16095,0.6601664,0.6601664,0,0,0,0.6601664,584.1235,3.161275,0,0,3.856187,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1334507,0.7261831,3.08495,0,14.48146
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.544335,65.55951,27.62875,0.2646616,0.2646616,0,0,0,0.2646616,1717.036,4.265744,0,0,4.544335,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1334507,0.2911277,3.635468,0,15.16961
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.608377,58.24492,29.61948,0,0,0,0,0,0,0,3.608377,0,0,3.608377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334507,0,2.886702,0,14.23365
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.274772,57.32025,31.50419,0.430538,0.430538,0,0,0,0.430538,760.6232,2.821574,0,0,3.274772,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1334507,0.4735918,2.619818,0,13.90005
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.763306,53.88628,32.59969,0.8294967,0.8294967,0,-1,0,0.8294967,333.1304,1.890151,0,0,2.763306,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1334507,0.9124463,2.210644,0,13.38858
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.618541,53.00001,32.94718,3.541121,3.33,0,-1,0,3.33,78.63485,0,0.2111216,0.5652337,2.618541,3.505263,3.33,0,0,0,10.62527,0,0.8867227,-0.8867227,13.06534,93.32367,0.1334507,3.895234,2.094832,0,13.24381
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.201471,41.85631,33.29467,2.06822,2.06822,0,-1,0,2.06822,58.09204,0,0,0,1.201471,2.177073,2.06822,0,0,0.9852474,9.738551,0,0.9756024,-0.9756024,12.03697,85.97815,0.1334507,2.275042,0.9611769,0,10.94002
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1842004,33.76583,32.51723,0,0,0,-1,0,0,0,0,0,0,0.1842004,0,0,0,0,2.06925,8.762949,0.1842004,0,0.1842004,12.21171,87.22635,0.133444,0,0.1473603,0,8.947149
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2160323,31.97512,30.5265,4.564918,3.33,0,-1,0,3.33,6.487458,0,1.234918,1.69141,0.2160323,3.505263,3.33,0,0,1.88505,8.928729,0,3.289231,-3.289231,8.744559,62.46101,0.133444,5.02141,0.1728259,0,9.144762
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06492816,29.05195,28.62411,1.608871,1.608871,0,-1,0,1.608871,4.035635,0,2.220446E-16,0,0.06492816,1.693548,1.608871,0,0,5.539751,5.639499,0,1.62862,-1.62862,7.027843,50.19878,0.133444,1.769758,0.05194252,0,5.704427
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,27.18113,27.18113,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.349329,4.010878,0,0.7983674,-0.7983674,6.186289,44.18769,0.133444,0.834294,0,0,4.010878
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,25.84416,25.84416,3.883672,3.051885,0,-1,0,3.051885,0,0,0.8317872,1.220154,0,3.212511,3.051885,0,0,8.236403,3.212511,0,3.212511,-3.212511,2.800006,20,0.133444,4.27204,0,0,3.212511
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,24.51897,24.51897,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133444,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,23.38814,23.38814,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133444,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,22.52824,22.52824,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133444,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,21.65067,21.65067,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133444,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,20.87322,20.87322,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133444,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08434254,20.68983,20.16056,0.2100932,0.08012541,0,-1,0,0.08012541,105.2632,0,0.1299678,0.2150775,0.08434254,0.08434254,0.08012541,0,0,11.80586,0,0,0,0,2.800006,20,0.133444,0.2311026,0.06747403,0,0.08434254
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.1010841,20.04455,19.41257,0.2780243,0.09602988,0,-1,0,0.09602988,105.2632,0,0.1819944,0.2866208,0.1010841,0.1010841,0.09602988,0,0,11.80586,0,0,0,0,2.800006,20,0.133444,0.3058268,0.08086727,0,0.1010841
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1891825,20.04761,18.86482,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,37.63652,4.440892E-16,0,0,0.1891825,0,0,3.505263,3.33,11.80586,0,3.519182,0,3.519182,6.138595,43.84702,0.1335434,0.5529224,0.151346,5,0.1891825
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.293887,26.74503,18.33475,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1212.442,0,0,0,1.293887,0,0,3.505263,3.33,8.286677,3.167264,4.623887,0,4.623887,10.5252,75.17985,0.1335702,0.1173891,1.03511,5,4.461151
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.737648,36.68373,17.79289,2.065911,2.065911,2.944796,0,0.9689294,2.065911,132.5153,0,0,0,2.737648,0,0,0.878885,0.8349407,3.662791,7.328763,3.572589,0,3.572589,13.91446,99.38877,0.1335802,2.272502,2.190119,5,10.06641
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.946911,39.77505,19.04741,0.914513,0.914513,0,0,0,0.914513,322.2383,1.894065,0,0,2.946911,0.9626453,0.914513,0,0,0.09020136,10.54409,0.09020136,0,0.09020136,14.00003,100,0.1335769,1.005964,2.357529,0,13.491
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.439216,47.34276,21.96282,0,0,0,-1,0,0,0,3.439216,0,0,3.439216,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335769,0,2.751373,0,14.06449
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.698185,53.36858,24.97837,1.026951,1.026951,0,0,0,1.026951,360.1131,2.617184,0,0,3.698185,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1335769,1.129646,2.958548,0,14.32346
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.751992,56.95018,27.44617,0,0,0,0,0,0,0,3.751992,0,0,3.751992,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335769,0,3.001593,0,14.37727
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.613132,58.06491,29.4369,0.9021888,0.9021888,0,0,0,0.9021888,400.4851,2.663459,0,0,3.613132,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1335769,0.9924077,2.890505,0,14.23841
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.280619,57.15474,31.32161,1.225128,1.225128,0,0,0,1.225128,267.7776,1.99101,0,0,3.280619,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1335769,1.347641,2.624495,0,13.90589
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.275413,58.45628,32.43477,1.233414,1.233414,0,-1,0,1.233414,265.5565,1.977082,0,0,3.275413,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1335769,1.356756,2.62033,0,13.90069
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,2.078855,48.20961,32.78226,1.604672,1.604672,0,-1,0,1.604672,129.5502,0.3897265,0,0,2.078855,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1335769,1.765139,1.663084,0,12.70413
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.209291,41.75955,33.14743,1.834218,1.834218,0,-1,0,1.834218,65.92954,0,0,0,1.209291,1.930756,1.834218,0,0,0,10.62527,0,0.7214643,-0.7214643,13.23954,94.56794,0.1335769,2.01764,0.9674332,0,11.83457
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1998105,33.73594,32.38176,1.865496,1.865496,0,-1,0,1.865496,10.71085,0,2.220446E-16,0,0.1998105,1.96368,1.865496,0,0,0.8016269,9.90381,0,1.763869,-1.763869,11.38026,81.28738,0.1335769,2.052045,0.1598484,0,10.10362
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09649499,31.02262,30.37926,0,0,0,-1,0,0,0,0,0,0,0.09649499,0,0,0,0,2.761482,8.139941,0.09649499,0,0.09649499,11.4718,81.94126,0.1335734,0,0.07719599,0,8.236436
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04617034,28.79831,28.49454,1.619967,1.619967,0,-1,0,1.619967,2.850079,0,2.220446E-16,0,0.04617034,1.705228,1.619967,0,0,2.664986,8.226787,0,1.659058,-1.659058,9.723,69.44986,0.1335734,1.781964,0.03693627,0,8.272957
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,27.05155,27.05155,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.508384,6.567729,0,0.3202688,-0.3202688,9.385406,67.03848,0.1335734,0.3346809,0,0,6.567729
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,25.72636,25.72636,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.864238,6.24746,0,3.505263,-3.505263,5.690535,40.6466,0.1335734,5.735069,0,0,6.24746
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,24.40117,24.40117,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.758975,2.742197,0,0.02571706,-0.02571706,5.663426,40.45296,0.1335734,0.02687433,0,0,2.742197
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,23.28801,23.28801,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.78755,2.71648,0,0.1970942,-0.1970942,5.455671,38.969,0.1335734,0.2059634,0,0,2.71648
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,22.42811,22.42811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.006543,2.519385,0,0,0,5.455671,38.969,0.1335734,0,0,0,2.519385
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,21.55054,21.55054,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.006543,2.519385,0,0.6194229,-0.6194229,4.802742,34.30523,0.1335734,0.6472969,0,0,2.519385
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,20.7731,20.7731,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.694791,1.899962,0,0.6058398,-0.6058398,4.164131,29.74373,0.1335734,0.6331027,0,0,1.899962
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.0446954,20.34035,20.06044,0,0,0,-1,0,0,0,0,0,0,0.0446954,0,0,0,0,10.36795,1.294123,0.0446954,0,0.0446954,4.206532,30.0466,0.1335718,0,0.03575632,0,1.338818
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1089515,20.01115,19.33011,0.2187718,0.2187718,0,-1,0,0.2187718,49.80144,0,2.775558E-17,0,0.1089515,0.2302861,0.2187718,0,0,10.32325,1.334348,0,0.1213346,-0.1213346,4.078634,29.13305,0.1335718,0.2406489,0.08716118,0,1.4433
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.153214,19.72674,18.77059,0.03028581,0.03028581,0,0,0,0.03028581,505.8936,0,0,0,0.153214,0.0318798,0.03028581,0,0,10.45807,1.213014,0.1213342,0,0.1213342,4.193742,29.95524,0.1335675,0.03331439,0.1225712,0,1.366228
