Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,20.22535,20.22535,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317138,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,19.47736,19.47736,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317138,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04353547,19.07071,18.80004,0.2765486,0.04135869,0,-1,0,0.04135869,105.2632,0,0.2351899,0.2959317,0.04353547,0.04353547,0.04135869,0,0,11.80586,0,0,0,0,2.800006,20,0.1317138,0.3042035,0.03482838,0,0.04353547
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09656032,18.72187,18.12271,0.3994071,0.0917323,0,-1,0,0.0917323,105.2632,0,0.3076749,0.4210014,0.09656032,0.09656032,0.0917323,0,0,11.80586,0,0,0,0,2.800006,20,0.1317138,0.4393479,0.07724825,0,0.09656032
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1490552,18.45131,17.52785,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,48.33624,0,0,0,0.1490552,0,0,3.505263,3.33,11.80586,0,3.479055,0,3.479055,6.100527,43.57511,0.1317965,0.3392086,0.1192442,5,0.1490552
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.113379,24.12457,16.99778,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,270.8142,4.440892E-16,0,0,1.113379,0,0,3.505263,3.33,8.326805,3.13115,4.443379,0,4.443379,10.31589,73.68475,0.1318542,0.4522349,0.890703,5,4.244528
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.368569,32.34445,16.42647,0.714291,0.714291,2.308877,0,0.7953235,0.714291,331.5972,0,0,0,2.368569,0,0,1.594586,1.514857,3.883426,7.13019,3.883426,0,3.883426,14.00003,100,0.1318049,0.7857202,1.894855,5,9.49876
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.537863,42.86391,17.49251,0.8706539,0.8706539,0,0,0,0.8706539,406.3456,2.621386,0,0,3.537863,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1318049,0.9577192,2.830291,0,14.16314
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.584974,46.36808,20.07811,0.09354576,0.09354576,0,-1,0,0.09354576,3832.322,3.486505,0,0,3.584974,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1318049,0.1029003,2.867979,0,14.21025
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.718954,50.83318,22.75794,0.8684096,0.8684096,0,0,0,0.8684096,428.2488,2.804839,0,0,3.718954,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1318049,0.9552506,2.975163,0,14.34423
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.807052,54.42951,24.99604,2.8614,2.8614,0,0,0,2.8614,133.0486,0.7950524,0,0,3.807052,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1318049,3.14754,3.045642,0,14.43233
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.691373,55.86738,27.05155,0.3942242,0.3942242,0,0,0,0.3942242,936.3639,3.2764,0,0,3.691373,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1318049,0.4336466,2.953098,0,14.31665
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.236568,63.99139,29.01873,1.797102,1.797102,0,0,0,1.797102,235.7444,2.344882,0,0,4.236568,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1318049,1.976812,3.389254,0,14.86184
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.883369,52.19553,30.23201,1.922717,1.922717,0,-1,0,1.922717,149.9632,0.8594558,0,0,2.883369,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1318049,2.114989,2.306695,0,13.50864
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.205818,46.96513,30.72675,2.957414,2.957414,0,-1,0,2.957414,74.58603,0,0,0,2.205818,3.113067,2.957414,0,0,0,10.62527,0,0.9072497,-0.9072497,13.0437,93.16912,0.1318049,3.253155,1.764654,0,12.83109
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.3464,40.75572,31.22738,0,0,0,-1,0,0,0,0.3383445,0,0,1.3464,0,0,0,0,1.008055,9.718024,1.008055,0,1.008055,14.00003,100,0.1317706,0,1.07712,0,11.06442
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.342518,32.91885,30.60896,0,0,0,-1,0,0,0,0.342518,0,0,0.342518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317706,0,0.2740144,0,10.96779
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1051214,29.48349,28.78903,0.2918092,0.2918092,0,-1,0,0.2918092,36.02402,0,5.551115E-17,0,0.1051214,0.3071676,0.2918092,0,0,0,10.62527,0,0.2020462,-0.2020462,13.78705,98.47875,0.1317706,0.3209901,0.08409711,0,10.7304
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05964951,27.42316,27.03388,1.65769,1.65769,0,-1,0,1.65769,3.598351,0,2.220446E-16,0,0.05964951,1.744937,1.65769,0,0,0.2244957,10.42323,0,1.685288,-1.685288,12.0106,85.78986,0.1317706,1.823459,0.04771961,0,10.48288
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.009211955,25.76823,25.70869,1.295068,1.295068,0,-1,0,1.295068,0.7113104,0,0,0,0.009211955,1.36323,1.295068,0,0,2.097038,8.737941,0,1.354018,-1.354018,10.58334,75.59516,0.1317706,1.424575,0.007369563,0,8.747152
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,24.40117,24.40117,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.601502,7.383923,0,0.1314432,-0.1314432,10.44479,74.6055,0.1317706,0.1373581,0,0,7.383923
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,23.07598,23.07598,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.74755,7.25248,0,0.414073,-0.414073,10.00832,71.48785,0.1317706,0.4327062,0,0,7.25248
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,21.93337,21.93337,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.207631,6.838407,0,0.1066251,-0.1066251,9.895926,70.68504,0.1317706,0.1114233,0,0,6.838407
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,21.0558,21.0558,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.326103,6.731781,0,0.4011775,-0.4011775,9.473048,67.6645,0.1317706,0.4192305,0,0,6.731781
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,20.17823,20.17823,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.771856,6.330604,0,0.6463777,-0.6463777,8.791706,62.79778,0.1317706,0.6754647,0,0,6.330604
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,19.43024,19.43024,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.490053,5.684226,0,0.507899,-0.507899,8.256333,58.97369,0.1317706,0.5307544,0,0,5.684226
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05875159,19.11829,18.75292,0.2281632,0.2281632,0,-1,0,0.2281632,25.74981,0,2.775558E-17,0,0.05875159,0.2401718,0.2281632,0,0,6.054386,5.176327,0,0.1814202,-0.1814202,8.0651,57.60774,0.1317706,0.2509795,0.04700128,0,5.235079
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09501614,18.65907,18.06971,0.4173507,0.4173507,0,-1,0,0.4173507,22.7665,0,5.551115E-17,0,0.09501614,0.4393165,0.4173507,0,0,6.255964,4.994907,0,0.3443004,-0.3443004,7.702175,55.01543,0.1317706,0.4590858,0.07601292,0,5.089923
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1566594,18.44538,17.47484,0.2368139,0.2368139,0,0,0,0.2368139,66.15295,0,2.775558E-17,0,0.1566594,0.2492778,0.2368139,0,0,6.63852,4.650607,0,0.09261839,-0.09261839,7.604547,54.31808,0.1317706,0.2604953,0.1253275,0,4.807266
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.198265,24.63174,16.93888,0.3117148,0.3117148,0,0,0,0.3117148,384.4106,0,0,0,1.198265,0.3281208,0.3117148,0,0,6.741429,4.557988,0.8701437,0,0.8701437,8.430037,60.21444,0.131741,0.3428863,0.9586117,0,5.756253
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.415504,32.62886,16.36757,1.573351,1.573351,0,0,0,1.573351,153.5261,0,0,0,2.415504,1.656159,1.573351,0,0,5.871285,5.341117,0.7593454,0,0.7593454,9.150416,65.35999,0.1317152,1.730686,1.932404,0,7.756622
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.882658,37.4081,17.42773,1.585386,1.585386,0,0,0,1.585386,181.8269,0,0,0,2.882658,1.668828,1.585386,0,0,5.11194,6.024529,1.213831,0,1.213831,10.30196,73.58526,0.1316739,1.743925,2.306127,0,8.907187
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.418376,44.82996,20.00743,1.156654,1.156654,0,-1,0,1.156654,295.5401,0,0,0,3.418376,1.21753,1.156654,0,0,3.898109,7.116976,2.200845,0,2.200845,12.38986,88.49884,0.1315992,1.272319,2.734701,0,10.53535
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.720156,50.72155,22.65781,0.927426,0.927426,0,0,0,0.927426,401.127,1.046655,0,0,3.720156,0.9762379,0.927426,0,0,1.697264,9.097737,1.697264,0,1.697264,14.00003,100,0.1315416,1.020169,2.976125,0,12.81789
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.701738,63.60278,24.89591,0.09003348,0.09003348,0,0,0,0.09003348,5222.21,4.606966,0,0,4.701738,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1315416,0.09903683,3.76139,0,15.32701
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.695817,55.78617,26.95143,1.810598,1.810598,0,0,0,1.810598,204.1213,1.789924,0,0,3.695817,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1315416,1.991658,2.956653,0,14.32109
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.383322,55.23537,28.93627,2.736781,2.736781,0,0,0,2.736781,123.6241,0.5025001,0,0,3.383322,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1315416,3.010459,2.706658,0,14.0086
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.88984,52.15672,30.14956,1.795278,1.795278,0,-1,0,1.795278,160.9689,1.000074,0,0,2.88984,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1315416,1.974806,2.311872,0,13.51511
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.213208,46.93378,30.64429,2.285882,2.285882,0,-1,0,2.285882,96.82076,0,0,0,2.213208,2.406191,2.285882,0,0,0,10.62527,0,0.1929831,-0.1929831,13.79661,98.54699,0.1315416,2.51447,1.770567,0,12.83848
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.354373,40.72803,31.14492,0,0,0,-1,0,0,0,1.139948,0,0,1.354373,0,0,0,0,0.2144257,10.43229,0.2144257,0,0.2144257,14.00003,100,0.1315343,0,1.083499,0,11.78666
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3506164,32.90852,30.54417,0.520125,0.520125,0,-1,0,0.520125,67.41003,0,0,0,0.3506164,0.5475,0.520125,0,0,0,10.62527,0,0.1968835,-0.1968835,13.79249,98.51762,0.1315343,0.5721374,0.2804931,0,10.97589
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3881663,31.33478,28.74191,0.2903833,0.2903833,0,-1,0,0.2903833,133.6738,0,0,0,0.3881663,0.3056666,0.2903833,0,0,0.2187595,10.42839,0.08249968,0,0.08249968,13.87076,99.07666,0.1315315,0.3194216,0.310533,0,10.81656
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.07056744,27.45917,26.99855,1.966212,1.966212,0,-1,0,1.966212,3.589005,0,0,0,0.07056744,2.069697,1.966212,0,0,0.1362598,10.50264,0,1.99913,-1.99913,11.76349,84.02478,0.1315315,2.162833,0.05645395,0,10.57321
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01043757,25.7408,25.67336,1.534659,1.534659,0,-1,0,1.534659,0.6801228,0,0,0,0.01043757,1.615431,1.534659,0,0,2.357515,8.50351,0,1.604993,-1.604993,10.07168,71.94044,0.1315315,1.688125,0.008350054,0,8.513948
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,24.36584,24.36584,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.140841,6.898518,0,0.6524541,-0.6524541,9.383935,67.02797,0.1315315,0.6818146,0,0,6.898518
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,23.04065,23.04065,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.865789,6.246064,0,0.2021889,-0.2021889,9.170809,65.50565,0.1315315,0.2112874,0,0,6.246064
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,21.89804,21.89804,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.090444,6.043875,0,0.2437683,-0.2437683,8.913855,63.67026,0.1315315,0.2547379,0,0,6.043875
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,21.02047,21.02047,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.361298,5.800106,0,0.4860747,-0.4860747,8.401486,60.0105,0.1315315,0.5079481,0,0,5.800106
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,20.12523,20.12523,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.901381,5.314032,0,0.5475806,-0.5475806,7.824286,55.88765,0.1315315,0.5722217,0,0,5.314032
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,19.38312,19.38312,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.509804,4.766451,0,0.8853572,-0.8853572,6.891037,49.2216,0.1315315,0.9251983,0,0,4.766451
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.08187365,19.22707,18.71758,0.7844267,0.7844267,0,-1,0,0.7844267,10.43739,0,1.110223E-16,0,0.08187365,0.8257124,0.7844267,0,0,7.493534,3.881094,0,0.7438387,-0.7438387,6.106963,43.62107,0.1315315,0.8628694,0.06549892,0,3.962967
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2295753,19.45305,18.02259,0.656935,0.656935,0,-1,0,0.656935,34.94642,0,0,0,0.2295753,0.6915106,0.656935,0,0,8.320022,3.137255,0,0.4619353,-0.4619353,5.62004,40.14306,0.1315315,0.7226285,0.1836602,0,3.36683
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4549916,20.29407,17.44539,0.3995398,0.3995398,0,0,0,0.3995398,113.8789,0,0,0,0.4549916,0.4205682,0.3995398,0,0,8.833282,2.67532,0.03442338,0,0.03442338,5.652697,40.37633,0.1315304,0.4394937,0.3639933,0,3.130311
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,1.014773,23.35239,16.88587,0.3701914,0.3701914,0,0,0,0.3701914,274.1213,0,0,0,1.014773,0.3896752,0.3701914,0,0,8.79886,2.706301,0.6250983,0,0.6250983,6.245718,44.61218,0.1315092,0.4072106,0.8118188,0,3.721074
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.454923,32.85825,16.30868,1.466287,1.466287,0,0,0,1.466287,167.4245,0,0,0,2.454923,1.54346,1.466287,0,0,8.173761,3.268889,0.9114637,0,0.9114637,7.110408,50.78852,0.1314783,1.612915,1.963939,0,5.723813
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.899609,37.46154,17.35705,2.677362,2.677362,0,0,0,2.677362,108.301,0,0,0,2.899609,2.818275,2.677362,0,0,7.262297,4.089207,0.08133394,0,0.08133394,7.187568,51.33967,0.1314755,2.945098,2.319688,0,6.988816
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.68182,31.14652,19.92497,2.514796,2.514796,0,-1,0,2.514796,66.87701,0,0,0,1.68182,2.647153,2.514796,0,0,7.180964,4.162407,0,0.965333,-0.965333,6.170018,44.07146,0.1314755,2.766275,1.345456,0,5.844227
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.760127,34.56449,22.57536,2.11182,2.11182,0,0,0,2.11182,83.34649,0,0,0,1.760127,2.222968,2.11182,0,0,8.253555,3.197074,0,0.4628405,-0.4628405,5.682141,40.58664,0.1314755,2.323001,1.408102,0,4.957201
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.237612,33.17254,24.81346,2.725944,2.725944,1.25,0,0.50625,2.725944,45.40123,2.220446E-16,0,0,1.237612,1.553625,1.475944,0,0,8.767823,2.734234,0,0.3160128,-0.3160128,5.349034,38.20731,0.1314755,2.998538,0.9900896,5,3.971846
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.826898,39.71391,26.86897,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,237.5,0,0,0,1.826898,0,0,3.505263,3.33,9.118948,2.418221,5.156898,0,5.156898,10.2413,73.15198,0.1315371,0.8461423,1.461519,5,4.245119
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.203405,37.18335,28.85381,1.396173,1.396173,4.016885,0,1.26161,1.396173,86.19315,0,0,0,1.203405,0,0,2.620712,2.489677,3.96205,7.059429,3.693082,0,3.693082,13.74486,98.17739,0.131628,1.53579,0.9627243,5,8.262835
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.690309,42.14594,30.07888,1.673569,1.673569,0,-1,0,1.673569,101.0003,0,0,0,1.690309,1.761651,1.673569,0,0,0.2689678,10.3832,0,0.07134204,-0.07134204,13.66966,97.64024,0.131628,1.840925,1.352247,0,12.07351
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.400033,48.41397,30.57951,1.198325,1.198325,0,-1,0,1.198325,200.2823,0.7904015,0,0,2.400033,1.261395,1.198325,0,0,0.3482368,10.31186,0.3482368,0,0.3482368,14.00003,100,0.1316162,1.318157,1.920026,0,12.71189
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.428453,41.2311,31.09191,2.399544,2.399544,0,-1,0,2.399544,59.53019,0,4.440892E-16,0,1.428453,2.525836,2.399544,0,0,0,10.62527,0,1.097383,-1.097383,12.84328,91.73756,0.1316162,2.639498,1.142762,0,12.05373
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.5073128,33.93951,30.49705,1.62774,1.62774,0,-1,0,1.62774,31.16669,0,2.220446E-16,0,0.5073128,1.713411,1.62774,0,0,1.219314,9.527891,0,1.206098,-1.206098,11.57195,82.65659,0.1316162,1.790514,0.4058502,0,10.0352
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3839884,31.27055,28.70657,1.670885,1.670885,0,-1,0,1.670885,22.98113,0,4.440892E-16,0,0.3839884,1.758827,1.670885,0,0,2.559423,8.321794,0,1.374838,-1.374838,10.12274,72.30514,0.1316162,1.837974,0.3071907,0,8.705782
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1300363,27.83747,26.98677,4.453524,3.33,0,-1,0,3.33,3.904994,0,1.123524,1.568877,0.1300363,3.505263,3.33,0,0,4.087021,6.946955,0,3.375227,-3.375227,6.564938,46.89232,0.1316162,4.898877,0.104029,0,7.076992
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02474829,25.80388,25.64391,2.476486,2.476486,0,-1,0,2.476486,0.9993308,0,0,0,0.02474829,2.606827,2.476486,0,0,7.837273,3.571728,0,2.582079,-2.582079,3.843188,27.45128,0.1316162,2.724135,0.01979863,0,3.596477
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,24.34817,24.34817,3.229393,0.9401668,0,-1,0,0.9401668,0,0,2.289226,2.612165,0,0.9896493,0.9401668,0,0,10.70625,0.9896493,0,0.9896493,-0.9896493,2.800006,20,0.1316162,3.552332,0,0,0.9896493
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,23.01119,23.01119,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316162,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,21.86859,21.86859,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316162,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,20.97335,20.97335,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316162,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,20.07811,20.07811,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316162,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,19.34778,19.34778,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316162,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.05031922,18.98315,18.67046,0.03377637,0.03377637,0,-1,0,0.03377637,148.9776,0,0,0.02759335,0.05031922,0.03555407,0.03377637,0,0,11.80586,0,0.01476515,0,0.01476515,2.814013,20.10005,0.1316157,0.037154,0.04025538,0,0.05031922
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3112077,19.93167,17.98725,0.5474782,0.3082716,0,-1,0,0.3082716,100.9525,0,0.2392066,0.5304723,0.3112077,0.3244964,0.3082716,0,0,11.79109,0.01328863,0,0.01328863,-0.01328863,2.800006,20,0.1316157,0.602226,0.2489662,0,0.3244964
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.203346,18.65365,17.39239,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,69.16142,0,0,0,0.203346,0,0,3.505263,3.33,11.80586,0,3.533346,0,3.533346,6.152032,43.943,0.1316949,0.3234182,0.1626768,5,0.203346
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6901265,21.18168,16.83875,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,653.5691,0,0,0,0.6901265,0,0,3.505263,3.33,8.272514,3.180012,4.020126,0,4.020126,9.965858,71.18456,0.1317428,0.1161529,0.5521013,5,3.870138
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.7140427,20.73765,16.25567,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,77.60352,4.440892E-16,0,0,0.7140427,0,0,3.505263,3.33,4.252388,6.798125,4.044043,0,4.044043,13.80237,98.5882,0.1318531,1.012128,0.5712342,5,7.512168
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6328183,21.27673,17.29226,0.478916,0.478916,0,0,0,0.478916,132.1356,0,0,0,0.6328183,0.5041221,0.478916,0,0,0.2083449,10.43776,0.1286963,0,0.1286963,13.92447,99.46027,0.1318488,0.5268075,0.5062547,0,11.07058
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.332872,28.62044,19.86019,1.256676,1.256676,0,-1,0,1.256676,106.0633,0,0,0,1.332872,1.322817,1.256676,0,0,0.07964861,10.55359,0.01005524,0,0.01005524,13.93401,99.52841,0.1318484,1.382344,1.066298,0,11.88646
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.292975,31.13715,22.51057,1.63116,1.63116,0,0,0,1.63116,79.2672,0,0,0,1.292975,1.717011,1.63116,0,0,0.06959337,10.56264,0,0.4240358,-0.4240358,13.48703,96.33575,0.1318484,1.794277,1.03438,0,11.85562
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.436909,34.5344,24.74867,0,0,0,0,0,0,0,0.8961647,0,0,1.436909,0,0,0,0,0.5407443,10.1386,0.5407443,0,0.5407443,14.00003,100,0.1318302,0,1.149527,0,11.57551
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,2.0196,41.13029,26.80418,0.9307372,0.9307372,0,0,0,0.9307372,216.9893,1.039877,0,0,2.0196,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1318302,1.023811,1.61568,0,12.64487
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.437732,38.84314,28.78903,1.205793,1.205793,0,0,0,1.205793,119.2355,0.1684771,0,0,1.437732,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1318302,1.326372,1.150186,0,12.06301
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,1.011106,37.00492,30.01409,0.2682088,0.2682088,0,-1,0,0.2682088,376.9847,0.7287813,0,0,1.011106,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1318302,0.2950297,0.8088851,0,11.63638
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.702351,42.72393,30.5265,1.949599,1.949599,0,-1,0,1.949599,87.31801,0,0,0,1.702351,2.05221,1.949599,0,0,0,10.62527,0,0.3498585,-0.3498585,13.63124,97.36584,0.1318302,2.144559,1.361881,0,12.32763
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.8139096,36.66028,31.04479,0.06348471,0.06348471,0,-1,0,0.06348471,1282.056,0.358352,0,0,0.8139096,0.06682602,0.06348471,0,0,0.3887316,10.27542,0.3887316,0,0.3887316,14.00003,100,0.131817,0.06983318,0.6511278,0,11.08932
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4438791,33.46508,30.46171,0.2320622,0.2320622,0,-1,0,0.2320622,191.2759,0.1996031,0,0,0.4438791,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.131817,0.2552685,0.3551033,0,11.06915
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3344482,30.89945,28.67123,1.771205,1.771205,0,-1,0,1.771205,18.88252,0,4.440892E-16,0,0.3344482,1.864426,1.771205,0,0,0,10.62527,0,1.529978,-1.529978,12.38729,88.48046,0.131817,1.948326,0.2675585,0,10.95972
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1980378,28.26798,26.9691,1.795567,1.795567,0,-1,0,1.795567,11.02926,0,2.220446E-16,0,0.1980378,1.890071,1.795567,0,0,1.699976,9.095296,0,1.692033,-1.692033,10.60373,75.74078,0.131817,1.975124,0.1584302,0,9.293334
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03441724,25.84878,25.62624,2.001344,2.001344,0,-1,0,2.001344,1.719706,0,0,0,0.03441724,2.106678,2.001344,0,0,3.580012,7.403263,0,2.072261,-2.072261,8.419375,60.13828,0.131817,2.201479,0.02753379,0,7.43768
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,24.31872,24.31872,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.882524,5.331002,0,0.74972,-0.74972,7.629101,54.49347,0.131817,0.7834574,0,0,5.331002
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,22.97586,22.97586,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.715547,4.581282,0,0.6230787,-0.6230787,6.972319,49.80217,0.131817,0.6511172,0,0,4.581282
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,21.81558,21.81558,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.407856,3.958204,0,0.1661804,-0.1661804,6.797149,48.55097,0.131817,0.1736585,0,0,3.958204
