Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.695209,44.51808,24.9857,2.081095,2.081095,0,0,0,2.081095,129.5092,0,0,0,2.695209,2.190627,2.081095,0,0,4.46185,6.60961,0.5045824,0,0.5045824,10.24583,73.18439,0.1237271,2.289205,2.156167,0,9.304819
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.216927,53.33376,28.64378,1.96967,1.96967,0,-1,0,1.96967,163.3232,0,0,0,3.216927,2.073337,1.96967,0,0,3.957267,7.063734,1.14359,0,1.14359,11.33074,80.93369,0.1228663,2.166637,2.573542,0,10.28066
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.504583,60.64002,32.37737,0,0,0,0,0,0,0,0.6909063,0,0,3.504583,0,0,0,0,2.813677,8.092965,2.813677,0,2.813677,14.00003,100,0.1207983,0,2.803666,0,11.59755
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.58912,65.53493,35.58239,1.597215,1.597215,0,0,0,1.597215,224.7112,1.907842,0,0,3.58912,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1207983,1.756936,2.871296,0,14.21439
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.48061,68.30582,38.67834,0,0,0,0,0,0,0,3.48061,0,0,3.48061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207983,0,2.784488,0,14.10588
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.193154,68.92558,41.62326,0.7843261,0.7843261,0,0,0,0.7843261,407.1207,2.367548,0,0,3.193154,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1207983,0.8627588,2.554523,0,13.81843
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.749563,66.66788,43.5362,0.1530574,0.1530574,0,-1,0,0.1530574,1796.426,2.588449,0,0,2.749563,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1207983,0.1683631,2.19965,0,13.37484
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.144874,61.80412,44.36682,1.67062,1.67062,0,-1,0,1.67062,128.3879,0.3863266,0,0,2.144874,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1207983,1.837682,1.715899,0,12.77015
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.366059,55.87886,45.21422,0.4230609,0.4230609,0,-1,0,0.4230609,322.899,0.920732,0,0,1.366059,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1207983,0.465367,1.092847,0,11.99133
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4450801,47.8209,44.52623,2.425359,2.425359,0,-1,0,2.425359,18.3511,0,4.440892E-16,0,0.4450801,2.55301,2.425359,0,0,0,10.62527,0,2.10793,-2.10793,11.77808,84.12894,0.1207983,2.667895,0.3560641,0,11.07035
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1027189,42.88016,42.14344,1.706581,1.706581,0,-1,0,1.706581,6.018986,0,0,0,0.1027189,1.796401,1.706581,0,0,2.342144,8.517344,0,1.693682,-1.693682,9.992777,71.37684,0.1207983,1.877239,0.0821751,0,8.620064
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04166668,40.07946,39.78583,1.994144,1.994144,0,-1,0,1.994144,2.089452,0,0,0,0.04166668,2.099099,1.994144,0,0,4.224013,6.823662,0,2.057432,-2.057432,7.824053,55.88598,0.1207983,2.193559,0.03333335,0,6.865329
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,37.78059,37.78059,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.510049,4.76623,0,1.928689,-1.928689,5.791037,41.36446,0.1207983,2.01548,0,0,4.76623
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,35.86765,35.86765,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.653036,2.837541,0,0.08852971,-0.08852971,5.697718,40.69791,0.1207983,0.09251355,0,0,2.837541
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,33.86242,33.86242,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.751403,2.749012,0,0.2235128,-0.2235128,5.462115,39.01503,0.1207983,0.2335709,0,0,2.749012
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,32.1844,32.1844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.99975,2.525499,0,0,0,5.462115,39.01503,0.1207983,0,0,0,2.525499
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,30.84199,30.84199,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,8.99975,2.525499,0,0.4849088,-0.4849088,4.950976,35.36404,0.1207983,0.5067297,0,0,2.525499
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,29.44923,29.44923,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.538538,2.04059,0,0.4628946,-0.4628946,4.463043,31.87881,0.1207983,0.4837248,0,0,2.04059
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,28.38369,28.38369,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.05287,1.577695,0,0.5578858,-0.5578858,3.874979,27.67837,0.1207983,0.5829906,0,0,1.577695
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03153932,27.6501,27.444,0.1128427,0.1128427,0,-1,0,0.1128427,27.9498,0,0,0,0.03153932,0.1187818,0.1128427,0,0,10.67274,1.01981,0,0.08724251,-0.08724251,3.783018,27.0215,0.1207983,0.124127,0.02523145,0,1.051349
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08186089,26.98682,26.45397,0.4905907,0.4905907,0,-1,0,0.4905907,16.68619,0,5.551115E-17,0,0.08186089,0.5164113,0.4905907,0,0,10.76967,0.9325671,0,0.4345504,-0.4345504,3.324961,23.74968,0.1207983,0.5396498,0.06548871,0,1.014428
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3365,27.63757,25.43877,0.06096138,0.06096138,0,0,0,0.06096138,551.9887,0,0,0,0.3365,0.06416988,0.06096138,0,0,11.25251,0.4980167,0.2723301,0,0.2723301,3.583316,25.59507,0.1206018,0.06705752,0.2692,0,0.8345167
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.9009609,30.58254,24.59137,0.5739195,0.5739195,0,0,0,0.5739195,156.9838,0,0,0,0.9009609,0.6041258,0.5739195,0,0,10.98018,0.7431138,0.296835,0,0.296835,3.864919,27.60651,0.1203884,0.6313115,0.7207687,0,1.644075
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.211133,39.25445,23.75236,1.781497,1.781497,4.970479,0,1.521941,1.781497,124.1166,0,0,0,2.211133,0,0,3.188982,3.029533,10.68334,1.010265,5.240666,0,5.240666,8.836652,63.11881,0.1232652,1.959647,1.768906,5,3.221399
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.691392,44.57272,25.06121,1.166116,1.166116,4.062205,0,1.273982,1.166116,230.7998,0,0,0,2.691392,0,0,2.896089,2.751285,5.442677,5.726865,5.442677,0,5.442677,14.00003,100,0.124286,1.282727,2.153114,5,8.418257
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.214073,53.42801,28.74446,0.5442562,0.5442562,0,-1,0,0.5442562,590.5442,2.641172,0,0,3.214073,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.124286,0.5986819,2.571259,0,13.83935
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.502553,60.76562,32.49483,1.653655,1.653655,0,0,0,1.653655,211.8067,1.761863,0,0,3.502553,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.124286,1.819021,2.802042,0,14.12783
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.588148,65.67377,35.69985,1.82438,1.82438,0,0,0,1.82438,196.6777,1.667748,0,0,3.588148,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.124286,2.006818,2.870518,0,14.21342
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.480676,68.45586,38.7958,2.56135,2.56135,0,0,0,2.56135,135.8923,0.7845185,0,0,3.480676,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.124286,2.817485,2.784541,0,14.10595
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.193751,69.10966,41.76589,0.5574495,0.5574495,0,0,0,0.5574495,572.9221,2.606962,0,0,3.193751,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.124286,0.6131944,2.555001,0,13.81903
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.751779,66.83093,43.65366,2.208774,2.208774,0,-1,0,2.208774,124.584,0.4267533,0,0,2.751779,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.124286,2.429652,2.201423,0,13.37705
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.580457,66.12656,44.50106,1.352019,1.352019,0,-1,0,1.352019,190.8595,1.157279,0,0,2.580457,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.124286,1.487221,2.064365,0,13.20573
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.37014,56.03978,45.33168,0.3127623,0.3127623,0,-1,0,0.3127623,438.077,1.040916,0,0,1.37014,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.124286,0.3440385,1.096112,0,11.99541
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4496241,47.97533,44.64369,3.384283,3.33,0,-1,0,3.33,13.50223,0,0.05428287,0.3927112,0.4496241,3.505263,3.33,0,0,0,10.62527,0,3.055639,-3.055639,10.7791,76.99343,0.124286,3.722711,0.3596993,0,11.0749
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1017571,42.99123,42.26091,0,0,0,-1,0,0,0,0,0,0,0.1017571,0,0,0,0,3.395154,7.569635,0.1017571,0,0.1017571,10.87564,77.68297,0.1242152,0,0.08140565,0,7.671392
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04602899,40.22796,39.90329,0.8502846,0.8502846,0,-1,0,0.8502846,5.413362,0,0,0,0.04602899,0.8950365,0.8502846,0,0,3.293397,7.661217,0,0.8490074,-0.8490074,9.980704,71.2906,0.1242152,0.9353131,0.03682319,0,7.707245
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,37.92323,37.92323,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,4.236739,6.812209,0,1.918544,-1.918544,7.958382,56.84547,0.1242152,2.004879,0,0,6.812209
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,35.98512,35.98512,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,6.368454,4.893665,0,3.505263,-3.505263,4.26351,30.45358,0.1242152,3.874904,0,0,4.893665
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,33.97988,33.97988,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,10.26319,1.388402,0,0.0607237,-0.0607237,4.199502,29.99638,0.1242152,0.06345627,0,0,1.388402
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,32.30186,32.30186,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,10.33066,1.327678,0,0.1678979,-0.1678979,4.022521,28.73224,0.1242152,0.1754533,0,0,1.327678
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,30.95945,30.95945,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,10.51722,1.15978,0,0.2419996,-0.2419996,3.767431,26.91017,0.1242152,0.2528896,0,0,1.15978
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,29.59186,29.59186,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,10.7861,0.9177806,0,0.8254028,-0.8254028,2.89738,20.69553,0.1242152,0.8625459,0,0,0.9177806
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,28.50115,28.50115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70322,0.09237787,0,0,0,2.89738,20.69553,0.1242152,0,0,0,0.09237787
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01326499,27.62296,27.53629,0.5079979,0.1003607,0,-1,0,0.1003607,13.21731,0,0.4076371,0.4685183,0.01326499,0.1056429,0.1003607,0,0,11.70322,0.09237787,0,0.09237787,-0.09237787,2.800006,20,0.1242152,0.5587977,0.01061199,0,0.1056429
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.07052131,27.00535,26.54626,0.6302658,0.06699524,0,-1,0,0.06699524,105.2632,0,0.5632706,0.6798934,0.07052131,0.07052131,0.06699524,0,0,11.80586,0,0,0,0,2.800006,20,0.1242152,0.6932924,0.05641705,0,0.07052131
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1340283,26.40048,25.53106,0.1466005,0.1466005,3.651864,0,1.161959,0.1466005,91.42417,0,0,0,0.1340283,0,0,3.505263,3.33,11.80586,0,3.464028,0,3.464028,6.086271,43.47328,0.1258542,0.1612606,0.1072227,5,0.1340283
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9098732,30.73979,24.68366,0.3537005,0.3537005,3.858964,0,1.218497,0.3537005,257.244,0,0,0,0.9098732,0,0,3.505263,3.33,8.341832,3.117625,4.239873,0,4.239873,10.10857,72.20392,0.1272384,0.3890706,0.7278986,5,4.027499
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.90107,36.98729,23.84465,1.671356,1.671356,3.762201,0,1.192081,1.671356,113.7441,0,0,0,1.90107,0,0,2.090844,1.986302,4.101959,6.933511,3.887372,0,3.887372,13.79645,98.5459,0.1286449,1.838492,1.520856,5,8.834581
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.687433,44.64533,25.1535,0,0,0,0,0,0,0,2.472846,0,0,2.687433,0,0,0,0,0.2145866,10.43215,0.2145866,0,0.2145866,14.00003,100,0.1284999,0,2.149946,0,13.11958
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.211469,53.51449,28.83676,1.40498,1.40498,0,-1,0,1.40498,228.5775,1.732542,0,0,3.211469,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1284999,1.545478,2.569175,0,13.83674
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.501132,60.86606,32.58713,0,0,0,0,0,0,0,3.501132,0,0,3.501132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284999,0,2.800905,0,14.12641
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.587205,65.81296,35.81731,2.945237,2.945237,0,0,0,2.945237,121.7968,0.4869555,0,0,3.587205,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1284999,3.23976,2.869764,0,14.21248
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.480165,68.63175,38.93843,1.002228,1.002228,0,0,0,1.002228,347.2429,2.425188,0,0,3.480165,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1284999,1.102451,2.784132,0,14.10544
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.194309,69.29345,41.90852,0.3696583,0.3696583,0,0,0,0.3696583,864.125,2.805196,0,0,3.194309,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1284999,0.4066241,2.555448,0,13.81958
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.753475,67.01902,43.7963,0,0,0,-1,0,0,0,2.753475,0,0,2.753475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284999,0,2.20278,0,13.37875
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.151063,62.148,44.61852,2.280538,2.280538,0,-1,0,2.280538,94.32261,0,0,0,2.151063,2.400566,2.280538,0,0,0,10.62527,0,0.2495034,-0.2495034,13.73703,98.12144,0.1284999,2.508592,1.72085,0,12.77634
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.702253,59.05314,45.47431,0.6274928,0.6274928,0,-1,0,0.6274928,271.2785,0.7645081,0,0,1.702253,0.6605187,0.6274928,0,0,0.277226,10.37577,0.277226,0,0.277226,14.00003,100,0.128313,0.6902421,1.361802,0,12.07802
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5170624,48.63408,44.78632,1.481319,1.481319,0,-1,0,1.481319,34.90554,0,0,0,0.5170624,1.559283,1.481319,0,0,0,10.62527,0,1.042221,-1.042221,12.90143,92.15289,0.128313,1.629451,0.4136499,0,11.14234
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09361231,43.07577,42.40354,1.981442,1.981442,0,-1,0,1.981442,4.724454,0,2.220446E-16,0,0.09361231,2.085728,1.981442,0,0,1.158023,9.583054,0,1.992116,-1.992116,10.80156,77.15382,0.128313,2.179586,0.07488985,0,9.676665
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04068176,40.35828,40.07109,2.617444,2.617444,0,-1,0,2.617444,1.554255,4.440892E-16,0,0,0.04068176,2.755204,2.617444,0,0,3.371485,7.590938,0,2.714523,-2.714523,7.940198,56.71559,0.128313,2.879189,0.03254541,0,7.631619
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,38.04069,38.04069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.387621,4.876415,0,0,0,7.940198,56.71559,0.128313,0,0,0,4.876415
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,36.12775,36.12775,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.387621,4.876415,0,1.218596,-1.218596,6.655686,47.54052,0.128313,1.273432,0,0,4.876415
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,34.09734,34.09734,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.741617,3.657819,0,0.1529249,-0.1529249,6.494489,46.38911,0.128313,0.1598065,0,0,3.657819
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,32.4445,32.4445,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.911533,3.504894,0,0.8119161,-0.8119161,5.638654,40.27602,0.128313,0.8484523,0,0,3.504894
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,31.07691,31.07691,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.813663,2.692978,0,0.08361932,-0.08361932,5.550511,39.64643,0.128313,0.08738219,0,0,2.692978
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,29.70933,29.70933,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.906572,2.609359,0,0.1225771,-0.1225771,5.421304,38.72352,0.128313,0.1280931,0,0,2.609359
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,28.627,28.627,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.042769,2.486782,0,0.551513,-0.551513,4.839958,34.57106,0.128313,0.576331,0,0,2.486782
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03354983,27.87328,27.65375,0.6397756,0.6397756,0,-1,0,0.6397756,5.244,0,0,0,0.03354983,0.673448,0.6397756,0,0,9.655561,1.935269,0,0.6398982,-0.6398982,4.165446,29.75313,0.128313,0.7037532,0.02683987,0,1.968819
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06370291,27.07861,26.66372,0.2664833,0.2664833,0,-1,0,0.2664833,23.90503,0,5.551115E-17,0,0.06370291,0.2805087,0.2664833,0,0,10.36656,1.295371,0,0.2168058,-0.2168058,3.936913,28.12075,0.128313,0.2931316,0.05096233,0,1.359074
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1191422,26.39619,25.62335,0.3562682,0.3562682,0,0,0,0.3562682,33.4417,0,0,0,0.1191422,0.3750192,0.3562682,0,0,10.60745,1.078565,0,0.255877,-0.255877,3.667195,26.1942,0.128313,0.391895,0.09531373,0,1.197707
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9032047,30.78949,24.77595,0.6501569,0.6501569,0,0,0,0.6501569,138.921,0,0,0,0.9032047,0.6843757,0.6501569,0,0,10.89176,0.8226879,0.218829,0,0.218829,3.874794,27.67705,0.1281659,0.7151726,0.7225637,0,1.725893
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.895624,37.06498,23.95372,0.2080489,0.2080489,0,0,0,0.2080489,911.1437,0,0,0,1.895624,0.2189988,0.2080489,0,0,10.67293,1.019634,1.676625,0,1.676625,5.465381,39.03836,0.1270496,0.2288538,1.5165,0,2.915258
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.683206,44.74444,25.27097,0.09963784,0.09963784,0,0,0,0.09963784,2692.959,0,0,0,2.683206,0.1048819,0.09963784,0,0,8.996308,2.528597,2.578324,0,2.578324,7.911394,56.50985,0.1253704,0.1096016,2.146565,0,5.211803
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.20847,53.62746,28.95422,0.4960504,0.4960504,0,-1,0,0.4960504,646.8032,0,0,0,3.20847,0.5221584,0.4960504,0,0,6.417984,4.849089,2.686312,0,2.686312,10.45985,74.71309,0.1236675,0.5456555,2.566776,0,8.057559
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.499218,60.99286,32.70459,2.662814,2.662814,0,0,0,2.662814,131.4106,0,0,0,3.499218,2.802962,2.662814,0,0,3.731672,7.266769,0.6962565,0,0.6962565,11.12038,79.43113,0.1232337,2.929095,2.799375,0,10.76599
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.585705,65.97826,35.95995,1.6431,1.6431,0,0,0,1.6431,218.2281,0,0,0,3.585705,1.729579,1.6431,0,0,3.035415,7.8934,1.856127,0,1.856127,12.88126,92.00879,0.1220918,1.80741,2.868564,0,11.47911
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.479836,68.79903,39.07267,0,0,0,0,0,0,0,2.300548,0,0,3.479836,0,0,0,0,1.179289,9.563914,1.179289,0,1.179289,14.00003,100,0.1213773,0,2.783869,0,13.04375
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.194296,69.50265,42.07632,0.6699018,0.6699018,0,0,0,0.6699018,476.8305,2.489136,0,0,3.194296,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1213773,0.736892,2.555437,0,13.81957
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.754643,67.23209,43.9641,0.4716836,0.4716836,0,-1,0,0.4716836,584.0024,2.258134,0,0,2.754643,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1213773,0.5188519,2.203715,0,13.37992
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.153082,62.3866,44.8115,0.6788033,0.6788033,0,-1,0,0.6788033,317.1879,1.438552,0,0,2.153082,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1213773,0.7466837,1.722466,0,12.77836
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.377287,56.42575,45.63372,0.06132024,0.06132024,0,-1,0,0.06132024,2246.055,1.312739,0,0,1.377287,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1213773,0.06745227,1.101829,0,12.00256
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4622836,48.41451,44.9793,1.175623,1.175623,0,-1,0,1.175623,39.32243,0,2.220446E-16,0,0.4622836,1.237498,1.175623,0,0,0,10.62527,0,0.7752147,-0.7752147,13.18288,94.16324,0.1213773,1.293186,0.3698269,0,11.08756
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.08799794,43.22904,42.59651,1.515638,1.515638,0,-1,0,1.515638,5.806001,0,0,0,0.08799794,1.595408,1.515638,0,0,0.8613496,9.85006,0,1.50741,-1.50741,11.59393,82.81362,0.1213773,1.667201,0.07039835,0,9.938058
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04068473,40.54321,40.25567,2.605827,2.605827,0,-1,0,2.605827,1.561298,0,0,0,0.04068473,2.742976,2.605827,0,0,2.53625,8.342649,0,2.702291,-2.702291,8.745465,62.46748,0.1213773,2.86641,0.03254778,0,8.383334
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,38.25044,38.25044,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.538795,5.640358,0,2.818131,-2.818131,5.774894,41.24916,0.1213773,2.944947,0,0,5.640358
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,36.31233,36.31233,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.670053,2.822227,0,1.036942,-1.036942,4.681861,33.4418,0.1213773,1.083605,0,0,2.822227
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,34.29032,34.29032,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.82221,1.785285,0,0.3806378,-0.3806378,4.280633,30.57589,0.1213773,0.3977665,0,0,1.785285
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,32.6123,32.6123,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.24514,1.404647,0,0.08621646,-0.08621646,4.189754,29.92675,0.1213773,0.0900962,0,0,1.404647
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,31.24471,31.24471,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.34094,1.318431,0,0.2795534,-0.2795534,3.895078,27.82193,0.1213773,0.2921333,0,0,1.318431
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,29.85196,29.85196,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.65155,1.038877,0,0.3654858,-0.3654858,3.509822,25.07011,0.1213773,0.3819327,0,0,1.038877
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,28.76125,28.76125,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.05765,0.6733913,0,0.1079685,-0.1079685,3.396014,24.25719,0.1213773,0.1128271,0,0,0.6733913
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01118505,27.86957,27.79638,0.1972294,0.1972294,0,-1,0,0.1972294,5.671086,0,2.775558E-17,0,0.01118505,0.2076099,0.1972294,0,0,11.17761,0.5654229,0,0.1964248,-0.1964248,3.188964,22.77827,0.1213773,0.2169523,0.008948037,0,0.5766079
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2179597,28.23562,26.80635,0.6572643,0.5576099,0,-1,0,0.5576099,39.0882,0,0.09965441,0.3310302,0.2179597,0.5869578,0.5576099,0,0,11.39586,0.3689981,0,0.3689981,-0.3689981,2.800006,20,0.1213773,0.7229907,0.1743677,0,0.5869578
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.118969,26.53834,25.76598,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,101.0849,0,0,0,0.118969,0,0,3.505263,3.33,11.80586,0,3.448969,0,3.448969,6.071985,43.37123,0.1228468,0.1294613,0.09517516,5,0.118969
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8491251,30.56444,24.91858,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,314.2978,0,0,0,0.8491251,0,0,3.505263,3.33,8.356892,3.104072,4.179125,0,4.179125,10.03665,71.69022,0.1240549,0.2971824,0.6793001,5,3.953197
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.925453,37.41773,24.07118,1.808407,1.808407,3.948105,0,1.242833,1.808407,106.4723,0,0,0,1.925453,0,0,2.139698,2.032713,4.177766,6.865284,3.958166,0,3.958166,13.7917,98.51192,0.1255913,1.989248,1.540362,5,8.790737
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.678714,44.87005,25.4136,0,0,0,0,0,0,0,2.459113,0,0,2.678714,0,0,0,0,0.2196006,10.42763,0.2196006,0,0.2196006,14.00003,100,0.125462,0,2.142971,0,13.10635
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.195059,53.64459,29.07168,0.3681509,0.3681509,0,-1,0,0.3681509,867.8666,2.807532,0,0,3.195059,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.125462,0.404966,2.556047,0,13.82033
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.843666,54.87259,32.82205,1.245005,1.245005,0,0,0,1.245005,228.4061,1.533135,0,0,2.843666,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.125462,1.369505,2.274933,0,13.46894
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.586775,66.17102,36.10258,0.3591287,0.3591287,0,0,0,0.3591287,998.7436,3.208744,0,0,3.586775,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.125462,0.3950415,2.86942,0,14.21205
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.146213,76.78532,39.2153,1.211928,1.211928,0,0,0,1.211928,342.117,2.870499,0,0,4.146213,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.125462,1.333121,3.31697,0,14.77149
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.853687,77.23111,42.19379,0.1942001,0.1942001,0,0,0,0.1942001,1984.389,3.649266,0,0,3.853687,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.125462,0.2136201,3.082949,0,14.47896
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.476173,75.24174,44.10673,2.043441,2.043441,0,-1,0,2.043441,170.1137,1.325183,0,0,3.476173,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.125462,2.247785,2.780938,0,14.10145
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.665494,58.13116,44.92896,2.895094,2.895094,0,-1,0,2.895094,57.52813,0,4.440892E-16,0,1.665494,3.047467,2.895094,0,0,0,10.62527,0,1.381974,-1.381974,12.5433,89.59482,0.125462,3.184604,1.332395,0,12.29077
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.021985,53.6359,45.77636,1.778505,1.778505,0,-1,0,1.778505,57.46315,0,2.220446E-16,0,1.021985,1.87211,1.778505,0,0,1.535527,9.2433,0,0.8501256,-0.8501256,11.64719,83.19404,0.125462,1.956355,0.8175879,0,10.26529
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4749834,48.64849,45.11354,0.5176585,0.5176585,0,-1,0,0.5176585,91.75613,0,0,0,0.4749834,0.5449037,0.5176585,0,0,2.480111,8.393175,0,0.06992029,-0.06992029,11.57349,82.66759,0.125462,0.5694244,0.3799867,0,8.868158
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1392045,43.73457,42.73075,1.896454,1.896454,0,-1,0,1.896454,7.340252,0,0,0,0.1392045,1.996268,1.896454,0,0,2.5578,8.323255,0,1.857063,-1.857063,9.61597,68.68536,0.125462,2.0861,0.1113636,0,8.462459
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.09982873,41.08105,40.37313,2.753768,2.753768,0,-1,0,2.753768,3.625168,0,0,0,0.09982873,2.898704,2.753768,0,0,4.621203,6.466191,0,2.798875,-2.798875,6.665696,47.61202,0.125462,3.029145,0.07986298,0,6.56602
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,38.39307,38.39307,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.731064,3.667316,0,1.964281,-1.964281,4.595163,32.82253,0.125462,2.052673,0,0,3.667316
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,36.45496,36.45496,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,9.913598,1.703036,0,1.226985,-1.226985,3.301807,23.58429,0.125462,1.282199,0,0,1.703036
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,34.40778,34.40778,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.27692,0.4760505,0,0.2034701,-0.2034701,3.087331,22.05232,0.125462,0.2126262,0,0,0.4760505
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,32.72976,32.72976,0.3997968,0.2589514,0,-1,0,0.2589514,0,0,0.1408454,0.180825,0,0.2725804,0.2589514,0,0,11.50299,0.2725804,0,0.2725804,-0.2725804,2.800006,20,0.125462,0.4397765,0,0,0.2725804
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,31.337,31.337,0.5571774,0,0,-1,0,0,0,0,0.5571774,0.6128951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125462,0.6128951,0,0,0
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,29.96942,29.96942,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125462,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,28.88709,28.88709,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125462,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03421447,28.11287,27.88868,0,0,0,-1,0,0,0,0,0,0,0.03421447,0,0,0,0,11.80586,0,0.03421447,0,0.03421447,2.832464,20.23185,0.1254419,0,0.02737158,0,0.03421447
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1017892,27.56348,26.89864,0,0,0,-1,0,0,0,0,0,0,0.1017892,0,0,0,0,11.77165,0.03079302,0.1017892,0,0.1017892,2.92903,20.9216,0.1253821,0,0.08143134,0,0.1325822
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1194957,26.65978,25.88344,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,20.93547,4.440892E-16,0,0,0.1194957,0,0,3.505263,3.33,11.66986,0.1224033,3.449496,0,3.449496,6.201509,44.2964,0.1273403,0.6278592,0.09559655,5,0.241899
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.933224,31.26727,25.03604,0.232232,0.232232,3.737495,0,1.185336,0.232232,401.8499,0,0,0,0.933224,0,0,3.505263,3.33,8.220361,3.226949,4.263224,0,4.263224,10.24596,73.18527,0.1282974,0.2554552,0.7465792,5,4.160173
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.884967,37.24028,24.18864,2.397863,2.397863,4.366425,0,1.357034,2.397863,78.61028,0,0,0,1.884967,0,0,1.968561,1.870133,3.957137,7.063851,3.7551,0,3.7551,13.80836,98.63094,0.1303584,2.63765,1.507974,5,8.948818
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.39236,51.17284,25.50589,1.74263,1.74263,0,0,0,1.74263,194.669,1.355976,0,0,3.39236,1.834347,1.74263,0,0,0.2020366,10.44344,0.2020366,0,0.2020366,14.00003,100,0.1302414,1.916893,2.713888,0,13.8358
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.433859,56.02284,29.18914,1.102304,1.102304,0,-1,0,1.102304,311.5165,2.273539,0,0,3.433859,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1302414,1.212534,2.747087,0,14.05913
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.495555,61.24814,32.93951,0,0,0,0,0,0,0,3.495555,0,0,3.495555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302414,0,2.796444,0,14.12083
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.582768,66.30972,36.24521,2.257413,2.257413,0,0,0,2.257413,158.7113,1.206544,0,0,3.582768,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1302414,2.483154,2.866215,0,14.20804
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,3.941182,74.44964,39.35793,1.605516,1.605516,0,0,0,1.605516,245.4775,2.251164,0,0,3.941182,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1302414,1.766068,3.152946,0,14.56646
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.19571,69.84261,42.33642,0.5367205,0.5367205,0,0,0,0.5367205,595.4142,2.630741,0,0,3.19571,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1302414,0.5903925,2.556568,0,13.82098
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.757767,67.59616,44.24097,2.628082,2.628082,0,-1,0,2.628082,104.9346,0,0,0,2.757767,2.766402,2.628082,0,0,0,10.62527,0,0.008634966,-0.008634966,13.99093,99.93498,0.1302414,2.89089,2.206213,0,13.38304
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.158433,62.73299,45.07159,1.516874,1.516874,0,-1,0,1.516874,142.2948,0.5521296,0,0,2.158433,1.596709,1.516874,0,0,0.009594406,10.61664,0.009594406,0,0.009594406,14.00003,100,0.1302359,1.668561,1.726747,0,12.77507
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.383919,56.7897,45.91899,0,0,0,-1,0,0,0,1.383919,0,0,1.383919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302359,0,1.107135,0,12.00919
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5565673,49.41912,45.25617,2.047637,2.047637,0,-1,0,2.047637,27.18095,0,0,0,0.5565673,2.155408,2.047637,0,0,0,10.62527,0,1.598841,-1.598841,12.3147,87.96198,0.1302359,2.252401,0.4452538,0,11.18184
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.09062272,43.50073,42.84821,5.571584,3.33,0,-1,0,3.33,2.721403,0,2.241584,2.798742,0.09062272,3.505263,3.33,0,0,1.77649,9.026434,0,3.41464,-3.41464,8.715355,62.25241,0.1302359,6.128742,0.07249817,0,9.117056
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.127642,41.42286,40.51577,0,0,0,-1,0,0,0,0,0,0,0.127642,0,0,0,0,5.570535,5.611793,0.127642,0,0.127642,8.836447,63.11735,0.1301621,0,0.1021136,0,5.739435
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,38.51053,38.51053,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.442893,5.726671,0,3.37934,-3.37934,5.274309,37.67356,0.1301621,3.53141,0,0,5.726671
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,36.57242,36.57242,2.992015,2.229964,0,-1,0,2.229964,0,0,0.7620513,1.061253,0,2.347331,2.229964,0,0,9.197715,2.347331,0,2.347331,-2.347331,2.800006,20,0.1301621,3.291217,0,0,2.347331
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,34.52524,34.52524,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301621,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,32.82205,32.82205,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301621,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,31.45446,31.45446,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301621,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,30.06171,30.06171,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301621,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,28.97939,28.97939,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301621,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03215451,28.20016,27.98936,0.4654734,0.03054678,0,-1,0,0.03054678,105.2632,0,0.4349266,0.5059114,0.03215451,0.03215451,0.03054678,0,0,11.80586,0,0,0,0,2.800006,20,0.1301621,0.5120207,0.02572361,0,0.03215451
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06441148,27.41967,26.99932,0.140578,0.06119091,0,-1,0,0.06119091,105.2632,0,0.07938707,0.1423976,0.06441148,0.06441148,0.06119091,0,0,11.80586,0,0,0,0,2.800006,20,0.1301621,0.1546358,0.05152918,0,0.06441148
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1155861,26.71011,25.95895,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,67.94918,0,0,0,0.1155861,0,0,3.505263,3.33,11.80586,0,3.445586,0,3.445586,6.068776,43.34831,0.1314179,0.1871174,0.0924689,5,0.1155861
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3819782,27.59856,25.10316,0.329448,0.329448,3.834711,0,1.211876,0.329448,115.9449,0,0,0,0.3819782,0,0,3.505263,3.33,8.360274,3.101027,3.711978,0,3.711978,9.590267,68.50177,0.1326925,0.3623928,0.3055826,5,3.483006
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5451239,27.82166,24.25576,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,64.97001,0,0,0,0.5451239,0,0,3.505263,3.33,4.648296,6.441808,3.875124,0,3.875124,13.26653,94.76076,0.1344886,0.9229432,0.4360991,5,6.986932
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.72643,30.43283,25.60657,0.1530282,0.1530282,0,0,0,0.1530282,474.7034,0,0,0,0.72643,0.1610823,0.1530282,0,0,0.773172,9.92942,0.5653477,0,0.5653477,13.80287,98.59172,0.1341676,0.168331,0.581144,0,10.65585
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.368848,38.85451,29.28143,0,0,0,-1,0,0,0,1.161024,0,0,1.368848,0,0,0,0,0.2078243,10.43823,0.2078243,0,0.2078243,14.00003,100,0.13405,0,1.095079,0,11.80708
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.141767,57.92682,33.05697,0,0,0,0,0,0,0,3.141767,0,0,3.141767,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13405,0,2.513413,0,13.76704
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.906786,59.6442,36.36267,3.29909,3.29909,1.25,0,0.50625,3.29909,88.10871,0.7498488,0,0,2.906786,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.13405,3.628999,2.325429,5,13.53206
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.008535,64.37843,39.4754,0.3808972,0.3808972,0,0,0,0.3808972,789.8549,2.607591,0,0,3.008535,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.13405,0.4189869,2.406828,0,13.63381
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.320949,52.56581,42.47905,0.2868795,0.2868795,0,0,0,0.2868795,460.4542,1.01897,0,0,1.320949,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.13405,0.3155675,1.056759,0,11.94622
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.193225,53.53725,44.36682,1.349023,1.349023,0,-1,0,1.349023,88.451,0,0,0,1.193225,1.420025,1.349023,0,0,0,10.62527,0,0.2267999,-0.2267999,13.76096,98.29237,0.13405,1.483926,0.9545799,0,11.8185
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.347838,55.72577,45.21422,0,0,0,-1,0,0,0,1.095838,0,0,1.347838,0,0,0,0,0.2519999,10.39847,0.2519999,0,0.2519999,14.00003,100,0.1339076,0,1.07827,0,11.74631
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6628644,51.04762,46.03645,1.806494,1.806494,0,-1,0,1.806494,36.69341,2.220446E-16,0,0,0.6628644,1.901573,1.806494,0,0,0,10.62527,0,1.238709,-1.238709,12.69431,90.67349,0.1339076,1.987144,0.5302915,0,11.28814
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07726853,45.93871,45.37363,0.5431952,0.5431952,0,-1,0,0.5431952,14.22482,0,1.110223E-16,0,0.07726853,0.5717845,0.5431952,0,0,1.376343,9.386565,0,0.494516,-0.494516,12.17305,86.95017,0.1339076,0.5975148,0.06181483,0,9.463834
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1366434,43.97771,42.99084,0,0,0,-1,0,0,0,0,0,0,0.1366434,0,0,0,0,1.925805,8.89205,0.1366434,0,0.1366434,12.30268,87.87611,0.1338306,0,0.1093147,0,9.028693
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03268158,40.88988,40.6584,1.519564,1.519564,0,-1,0,1.519564,2.15072,0,4.440892E-16,0,0.03268158,1.599541,1.519564,0,0,1.789162,9.015029,0,1.56686,-1.56686,10.65106,76.07888,0.1338306,1.671521,0.02614526,0,9.04771
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,38.65316,38.65316,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.530117,7.448169,0,3.362531,-3.362531,7.106646,50.76165,0.1338306,3.513845,0,0,7.448169
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,36.68988,36.68988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.266263,4.085638,0,0,0,7.106646,50.76165,0.1338306,0,0,0,4.085638
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,34.6427,34.6427,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.266263,4.085638,0,0.5597959,-0.5597959,6.516569,46.54683,0.1338306,0.5849867,0,0,4.085638
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,32.93951,32.93951,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.888258,3.525842,0,0.5321132,-0.5321132,5.955673,42.54044,0.1338306,0.5560583,0,0,3.525842
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,31.57193,31.57193,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.479495,2.993729,0,0.3231089,-0.3231089,5.615086,40.10768,0.1338306,0.3376488,0,0,2.993729
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,30.17917,30.17917,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.838505,2.67062,0,0.04019487,-0.04019487,5.572717,39.80504,0.1338306,0.04200364,0,0,2.67062
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,29.07168,29.07168,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.883166,2.630425,0,0.4924737,-0.4924737,5.053604,36.0971,0.1338306,0.514635,0,0,2.630425
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007834933,28.13299,28.08165,0.1663379,0.1663379,0,-1,0,0.1663379,4.710251,0,0,0,0.007834933,0.1750925,0.1663379,0,0,9.430359,2.137951,0,0.1672576,-0.1672576,4.877299,34.83778,0.1338306,0.1829717,0.006267946,0,2.145786
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09547465,27.6905,27.06644,0.4193186,0.4193186,0,-1,0,0.4193186,22.769,0,0,0,0.09547465,0.441388,0.4193186,0,0,9.6162,1.970694,0,0.3459134,-0.3459134,4.512674,32.23333,0.1338306,0.4612505,0.07637972,0,2.066168
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.1969241,27.33572,26.05124,0,0,0,0,0,0,0,0,0,0,0.1969241,0,0,0,0,10.00055,1.62478,0.1969241,0,0.1969241,4.699493,33.56774,0.1337197,0,0.1575393,0,1.821704
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3135536,27.22252,25.17867,0.2357662,0.2357662,0,0,0,0.2357662,132.9935,0,0,0,0.3135536,0.2481749,0.2357662,0,0,9.803625,1.802012,0.06537867,0,0.06537867,4.761517,34.01077,0.1336829,0.2593428,0.2508429,0,2.115566
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.7829655,29.5044,24.33127,0.9208508,0.9208508,0,0,0,0.9208508,85.02631,0,1.110223E-16,0,0.7829655,0.9693167,0.9208508,0,0,9.738246,1.860853,0,0.1863512,-0.1863512,4.565085,32.60769,0.1336829,1.012936,0.6263724,0,2.643818
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.363243,34.98315,25.67369,1.902063,1.902063,5,0,1.53,1.902063,71.67179,0,0,0,1.363243,0,0,3.097937,2.94304,9.945303,1.674502,4.306283,0,4.306283,8.650384,61.78833,0.1360044,2.092269,1.090594,5,3.037744
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.548906,48.31007,29.38211,1.360126,1.360126,0,-1,0,1.360126,187.4022,0,0,0,2.548906,1.431711,1.360126,0,0,5.63902,5.550156,1.117194,0,1.117194,9.710248,69.35877,0.1353794,1.496138,2.039124,0,8.099062
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.133692,49.08197,33.15765,2.170087,2.170087,0,0,0,2.170087,98.32291,4.440892E-16,0,0,2.133692,2.284302,2.170087,0,0,4.521826,6.555631,0,0.1506095,-0.1506095,9.551491,68.2248,0.1353794,2.387095,1.706954,0,8.689323
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.377839,54.89629,36.45496,0,0,0,0,0,0,0,0,0,0,2.377839,0,0,0,0,4.689169,6.405022,2.377839,0,2.377839,11.80731,84.33774,0.1340682,0,1.902271,0,8.782861
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.586501,51.63292,39.59286,0,0,0,0,0,0,0,0,0,0,1.586501,0,0,0,0,2.311331,8.545076,1.586501,0,1.586501,13.31239,95.08834,0.1332074,0,1.269201,0,10.13158
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.118047,51.04887,42.59651,0.4561962,0.4561962,0,0,0,0.4561962,245.0802,0,0,0,1.118047,0.4802065,0.4561962,0,0,0.7248296,9.972927,0.6378399,0,0.6378399,13.9175,99.41053,0.1328644,0.5018159,0.8944372,0,11.09097
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.085543,52.78557,44.48428,1.975354,1.975354,0,-1,0,1.975354,54.95432,4.440892E-16,0,0,1.085543,2.07932,1.975354,0,0,0.08698969,10.54698,0,0.9937778,-0.9937778,12.86997,91.92816,0.1328644,2.17289,0.8684341,0,11.63253
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.841562,51.72211,45.33168,2.090034,2.090034,0,-1,0,2.090034,40.26546,4.440892E-16,0,0,0.841562,2.200036,2.090034,0,0,1.191187,9.553205,0,1.358474,-1.358474,11.43801,81.69991,0.1328644,2.299038,0.6732496,0,10.39477
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.3959256,49.10934,46.15391,0,0,0,-1,0,0,0,0,0,0,0.3959256,0,0,0,0,2.700603,8.194732,0.3959256,0,0.3959256,11.81362,84.38282,0.1326524,0,0.3167405,0,8.590657
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5198766,49.37858,45.49109,2.112224,2.112224,0,-1,0,2.112224,24.61276,0,0,0,0.5198766,2.223393,2.112224,0,0,2.304677,8.551064,0,1.703517,-1.703517,10.01795,71.55667,0.1326524,2.323446,0.4159013,0,9.070941
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1459214,44.18877,43.13348,2.641325,2.641325,0,-1,0,2.641325,5.524553,0,0,0,0.1459214,2.780342,2.641325,0,0,4.197474,6.847548,0,2.634421,-2.634421,7.241031,51.72155,0.1326524,2.905457,0.1167371,0,6.993469
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06393144,41.22964,40.77586,1.450369,1.450369,0,-1,0,1.450369,4.407943,0,2.220446E-16,0,0.06393144,1.526704,1.450369,0,0,7.124608,4.213127,0,1.462773,-1.462773,5.699133,40.70802,0.1326524,1.595406,0.05114515,0,4.277058
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,38.77063,38.77063,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,8.749911,2.750354,0,1.303331,-1.303331,4.325302,30.89495,0.1326524,1.361981,0,0,2.750354
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,36.79057,36.79057,1.271416,1.271416,0,-1,0,1.271416,0,0,0,0.02388593,0,1.338333,1.271416,0,0,10.19806,1.447023,0,1.338333,-1.338333,2.914575,20.81835,0.1326524,1.398558,0,0,1.447023
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,34.73499,34.73499,0.3529103,0.1032557,0,-1,0,0.1032557,0,0,0.2496546,0.2849456,0,0.1086902,0.1032557,0,0,11.68509,0.1086902,0,0.1086902,-0.1086902,2.800006,20,0.1326524,0.3882013,0,0,0.1086902
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,33.04019,33.04019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326524,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,31.64744,31.64744,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326524,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,30.27146,30.27146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326524,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,29.1388,29.1388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326524,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02208308,28.29363,28.14877,0.5627019,0.02097893,0,-1,0,0.02097893,105.2632,0,0.541723,0.6147763,0.02208308,0.02208308,0.02097893,0,0,11.80586,0,0,0,0,2.800006,20,0.1326524,0.6189721,0.01766647,0,0.02208308
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1931247,28.40122,27.13357,0,0,0,-1,0,0,0,0,0,0,0.1931247,0,0,0,0,11.80586,0,0.1931247,0,0.1931247,2.98322,21.30867,0.1325493,0,0.1544997,0,0.1931247
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3615703,28.49298,26.11837,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,123.0566,0,0,0,0.3615703,0,0,3.505263,3.33,11.61274,0.1738122,3.69157,0,3.69157,6.485351,46.32384,0.1336758,0.323207,0.2892563,5,0.5353825
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.8986502,31.24538,25.2458,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,834.4644,4.440892E-16,0,0,0.8986502,0,0,3.505263,3.33,7.921165,3.496226,4.22865,0,4.22865,10.497,74.97842,0.1342671,0.1184611,0.7189202,5,4.394876
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.422711,41.63895,24.3984,0.7467148,0.7467148,2.08335,0,0.7337547,0.7467148,324.4493,0,0,0,2.422711,0,0,1.336636,1.269804,3.692515,7.302011,3.692515,0,3.692515,14.00003,100,0.1333322,0.8213862,1.938169,5,9.724722
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.140358,49.19548,25.74081,2.895849,2.895849,0,0,0,2.895849,108.4434,0.09209599,0,0,3.140358,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1333322,3.185434,2.512287,0,13.76563
