Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5796144,51.3499,46.95936,1.385019,1.385019,0,-1,0,1.385019,41.84886,0,0,0,0.5796144,1.457914,1.385019,0,0,1.121967,9.615503,0,0.8782998,-0.8782998,12.00983,85.78431,0.1373653,1.52352,0.4636915,0,10.19512
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07539959,45.15038,44.60174,0,0,0,-1,0,0,0,0,0,0,0.07539959,0,0,0,0,2.097856,8.737204,0.07539959,0,0.07539959,12.08136,86.29523,0.1373344,0,0.06031967,0,8.812603
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02283728,42.39903,42.23574,2.247682,2.247682,0,-1,0,2.247682,1.016037,0,4.440892E-16,0,0.02283728,2.365981,2.247682,0,0,2.022457,8.805063,0,2.343144,-2.343144,9.611466,68.6532,0.1373344,2.47245,0.01826983,0,8.827901
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,40.16338,40.16338,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.62595,6.461919,0,2.947318,-2.947318,6.50472,46.4622,0.1373344,3.079947,0,0,6.461919
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,38.08264,38.08264,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.900748,3.514601,0,1.457458,-1.457458,4.968424,35.48867,0.1373344,1.523044,0,0,3.514601
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,35.93478,35.93478,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.520146,2.057143,0,0.2962134,-0.2962134,4.656188,33.25842,0.1373344,0.3095431,0,0,2.057143
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,34.26514,34.26514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.849272,1.760929,0,0,0,4.656188,33.25842,0.1373344,0,0,0,1.760929
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,32.87239,32.87239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.849272,1.760929,0,0,0,4.656188,33.25842,0.1373344,0,0,0,1.760929
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,31.47964,31.47964,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.849272,1.760929,0,0.621183,-0.621183,4.001404,28.5814,0.1373344,0.6491363,0,0,1.760929
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,30.27146,30.27146,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.53948,1.139746,0,0.059418,-0.059418,3.938771,28.13403,0.1373344,0.06209181,0,0,1.139746
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,29.21431,29.21431,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.6055,1.080328,0,0.1337432,-0.1337432,3.797794,27.12704,0.1373344,0.1397616,0,0,1.080328
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03530351,28.40567,28.17394,0.1944419,0.1944419,0,-1,0,0.1944419,18.15633,0,2.775558E-17,0,0.03530351,0.2046757,0.1944419,0,0,10.7541,0.9465851,0,0.1693722,-0.1693722,3.61926,25.8518,0.1373344,0.2138861,0.02824281,0,0.9818885
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1033661,27.80968,27.13357,0,0,0,0,0,0,0,0,0,0,0.1033661,0,0,0,0,10.94229,0.7772129,0.1033661,0,0.1033661,3.717322,26.55224,0.137292,0,0.08269288,0,0.880579
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.041688,33.32859,26.28617,0.2160106,0.2160106,0,0,0,0.2160106,482.2393,0,0,0,1.041688,0.2273796,0.2160106,0,0,10.83892,0.8702424,0.8143085,0,0.8143085,4.489842,32.07024,0.1369595,0.2376117,0.8333505,0,1.911931
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.834685,38.21927,25.43877,1.026087,1.026087,0,0,0,1.026087,178.804,0,0,0,1.834685,1.080091,1.026087,0,0,10.02462,1.60312,0.7545931,0,0.7545931,5.205712,37.18359,0.1366528,1.128696,1.467748,0,3.437805
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.125348,50.4601,26.92381,2.057607,2.057607,0,0,0,2.057607,151.8924,0,0,0,3.125348,2.165902,2.057607,0,0,9.270022,2.282254,0.9594458,0,0.9594458,6.115922,43.68507,0.1362647,2.263368,2.500278,0,5.407602
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.245564,56.10001,30.72453,1.013073,1.013073,0,-1,0,1.013073,320.3681,0,0,0,3.245564,1.066393,1.013073,0,0,8.310576,3.145755,2.179171,0,2.179171,8.183266,58.45178,0.1353916,1.114381,2.596452,0,6.391319
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.099556,70.01452,34.68465,0.3316664,0.3316664,0,0,0,0.3316664,1236.048,0,0,0,4.099556,0.3491226,0.3316664,0,0,6.131405,5.107009,3.750434,0,3.750434,11.74124,83.86583,0.1339147,0.3648331,3.279645,0,9.206566
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.268042,76.81584,38.13298,0.626465,0.626465,0,0,0,0.626465,681.2897,1.227633,0,0,4.268042,0.6594369,0.626465,0,0,2.380972,8.4824,2.380972,0,2.380972,14.00003,100,0.1329938,0.6891115,3.414433,0,12.75044
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.027771,78.1815,41.29605,0.251466,0.251466,0,0,0,0.251466,1601.716,3.76307,0,0,4.027771,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1329938,0.2766126,3.222217,0,14.65305
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.620346,77.16563,44.26614,0.5912885,0.5912885,0,0,0,0.5912885,612.2808,2.997937,0,0,3.620346,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1329938,0.6504173,2.896276,0,14.24562
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.845014,70.81561,46.15391,0.4270455,0.4270455,0,-1,0,0.4270455,666.2086,2.395492,0,0,2.845014,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1329938,0.46975,2.276011,0,13.47029
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.674412,70.03617,46.98453,0,0,0,-1,0,0,0,2.674412,0,0,2.674412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329938,0,2.13953,0,13.29969
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.529234,60.06531,47.78159,0,0,0,-1,0,0,0,1.529234,0,0,1.529234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329938,0,1.223387,0,12.15451
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.486412,50.81555,47.14394,0,0,0,-1,0,0,0,0.486412,0,0,0.486412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329938,0,0.3891296,0,11.11169
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1348757,45.77164,44.78632,0,0,0,-1,0,0,0,0.1348757,0,0,0.1348757,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329938,0,0.1079005,0,10.76015
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04825601,42.77457,42.42871,0,0,0,-1,0,0,0,0.04825601,0,0,0.04825601,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329938,0,0.0386048,0,10.67353
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,40.34797,40.34797,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1329938,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,38.30078,38.30078,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1329938,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,36.12775,36.12775,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1329938,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,34.42456,34.42456,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1329938,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,33.05697,33.05697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1329938,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,31.64744,31.64744,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1329938,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,30.41409,30.41409,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1329938,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,29.38211,29.38211,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1329938,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.034137,28.56603,28.34174,0.1355036,0.1355036,0,-1,0,0.1355036,25.19269,0,2.775558E-17,0,0.034137,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1084984,-0.1084984,11.80888,84.34897,0.1329938,0.149054,0.0273096,0,8.689203
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.0941013,27.91727,27.30137,0.4892361,0.4892361,0,0,0,0.4892361,19.23433,0,1.110223E-16,0,0.0941013,0.5149854,0.4892361,0,0,2.309673,8.546568,0,0.4208841,-0.4208841,11.36523,81.18005,0.1329938,0.5381597,0.07528105,0,8.64067
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9682004,33.01222,26.47914,1.072899,1.072899,0,0,0,1.072899,90.24153,0,0,0,0.9682004,1.129367,1.072899,0,0,2.777322,8.125684,0,0.1611669,-0.1611669,11.19534,79.96658,0.1329938,1.180189,0.7745603,0,9.093884
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.174006,41.03558,25.62335,1.329731,1.329731,0,0,0,1.329731,163.4922,0,0,0,2.174006,1.399717,1.329731,0,0,2.956397,7.964517,0.7742897,0,0.7742897,11.9299,85.21339,0.132697,1.462704,1.739205,0,10.13852
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.330633,52.54619,27.11679,1.385956,1.385956,0,0,0,1.385956,240.313,0,0,0,3.330633,1.458901,1.385956,0,0,2.182107,8.661378,1.871731,0,1.871731,13.70558,97.8968,0.131985,1.524552,2.664506,0,11.99201
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.849097,62.31208,30.90911,1.77753,1.77753,0,-1,0,1.77753,216.5419,1.667637,0,0,3.849097,1.871084,1.77753,0,0,0.3103757,10.34594,0.3103757,0,0.3103757,14.00003,100,0.1318677,1.955283,3.079278,0,14.19503
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.846441,67.44183,34.90279,0,0,0,0,0,0,0,3.846441,0,0,3.846441,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318677,0,3.077152,0,14.47171
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.558208,68.72161,38.34273,1.058686,1.058686,0,0,0,1.058686,336.0965,2.443801,0,0,3.558208,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1318677,1.164555,2.846566,0,14.18348
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.462149,71.68295,41.48063,0,0,0,0,0,0,0,3.462149,0,0,3.462149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318677,0,2.769719,0,14.08742
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.258259,73.20281,44.45911,0,0,0,0,0,0,0,3.258259,0,0,3.258259,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318677,0,2.606607,0,13.88353
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.222013,75.19547,46.34688,3.726097,3.33,0,-1,0,3.33,96.75715,0,0.396097,0.7687067,3.222013,3.505263,3.33,0,0,0,10.62527,0,0.28325,-0.28325,13.70146,97.86735,0.1318677,4.098707,2.57761,0,13.84729
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.173147,65.27095,47.16911,2.188496,2.188496,0,-1,0,2.188496,99.29864,0,0,0,2.173147,2.30368,2.188496,0,0,0.3147223,10.34202,0,0.1305334,-0.1305334,13.56386,96.88454,0.1318677,2.407346,1.738517,0,12.51517
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.407114,59.21124,47.97456,0.6890751,0.6890751,0,-1,0,0.6890751,204.2033,0.2220124,0,0,1.407114,0.7253422,0.6890751,0,0,0.4597593,10.21149,0.4597593,0,0.4597593,14.00003,100,0.1316943,0.7579826,1.125691,0,11.6186
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.4925451,51.06082,47.33691,1.776803,1.776803,0,-1,0,1.776803,27.72085,0,0,0,0.4925451,1.870319,1.776803,0,0,0,10.62527,0,1.377774,-1.377774,12.54773,89.62643,0.1316943,1.954484,0.3940361,0,11.11782
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07209186,45.50505,44.9793,1.906848,1.906848,0,-1,0,1.906848,3.780682,0,2.220446E-16,0,0.07209186,2.007208,1.906848,0,0,1.53086,9.247499,0,1.935117,-1.935117,10.50793,75.05653,0.1316943,2.097533,0.05767349,0,9.319592
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.01964374,42.75407,42.61329,1.947489,1.947489,0,-1,0,1.947489,1.00867,0,2.220446E-16,0,0.01964374,2.049989,1.947489,0,0,3.68099,7.312383,0,2.030345,-2.030345,8.367763,59.76962,0.1316943,2.142238,0.01571499,0,7.332027
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,40.54094,40.54094,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.936929,5.282038,0,3.505263,-3.505263,4.672891,33.37773,0.1316943,3.880903,0,0,5.282038
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,38.48536,38.48536,5.550336,1.687936,0,-1,0,1.687936,0,0,3.8624,4.417434,0,1.776775,1.687936,0,0,9.831665,1.776775,0,1.776775,-1.776775,2.800006,20,0.1316943,6.10537,0,0,1.776775
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,36.31233,36.31233,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316943,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,34.59236,34.59236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316943,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,33.1996,33.1996,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316943,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,31.80685,31.80685,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316943,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,30.58189,30.58189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316943,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,29.51635,29.51635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316943,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04650146,28.79031,28.48437,0,0,0,-1,0,0,0,0,0,0,0.04650146,0,0,0,0,11.80586,0,0.04650146,0,0.04650146,2.844121,20.31511,0.1316768,0,0.03720117,0,0.04650146
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09175693,28.07027,27.46917,0.04150866,0.04150866,0,0,0,0.04150866,221.0549,0,0,0,0.09175693,0.04369333,0.04150866,0,0,11.75936,0.04185132,0.0480636,0,0.0480636,2.889718,20.6408,0.1316587,0.04565953,0.07340554,0,0.1336083
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,0.9957067,33.37188,26.63855,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,356.2996,4.440892E-16,0,0,0.9957067,0,0,3.505263,3.33,11.7113,0.08510856,4.325706,0,4.325706,6.993443,49.95307,0.1322217,0.3074035,0.7965653,5,1.080815
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.617241,36.97044,25.79115,0,0,3.505263,0,1.121937,0,0,0,0,0,1.617241,0,0,3.505263,3.33,7.385589,3.978245,4.947241,0,4.947241,11.68681,83.47704,0.1323052,0,1.293793,5,5.595485
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.22579,51.81085,27.30137,3.219563,3.219563,2.471492,0,0.8397174,3.219563,100.1934,4.440892E-16,0,0,3.22579,0.7874421,0.7480701,0,0,2.438348,8.430761,2.438348,0,2.438348,14.00003,100,0.1324378,3.541519,2.580632,5,11.65655
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.058888,54.81186,31.10208,0.9133925,0.9133925,0,-1,0,0.9133925,334.893,2.097422,0,0,3.058888,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1324378,1.004732,2.44711,0,13.68416
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.574274,64.7193,35.06221,0.3129348,0.3129348,0,0,0,0.3129348,1142.178,3.244869,0,0,3.574274,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1324378,0.3442283,2.859419,0,14.19955
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.554867,68.96448,38.56087,1.723181,1.723181,0,0,0,1.723181,206.2968,1.740993,0,0,3.554867,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1324378,1.895499,2.843894,0,14.18014
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.459788,71.90443,41.6736,0.6490319,0.6490319,0,0,0,0.6490319,533.069,2.776596,0,0,3.459788,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1324378,0.7139351,2.76783,0,14.08506
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.187111,72.6439,44.64369,1.874456,1.874456,0,0,0,1.874456,170.0286,1.214,0,0,3.187111,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1324378,2.061901,2.549689,0,13.81239
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.358815,66.32782,46.53146,0.2703043,0.2703043,0,-1,0,0.2703043,872.6519,2.074285,0,0,2.358815,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1324378,0.2973347,1.887052,0,12.98409
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.897941,62.91137,47.36208,0.312506,0.312506,0,-1,0,0.312506,607.3295,1.568987,0,0,1.897941,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1324378,0.3437566,1.518353,0,12.52322
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.282899,58.34327,48.15915,0.1865065,0.1865065,0,-1,0,0.1865065,687.8573,1.086576,0,0,1.282899,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1324378,0.2051571,1.026319,0,11.90817
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.4031444,50.54234,47.50471,1.443767,1.443767,0,-1,0,1.443767,27.92309,0,2.220446E-16,0,0.4031444,1.519755,1.443767,0,0,0,10.62527,0,1.116611,-1.116611,12.82302,91.5928,0.1324378,1.588144,0.3225156,0,11.02842
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2467873,46.98082,45.16388,4.540831,3.33,0,-1,0,3.33,7.41103,4.440892E-16,1.210831,1.664914,0.2467873,3.505263,3.33,0,0,1.240678,9.508664,0,3.258476,-3.258476,9.388282,67.05902,0.1324378,4.994914,0.1974299,0,9.755451
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05642175,43.21178,42.80626,3.318439,3.318439,0,-1,0,3.318439,1.70025,0,0,0.320283,0.05642175,3.493094,3.318439,0,0,4.861207,6.250188,0,3.436672,-3.436672,5.765712,41.18357,0.1324378,3.650283,0.0451374,0,6.30661
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,40.72552,40.72552,4.135997,2.67284,0,-1,0,2.67284,0,0,1.463157,1.876757,0,2.813516,2.67284,0,0,8.679731,2.813516,0,2.813516,-2.813516,2.800006,20,0.1324378,4.549597,0,0,2.813516
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,38.65316,38.65316,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324378,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,36.48013,36.48013,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324378,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,34.76016,34.76016,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324378,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,33.3674,33.3674,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324378,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,31.97465,31.97465,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324378,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,30.7497,30.7497,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324378,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,29.68415,29.68415,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324378,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03032421,28.84335,28.64378,0.1103945,0.028808,0,-1,0,0.028808,105.2632,0,0.08158647,0.1156723,0.03032421,0.03032421,0.028808,0,0,11.80586,0,0,0,0,2.800006,20,0.1324378,0.1214339,0.02425937,0,0.03032421
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.08887906,28.21132,27.62858,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,18.8467,0,0,0,0.08887906,0,0,3.505263,3.33,11.80586,0,3.418879,0,3.418879,6.043439,43.16734,0.1334638,0.5187485,0.07110325,5,0.08887906
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8123496,32.26307,26.80635,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,165.5356,0,0,0,0.8123496,0,0,3.505263,3.33,8.386981,3.076991,4.14235,0,4.14235,9.973217,71.23712,0.1342229,0.5398142,0.6498797,5,3.889341
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.823399,38.69862,25.95895,2.413704,2.413704,4.713875,0,1.451888,2.413704,75.54359,0,0,0,1.823399,0,0,2.300171,2.185163,4.244631,6.805106,4.008561,0,4.008561,13.77607,98.40032,0.1355974,2.655075,1.458719,5,8.628505
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.625756,46.77535,27.46917,0.95925,0.95925,0,0,0,0.95925,273.7301,1.379949,0,0,2.625756,1.009737,0.95925,0,0,0.2360702,10.41281,0.2360702,0,0.2360702,14.00003,100,0.1355116,1.055175,2.100605,0,13.03857
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.16333,55.98289,31.26988,0.9777397,0.9777397,0,-1,0,0.9777397,323.535,2.13413,0,0,3.16333,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1355116,1.075514,2.530664,0,13.7886
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.460749,63.78138,35.25518,0,0,0,0,0,0,0,3.460749,0,0,3.460749,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355116,0,2.768599,0,14.08602
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.552273,69.1726,38.74546,2.35242,2.35242,0,0,0,2.35242,151.0051,1.076041,0,0,3.552273,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1355116,2.587662,2.841818,0,14.17755
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.457544,72.11652,41.85818,0.4051443,0.4051443,0,0,0,0.4051443,853.4105,3.031076,0,0,3.457544,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1355116,0.4456587,2.766035,0,14.08282
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.185167,72.86562,44.83667,0,0,0,0,0,0,0,3.185167,0,0,3.185167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355116,0,2.548134,0,13.81044
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.759499,70.6088,46.72444,0.04209777,0.04209777,0,-1,0,0.04209777,6554.978,2.715186,0,0,2.759499,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1355116,0.04630755,2.207599,0,13.38477
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.172421,65.6683,47.5215,0.999086,0.999086,0,-1,0,0.999086,217.4408,1.120751,0,0,2.172421,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1355116,1.098995,1.737936,0,12.7977
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.407199,59.60292,48.33533,0.8609908,0.8609908,0,-1,0,0.8609908,163.4395,0.5008925,0,0,1.407199,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1355116,0.9470898,1.125759,0,12.03247
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.617567,52.39986,47.6893,3.841048,3.33,0,-1,0,3.33,18.54556,0,0.5110476,0.8951524,0.617567,3.505263,3.33,0,0,0,10.62527,0,2.887696,-2.887696,10.95613,78.2579,0.1355116,4.225152,0.4940536,0,11.24284
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07371087,45.89576,45.35685,1.301497,1.301497,0,-1,0,1.301497,5.663544,0,0,0,0.07371087,1.369997,1.301497,0,0,3.208551,7.737578,0,1.296286,-1.296286,9.589724,68.49789,0.1355116,1.431647,0.05896869,0,7.811289
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01787749,43.14445,43.01601,1.539889,1.539889,0,-1,0,1.539889,1.16096,0,4.440892E-16,0,0.01787749,1.620935,1.539889,0,0,4.64887,6.441292,0,1.603058,-1.603058,7.899952,56.42812,0.1355116,1.693878,0.01430199,0,6.459169
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,40.94366,40.94366,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.430045,4.838234,0,3.059865,-3.059865,4.674572,33.38973,0.1355116,3.197558,0,0,4.838234
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,38.83775,38.83775,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.829894,1.778369,0,0.9481599,-0.9481599,3.675123,26.25083,0.1355116,0.9908271,0,0,1.778369
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,36.64793,36.64793,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.88341,0.8302093,0,0.1620841,-0.1620841,3.504272,25.03046,0.1355116,0.1693778,0,0,0.8302093
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,34.92796,34.92796,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.0635,0.6681253,0,0.3237068,-0.3237068,3.163054,22.5932,0.1355116,0.3382736,0,0,0.6681253
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,33.53521,33.53521,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.42317,0.3444185,0,0.1635117,-0.1635117,2.990698,21.36209,0.1355116,0.1708698,0,0,0.3444185
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,32.14245,32.14245,0.2484022,0.1718614,0,-1,0,0.1718614,0,0,0.07654081,0.101381,0,0.1809068,0.1718614,0,0,11.60485,0.1809068,0,0.1809068,-0.1809068,2.800006,20,0.1355116,0.2732424,0,0,0.1809068
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,30.90911,30.90911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355116,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,29.85196,29.85196,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355116,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04053124,29.0787,28.81158,0.2263852,0.03850468,0,-1,0,0.03850468,105.2632,0,0.1878805,0.2413228,0.04053124,0.04053124,0.03850468,0,0,11.80586,0,0,0,0,2.800006,20,0.1355116,0.2490237,0.03242499,0,0.04053124
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09406732,28.41388,27.79638,0,0,0,0,0,0,0,0,0,0,0.09406732,0,0,0,0,11.80586,0,0.09406732,0,0.09406732,2.889246,20.63743,0.1354775,0,0.07525386,0,0.09406732
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,0.9867744,33.65869,26.97415,0.1302501,0.1302501,0,0,0,0.1302501,757.5994,0,0,0,0.9867744,0.1371054,0.1302501,0,0,11.71179,0.08466059,0.849669,0,0.849669,3.695312,26.39504,0.1351698,0.1432752,0.7894195,0,1.071435
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.296985,42.55927,26.11837,0,0,0,0,0,0,0,0,0,0,2.296985,0,0,0,0,10.86212,0.8493627,2.296985,0,2.296985,5.874424,41.96008,0.1343451,0,1.837588,0,3.146347
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.275242,52.65274,27.62858,1.572427,1.572427,0,0,0,1.572427,208.2922,0,0,0,3.275242,1.655186,1.572427,0,0,8.565139,2.916649,1.620056,0,1.620056,7.411344,52.93806,0.1337695,1.72967,2.620193,0,6.191891
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.160808,56.15052,31.42929,2.827154,2.827154,0,-1,0,2.827154,111.8017,0,0,0,3.160808,2.975952,2.827154,0,0,6.945084,4.374699,0.1848556,0,0.1848556,7.586713,54.1907,0.1337041,3.10987,2.528646,0,7.535507
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.458281,63.96579,35.42298,1.348573,1.348573,0,0,0,1.348573,256.4401,0,0,0,3.458281,1.41955,1.348573,0,0,6.760228,4.541069,2.038731,0,2.038731,9.520823,68.00574,0.1329874,1.48343,2.766625,0,7.99935
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.549441,69.38895,38.93843,1.250017,1.250017,0,0,0,1.250017,283.9514,0,0,0,3.549441,1.315807,1.250017,0,0,4.721497,6.375927,2.233634,0,2.233634,11.63983,83.1415,0.1322109,1.375018,2.839553,0,9.925367
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.455025,72.33641,42.05116,2.323583,2.323583,0,0,0,2.323583,148.6938,0,0,0,3.455025,2.445877,2.323583,0,0,2.487863,8.386197,1.009148,0,1.009148,12.5972,89.97979,0.1318631,2.555942,2.76402,0,11.84122
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.183285,73.07753,45.02125,1.164894,1.164894,0,0,0,1.164894,273.2683,0.4783658,0,0,3.183285,1.226204,1.164894,0,0,1.478715,9.294431,1.478715,0,1.478715,14.00003,100,0.1313566,1.281383,2.546628,0,12.47772
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.758169,70.8184,46.90902,3.031682,3.031682,0,-1,0,3.031682,90.97818,4.440892E-16,0,0.004850179,2.758169,3.191244,3.031682,0,0,0,10.62527,0,0.4330752,-0.4330752,13.54353,96.73928,0.1313566,3.33485,2.206535,0,13.38344
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.17154,65.88136,47.71447,1.528044,1.528044,0,-1,0,1.528044,142.1124,0.08187748,0,0,2.17154,1.608468,1.528044,0,0,0.4811947,10.1922,0.4811947,0,0.4811947,14.00003,100,0.1311927,1.680849,1.737232,0,12.36374
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.406945,59.7917,48.51153,0,0,0,-1,0,0,0,1.406945,0,0,1.406945,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311927,0,1.125556,0,12.03222
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.4929296,51.6229,47.88227,1.959938,1.959938,0,-1,0,1.959938,25.15027,0,2.220446E-16,0,0.4929296,2.063092,1.959938,0,0,0,10.62527,0,1.570163,-1.570163,12.34493,88.1779,0.1311927,2.155931,0.3943437,0,11.1182
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07662621,46.10241,45.54144,1.856961,1.856961,0,-1,0,1.856961,4.126431,0,2.220446E-16,0,0.07662621,1.954695,1.856961,0,0,1.744625,9.055112,0,1.878069,-1.878069,10.36527,74.03751,0.1311927,2.042657,0.06130097,0,9.131738
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02606644,43.41335,43.22577,0.8705603,0.8705603,0,-1,0,0.8705603,2.994215,0,0,0,0.02606644,0.9163793,0.8705603,0,0,3.831369,7.177042,0,0.8903129,-0.8903129,9.426801,67.33415,0.1311927,0.9576163,0.02085315,0,7.203109
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,41.12824,41.12824,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.820605,6.286729,0,3.505263,-3.505263,5.731928,40.94226,0.1311927,3.745214,0,0,6.286729
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,39.05589,39.05589,2.713521,2.642393,0,-1,0,2.642393,0,0,0.07112763,0.3424797,0,2.781466,2.642393,0,0,8.715343,2.781466,0,2.781466,-2.781466,2.800006,20,0.1311927,2.984873,0,0,2.781466
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,36.85769,36.85769,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311927,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,35.13771,35.13771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311927,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,33.74496,33.74496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311927,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,32.32703,32.32703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311927,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,31.07691,31.07691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311927,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,30.01137,30.01137,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311927,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.0927613,29.59259,28.97939,0.04305861,0.04305861,0,-1,0,0.04305861,215.4303,0,0,0.02973983,0.0927613,0.04532485,0.04305861,0,0,11.80586,0,0.04743645,0,0.04743645,2.845008,20.32144,0.1311765,0.04736447,0.07420904,0,0.0927613
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2700401,29.77643,27.98936,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,56.85532,0,0,0,0.2700401,0,0,3.505263,3.33,11.75842,0.0426928,3.60004,0,3.60004,6.260306,44.71638,0.1320911,0.5224562,0.2160321,5,0.3127329
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8280093,32.73656,27.15874,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8280093,0,0,3.505263,3.33,8.158383,3.282729,4.15801,0,4.15801,10.20494,72.89228,0.132434,0,0.6624075,5,4.110738
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.731519,38.38561,26.31134,1.017883,1.017883,3.406152,0,1.09488,1.017883,170.1098,0,0,0,1.731519,0,0,2.388269,2.268856,4.000374,7.024937,4.000374,0,4.000374,14.00003,100,0.1327467,1.119671,1.385215,5,8.756456
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.445642,37.87025,27.82155,1.46744,1.46744,0,0,0,1.46744,98.51453,0,0,0,1.445642,1.544674,1.46744,0,0,0,10.62527,0,0.09903203,-0.09903203,13.89564,99.25436,0.1327467,1.614184,1.156513,0,12.07092
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7763389,36.98939,31.62227,0,0,0,-1,0,0,0,0.6663033,0,0,0.7763389,0,0,0,0,0.1100356,10.52624,0.1100356,0,0.1100356,14.00003,100,0.13271,0,0.6210712,0,11.30258
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7543458,40.97862,35.63273,2.355075,2.355075,0,0,0,2.355075,32.03064,0,0,0,0.7543458,2.479027,2.355075,0,0,0,10.62527,0,1.724681,-1.724681,12.18205,87.0145,0.13271,2.590583,0.6034766,0,11.37962
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.054999,46.88552,39.12301,0,0,0,0,0,0,0,0,0,0,1.054999,0,0,0,0,1.916312,8.900594,1.054999,0,1.054999,13.18291,94.16348,0.1323586,0,0.8439989,0,9.955592
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.913278,49.07671,42.26091,0,0,0,0,0,0,0,0.05196456,0,0,0.913278,0,0,0,0,0.8613135,9.850092,0.8613135,0,0.8613135,14.00003,100,0.1320731,0,0.7306224,0,10.76337
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,1.954181,61.01451,45.21422,0.7243361,0.7243361,0,0,0,0.7243361,269.7892,1.191722,0,0,1.954181,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1320731,0.7967697,1.563345,0,12.57946
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.327336,57.58459,47.10199,0.2690684,0.2690684,0,-1,0,0.2690684,493.3081,1.044106,0,0,1.327336,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1320731,0.2959752,1.061869,0,11.95261
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.047174,56.11224,47.92422,0.9057564,0.9057564,0,-1,0,0.9057564,115.6132,0.09374596,0,0,1.047174,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1320731,0.996332,0.837739,0,11.67245
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2693428,50.73654,48.7045,0,0,0,-1,0,0,0,0.2693428,0,0,0.2693428,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320731,0,0.2154743,0,10.89462
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3817092,50.95069,48.06685,0,0,0,-1,0,0,0,0.3817092,0,0,0.3817092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320731,0,0.3053673,0,11.00698
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1900112,47.15166,45.75119,1.195215,1.195215,0,-1,0,1.195215,15.89766,0,2.220446E-16,0,0.1900112,1.258121,1.195215,0,0,0,10.62527,0,1.06811,-1.06811,12.87414,91.95797,0.1320731,1.314737,0.152009,0,10.81529
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.0381145,43.69351,43.41874,2.5724,2.5724,0,-1,0,2.5724,1.481671,0,4.440892E-16,0,0.0381145,2.707789,2.5724,0,0,1.186789,9.557164,0,2.669675,-2.669675,10.06006,71.85741,0.1320731,2.82964,0.0304916,0,9.595279
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,41.338,41.338,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.153094,6.887489,0,1.326105,-1.326105,8.662219,61.87287,0.1320731,1.38578,0,0,6.887489
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,39.26564,39.26564,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.626544,5.561384,0,1.39515,-1.39515,7.191602,51.36848,0.1320731,1.457932,0,0,5.561384
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,37.06744,37.06744,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.176712,4.166234,0,0.03135055,-0.03135055,7.158555,51.13243,0.1320731,0.03276133,0,0,4.166234
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,35.3223,35.3223,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.211545,4.134883,0,0.2405374,-0.2405374,6.905006,49.32138,0.1320731,0.2513616,0,0,4.134883
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,33.92954,33.92954,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.478809,3.894346,0,0.3547329,-0.3547329,6.531085,46.65052,0.1320731,0.3706959,0,0,3.894346
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,32.52,32.52,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.872957,3.539613,0,0.3779449,-0.3779449,6.132696,43.80489,0.1320731,0.3949525,0,0,3.539613
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,31.26988,31.26988,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.292896,3.161668,0,0.02980371,-0.02980371,6.10128,43.58049,0.1320731,0.03114488,0,0,3.161668
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,30.20434,30.20434,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.326011,3.131864,0,0.2937196,-0.2937196,5.791673,41.36901,0.1320731,0.306937,0,0,3.131864
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07685507,29.64702,29.1388,0.2482546,0.2482546,0,-1,0,0.2482546,30.95816,0,5.551115E-17,0,0.07685507,0.2613207,0.2482546,0,0,8.652367,2.838145,0,0.1844656,-0.1844656,5.597229,39.98013,0.1320731,0.2730801,0.06148406,0,2.915
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2914626,30.10659,28.17394,0.2989815,0.2989815,0,0,0,0.2989815,97.48518,0,0,0,0.2914626,0.3147173,0.2989815,0,0,8.857328,2.653679,0,0.02325473,-0.02325473,5.572716,39.80503,0.1320731,0.3288796,0.2331701,0,2.945142
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7497199,32.39164,27.35171,0.7073104,0.7073104,0,0,0,0.7073104,105.9959,0,0,0,0.7497199,0.7445372,0.7073104,0,0,8.883166,2.630424,0.005182596,0,0.005182596,5.577633,39.84016,0.1320714,0.7780414,0.5997759,0,3.380144
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.334966,43.26684,26.47914,2.024449,2.024449,0,0,0,2.024449,115.3384,0,0,0,2.334966,2.130999,2.024449,0,0,8.877984,2.635089,0.2039678,0,0.2039678,5.771134,41.2223,0.132004,2.226893,1.867973,0,4.970055
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.809587,48.93848,27.98936,0.5458326,0.5458326,0,0,0,0.5458326,514.7343,0,0,0,2.809587,0.5745606,0.5458326,0,0,8.674016,2.81866,2.235027,0,2.235027,7.891466,56.3675,0.1312697,0.6004159,2.24767,0,5.628247
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.053418,55.59974,31.80685,0.6464761,0.6464761,0,-1,0,0.6464761,472.3173,0,0,0,3.053418,0.6805012,0.6464761,0,0,6.43899,4.830184,2.372917,0,2.372917,10.14261,72.44709,0.130499,0.7111237,2.442735,0,7.883602
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.87814,58.72464,35.81731,0.4988351,0.4988351,0,0,0,0.4988351,576.9723,0,0,0,2.87814,0.5250896,0.4988351,0,0,4.066072,6.965809,2.353051,0,2.353051,12.37491,88.39206,0.1297437,0.5487186,2.302512,0,9.843949
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.860179,53.63867,39.33276,0,0,0,0,0,0,0,0.1471577,0,0,1.860179,0,0,0,0,1.713021,9.083555,1.713021,0,1.713021,14.00003,100,0.1291993,0,1.488143,0,10.94373
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.651738,64.40812,42.45388,3.064038,3.064038,1.25,0,0.50625,3.064038,86.54389,0.742224,0,0,2.651738,1.909514,1.814038,0,0,0,10.62527,0,0,0,14.00003,100,0.1291993,3.370442,2.12139,5,13.27701
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.220438,73.9712,45.3988,0.7095205,0.7095205,0,0,0,0.7095205,453.8894,2.473575,0,0,3.220438,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1291993,0.7804725,2.576351,0,13.84571
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.228677,76.47382,47.28658,0.4322817,0.4322817,0,-1,0,0.4322817,746.8917,2.773643,0,0,3.228677,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1291993,0.4755099,2.582941,0,13.85395
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.419221,68.75095,48.09202,0,0,0,-1,0,0,0,2.419221,0,0,2.419221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291993,0,1.935377,0,13.04449
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.070627,57.32971,48.88908,2.183725,2.183725,0,-1,0,2.183725,49.02754,0,4.440892E-16,0,1.070627,2.298658,2.183725,0,0,0,10.62527,0,1.228031,-1.228031,12.70557,90.75388,0.1291993,2.402097,0.8565013,0,11.6959
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3245505,50.70792,48.25982,0,0,0,-1,0,0,0,0,0,0,0.3245505,0,0,0,0,1.364479,9.397243,0.3245505,0,0.3245505,13.01346,92.95313,0.1290966,0,0.2596404,0,9.721793
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2073229,47.45,45.91899,0,0,0,-1,0,0,0,0,0,0,0.2073229,0,0,0,0,1.039929,9.689339,0.2073229,0,0.2073229,13.21015,94.35802,0.1290312,0,0.1658583,0,9.896661
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04302995,43.91397,43.60332,0,0,0,-1,0,0,0,0,0,0,0.04302995,0,0,0,0,0.8326058,9.875929,0.04302995,0,0.04302995,13.25097,94.6496,0.1290176,0,0.03442396,0,9.918959
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,41.53097,41.53097,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.7895759,9.914656,0,1.455748,-1.455748,11.71648,83.68896,0.1290176,1.521257,0,0,9.914656
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,39.43344,39.43344,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.407074,8.458908,0,0.278533,-0.278533,11.42288,81.59182,0.1290176,0.291067,0,0,8.458908
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,37.23524,37.23524,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.716555,8.180375,0,0.5568562,-0.5568562,10.8359,77.39913,0.1290176,0.5819147,0,0,8.180375
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,35.46493,35.46493,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.335284,7.623518,0,0.5175532,-0.5175532,10.29035,73.50236,0.1290176,0.5408431,0,0,7.623518
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,34.09734,34.09734,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.910343,7.105965,0,0.2168416,-0.2168416,10.06178,71.86971,0.1290176,0.2265995,0,0,7.105965
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,32.67942,32.67942,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.151278,6.889124,0,0.2044868,-0.2044868,9.846231,70.33009,0.1290176,0.2136887,0,0,6.889124
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,31.40413,31.40413,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.378486,6.684637,0,0.07340515,-0.07340515,9.768856,69.7774,0.1290176,0.07670838,0,0,6.684637
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,30.34697,30.34697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.460047,6.611232,0,0,0,9.768856,69.7774,0.1290176,0,0,0,6.611232
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02170243,29.44994,29.3066,0.5372297,0.5372297,0,-1,0,0.5372297,4.039694,0,0,0,0.02170243,0.565505,0.5372297,0,0,4.460047,6.611232,0,0.5438025,-0.5438025,9.195638,65.68299,0.1290176,0.5909527,0.01736195,0,6.632934
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.07960939,28.84048,28.31657,0,0,0,0,0,0,0,0,0,0,0.07960939,0,0,0,0,5.064272,6.067429,0.07960939,0,0.07960939,9.271162,66.22245,0.1289925,0,0.06368751,0,6.147038
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.020182,34.43797,27.49434,0.2036734,0.2036734,0,0,0,0.2036734,500.8911,0,0,0,1.020182,0.2143931,0.2036734,0,0,4.984663,6.139078,0.8057891,0,0.8057891,10.0356,71.68272,0.1287388,0.2240408,0.8161457,0,7.15926
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.810571,39.339,26.63855,0,0,0,0,0,0,0,0,0,0,1.810571,0,0,0,0,4.178874,6.864288,1.810571,0,1.810571,11.75326,83.95168,0.1281723,0,1.448457,0,8.674859
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.614283,47.45505,28.14877,0,0,0,0,0,0,0,0.2459802,0,0,2.614283,0,0,0,0,2.368303,8.493801,2.368303,0,2.368303,14.00003,100,0.1274389,0,2.091426,0,11.10808
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.15222,56.72449,31.97465,1.5524,1.5524,0,-1,0,1.5524,203.0547,1.518115,0,0,3.15222,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1274389,1.70764,2.521776,0,13.77749
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.449559,64.57912,35.98512,3.102327,3.102327,1.25,0,0.50625,3.102327,111.1927,1.499742,0,0,3.449559,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1274389,3.412559,2.759648,5,14.07483
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.541643,69.99224,39.4754,0.9517416,0.9517416,0,0,0,0.9517416,372.1223,2.539809,0,0,3.541643,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1274389,1.046916,2.833314,0,14.16692
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.447728,72.95628,42.59651,0,0,0,0,0,0,0,3.447728,0,0,3.447728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274389,0,2.758182,0,14.073
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.177077,73.69694,45.5666,0.2930017,0.2930017,0,0,0,0.2930017,1084.32,2.868654,0,0,3.177077,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1274389,0.3223019,2.541662,0,13.80235
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.753833,71.40329,47.42921,0,0,0,-1,0,0,0,2.753833,0,0,2.753833,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274389,0,2.203066,0,13.37911
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.168191,66.47552,48.25982,0.06434027,0.06434027,0,-1,0,0.06434027,3369.883,2.100465,0,0,2.168191,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1274389,0.07077429,1.734553,0,12.79347
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.74116,63.3393,49.03172,1.351544,1.351544,0,-1,0,1.351544,128.8274,0.3184816,0,0,1.74116,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1274389,1.486699,1.392928,0,12.36643
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.4911247,52.15939,48.41924,0.7256631,0.7256631,0,-1,0,0.7256631,67.67943,0,0,0,0.4911247,0.7638559,0.7256631,0,0,0,10.62527,0,0.2727312,-0.2727312,13.71254,97.94655,0.1274389,0.7982295,0.3928998,0,11.1164
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.0587561,46.54333,46.11196,2.786014,2.786014,0,-1,0,2.786014,2.108966,0,0,0,0.0587561,2.932646,2.786014,0,0,0.3030347,10.35254,0,2.87389,-2.87389,10.6832,76.3084,0.1274389,3.064615,0.04700488,0,10.4113
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01081938,43.87438,43.7963,0.6154673,0.6154673,0,-1,0,0.6154673,1.757912,0,0,0,0.01081938,0.6478603,0.6154673,0,0,3.496246,7.478652,0,0.637041,-0.637041,10.0117,71.51199,0.1274389,0.6770141,0.008655501,0,7.489472
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,41.71555,41.71555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.20407,6.841612,0,0,0,10.0117,71.51199,0.1274389,0,0,0,6.841612
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,39.61803,39.61803,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.20407,6.841612,0,1.14217,-1.14217,8.807744,62.91233,0.1274389,1.193568,0,0,6.841612
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,37.42821,37.42821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.473147,5.699441,0,0,0,8.807744,62.91233,0.1274389,0,0,0,5.699441
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,35.6579,35.6579,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.473147,5.699441,0,0.125373,-0.125373,8.67559,61.96837,0.1274389,0.1310147,0,0,5.699441
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,34.26514,34.26514,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.612451,5.574069,0,0.03412167,-0.03412167,8.639622,61.71146,0.1274389,0.03565715,0,0,5.574069
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,32.84722,32.84722,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.650364,5.539947,0,0.3657092,-0.3657092,8.25413,58.95796,0.1274389,0.3821661,0,0,5.539947
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,31.57193,31.57193,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.056707,5.174238,0,0.3799116,-0.3799116,7.853669,56.09752,0.1274389,0.3970076,0,0,5.174238
