Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,30.51477,30.51477,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.478831,4.794326,0,0.05436314,-0.05436314,7.796365,55.68821,0.1274389,0.05680948,0,0,4.794326
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02005691,29.607,29.4744,0.351322,0.351322,0,-1,0,0.351322,5.708983,0,0,0,0.02005691,0.3698126,0.351322,0,0,6.539235,4.739963,0,0.3497557,-0.3497557,7.42769,53.05482,0.1274389,0.3864542,0.01604553,0,4.76002
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2130111,29.89503,28.48437,0.4320695,0.4320695,0,0,0,0.4320695,49.30019,0,0,0,0.2130111,0.45481,0.4320695,0,0,6.927852,4.390207,0,0.2417989,-0.2417989,7.172812,51.23427,0.1274389,0.4752764,0.1704089,0,4.603218
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7358679,32.63294,27.67892,0.2357939,0.2357939,0,0,0,0.2357939,312.081,0,0,0,0.7358679,0.2482041,0.2357939,0,0,7.196518,4.148408,0.4876637,0,0.4876637,7.63545,54.53882,0.1272889,0.2593733,0.5886943,0,4.884276
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.693171,38.65836,26.83152,0,0,0,0,0,0,0,0,0,0,1.693171,0,0,0,0,6.708854,4.587306,1.693171,0,1.693171,9.241734,66.01225,0.1267709,0,1.354537,0,6.280477
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,2.998012,50.99911,28.34174,1.257668,1.257668,0,0,0,1.257668,238.3787,0,0,0,2.998012,1.323861,1.257668,0,0,5.015683,6.11116,1.674151,0,1.674151,10.82997,77.35679,0.1262628,1.383435,2.39841,0,9.109172
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.14938,56.91941,32.15923,1.563817,1.563817,0,-1,0,1.563817,201.3906,0,0,0,3.14938,1.646123,1.563817,0,0,3.341532,7.617896,1.503257,0,1.503257,12.25609,87.5433,0.1258101,1.720198,2.519504,0,10.76727
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.447062,64.76338,36.15292,1.348991,1.348991,0,0,0,1.348991,255.5289,0.1887968,0,0,3.447062,1.41999,1.348991,0,0,1.838275,8.970827,1.838275,0,1.838275,14.00003,100,0.1252608,1.48389,2.75765,0,12.41789
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.538609,70.20662,39.66837,0.06615745,0.06615745,0,0,0,0.06615745,5348.769,3.468969,0,0,3.538609,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1252608,0.0727732,2.830887,0,14.16388
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.445631,73.13802,42.75592,0.8537576,0.8537576,0,0,0,0.8537576,403.5843,2.546939,0,0,3.445631,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1252608,0.9391333,2.756505,0,14.07091
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.175593,73.86061,45.70924,0.43751,0.43751,0,0,0,0.43751,725.8331,2.715056,0,0,3.175593,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1252608,0.481261,2.540474,0,13.80087
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.752161,71.5892,47.59701,1.573318,1.573318,0,-1,0,1.573318,174.9272,1.096037,0,0,2.752161,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1252608,1.73065,2.201729,0,13.37743
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.166988,66.64709,48.41924,1.720303,1.720303,0,-1,0,1.720303,125.9655,0.3561428,0,0,2.166988,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1252608,1.892333,1.73359,0,12.79226
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.403603,60.53588,49.22469,1.30318,1.30318,0,-1,0,1.30318,107.706,0.03183503,0,0,1.403603,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1252608,1.433497,1.122882,0,12.02888
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.4864843,52.26938,48.56187,0.001108662,0.001108662,0,-1,0,0.001108662,43880.32,0.4853173,0,0,0.4864843,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1252608,0.001219528,0.3891875,0,11.11176
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1387068,47.31999,46.29654,0,0,0,-1,0,0,0,0.1387068,0,0,0.1387068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1252608,0,0.1109655,0,10.76398
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02252935,44.16896,44.00605,0.1812513,0.1812513,0,-1,0,0.1812513,12.42989,0,0,0,0.02252935,0.1907909,0.1812513,0,0,0,10.62527,0,0.1682615,-0.1682615,13.82267,98.73312,0.1252608,0.1993765,0.01802348,0,10.6478
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,41.90852,41.90852,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1869573,10.45701,0,1.923846,-1.923846,11.79475,84.24807,0.1252608,2.010419,0,0,10.45701
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,39.811,39.811,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.324564,8.533167,0,1.245333,-1.245333,10.48206,74.87169,0.1252608,1.301373,0,0,8.533167
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,37.58762,37.58762,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.708267,7.287834,0,0.1474037,-0.1474037,10.32668,73.76185,0.1252608,0.1540368,0,0,7.287834
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,35.84248,35.84248,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.872049,7.14043,0,0.4263408,-0.4263408,9.877277,70.55184,0.1252608,0.4455261,0,0,7.14043
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,34.44973,34.44973,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.345761,6.714089,0,0.3107757,-0.3107757,9.549691,68.21194,0.1252608,0.3247606,0,0,6.714089
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,33.04019,33.04019,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.691067,6.403314,0,0.1619305,-0.1619305,9.379001,66.99273,0.1252608,0.1692174,0,0,6.403314
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,31.7649,31.7649,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.87099,6.241383,0,0.4257978,-0.4257978,8.930171,63.78681,0.1252608,0.4449587,0,0,6.241383
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,30.67419,30.67419,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.344099,5.815585,0,0.512147,-0.512147,8.390321,59.93074,0.1252608,0.5351936,0,0,5.815585
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05199399,29.97832,29.63382,0.3266302,0.3266302,0,-1,0,0.3266302,15.91831,0,5.551115E-17,0,0.05199399,0.3438212,0.3266302,0,0,5.913151,5.303438,0,0.2918272,-0.2918272,8.082707,57.73351,0.1252608,0.3592932,0.04159519,0,5.355433
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1901987,29.90344,28.64378,0.5676819,0.5676819,0,0,0,0.5676819,33.50444,0,0,0,0.1901987,0.5975599,0.5676819,0,0,6.237403,5.011611,0,0.4073612,-0.4073612,7.653311,54.6664,0.1252608,0.6244501,0.1521589,0,5.20181
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7058858,32.59789,27.84672,0,0,0,0,0,0,0,0,0,0,0.7058858,0,0,0,0,6.690027,4.60425,0.7058858,0,0.7058858,8.322973,59.44969,0.1250512,0,0.5647087,0,5.310135
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.190294,35.13528,26.99932,1.316945,1.316945,0,0,0,1.316945,90.38292,0,0,0,1.190294,1.386258,1.316945,0,0,5.984141,5.239547,0,0.1959646,-0.1959646,8.116408,57.97423,0.1250512,1.44864,0.9522349,0,6.429841
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.54375,47.29195,28.52632,0,0,0,0,0,0,0,0,0,0,2.54375,0,0,0,0,6.20188,5.043582,2.54375,0,2.54375,10.52962,75.21143,0.1243016,0,2.035,0,7.587332
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.120222,56.87593,32.3522,0,0,0,-1,0,0,0,0,0,0,3.120222,0,0,0,0,3.65813,7.332957,3.120222,0,3.120222,13.48972,96.35498,0.1233942,0,2.496178,0,10.45318
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.051716,71.68296,36.3375,0.5236737,0.5236737,0,0,0,0.5236737,773.71,2.962573,0,0,4.051716,0.5512355,0.5236737,0,0,0.5379078,10.14116,0.5379078,0,0.5379078,14.00003,100,0.1232391,0.5760411,3.241373,0,14.19287
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.535712,70.4118,39.85295,0.1789812,0.1789812,0,0,0,0.1789812,1975.466,3.347311,0,0,3.535712,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1232391,0.1968793,2.828569,0,14.16099
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.44207,73.37892,42.97406,1.187763,1.187763,0,0,0,1.187763,289.7943,2.191793,0,0,3.44207,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1232391,1.306539,2.753656,0,14.06734
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.173073,74.06577,45.89382,0,0,0,0,0,0,0,3.173073,0,0,3.173073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1232391,0,2.538458,0,13.79835
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.750013,71.79047,47.78159,2.441715,2.441715,0,-1,0,2.441715,112.6263,0.1797866,0,0,2.750013,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1232391,2.685887,2.200011,0,13.37529
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.240513,67.58537,48.61221,0.6020172,0.6020172,0,-1,0,0.6020172,372.1676,1.606811,0,0,2.240513,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1232391,0.662219,1.79241,0,12.86579
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.446244,61.11046,49.40927,1.223776,1.223776,0,-1,0,1.223776,118.1788,0.1580582,0,0,1.446244,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1232391,1.346154,1.156995,0,12.07152
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.4796805,52.414,48.75484,2.530612,2.530612,0,-1,0,2.530612,18.95512,0,4.440892E-16,0,0.4796805,2.663802,2.530612,0,0,0,10.62527,0,2.184121,-2.184121,11.69776,83.55527,0.1232391,2.783673,0.3837444,0,11.10495
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05722931,46.91067,46.48951,0,0,0,-1,0,0,0,0,0,0,0.05722931,0,0,0,0,2.426802,8.441153,0.05722931,0,0.05722931,11.75205,83.94308,0.1232226,0,0.04578345,0,8.498382
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009279342,44.26616,44.19902,0,0,0,-1,0,0,0,0,0,0,0.009279342,0,0,0,0,2.369572,8.492659,0.009279342,0,0.009279342,11.76086,84.00596,0.12322,0,0.007423474,0,8.501939
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,42.10149,42.10149,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.360293,8.501011,0,1.635917,-1.635917,10.03645,71.68878,0.12322,1.709533,0,0,8.501011
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,39.99558,39.99558,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.177978,6.865094,0,3.123268,-3.123268,6.744236,48.17302,0.12322,3.263815,0,0,6.865094
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,37.80577,37.80577,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.648276,3.741826,0,0.6788467,-0.6788467,6.028669,43.06184,0.12322,0.7093948,0,0,3.741826
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,36.03545,36.03545,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.40255,3.062979,0,0.3593698,-0.3593698,5.64986,40.35606,0.12322,0.3755414,0,0,3.062979
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,34.6427,34.6427,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.801849,2.703609,0,0.1931926,-0.1931926,5.446218,38.90147,0.12322,0.2018863,0,0,2.703609
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,33.22477,33.22477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.016508,2.510417,0,0,0,5.446218,38.90147,0.12322,0,0,0,2.510417
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,31.92431,31.92431,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,9.016508,2.510417,0,0.1643244,-0.1643244,5.273004,37.66424,0.12322,0.171719,0,0,2.510417
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,30.84199,30.84199,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.199091,2.346092,0,0.1354085,-0.1354085,5.130271,36.64472,0.12322,0.1415019,0,0,2.346092
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.04958661,30.13046,29.80162,0.3053352,0.3053352,0,-1,0,0.3053352,16.24006,0,0,0,0.04958661,0.3214055,0.3053352,0,0,9.349545,2.210684,0,0.2718189,-0.2718189,4.843749,34.59814,0.12322,0.3358687,0.03966929,0,2.260271
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2584577,30.52972,28.81158,0.1534313,0.1534313,0,0,0,0.1534313,168.4518,0,0,0,0.2584577,0.1615066,0.1534313,0,0,9.651566,1.938865,0.0969511,0,0.0969511,4.935725,35.2551,0.123192,0.1687744,0.2067662,0,2.197323
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6819989,32.57923,27.98936,0.00758851,0.00758851,0,0,0,0.00758851,8987.258,0,0,0,0.6819989,0.007987905,0.00758851,0,0,9.554615,2.026121,0.674011,0,0.674011,5.575148,39.8224,0.1229984,0.00834736,0.5455991,0,2.70812
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.049166,41.72367,27.13357,2.090182,2.090182,0,0,0,2.090182,98.0377,0,0,0,2.049166,2.200192,2.090182,0,0,8.880604,2.632731,0,0.1510253,-0.1510253,5.415953,38.6853,0.1229984,2.299201,1.639333,0,4.681898
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.529466,39.40175,28.66895,0.446216,0.446216,0,0,0,0.446216,342.7635,0,0,0,1.529466,0.469701,0.446216,0,0,9.048409,2.481706,1.059765,0,1.059765,6.421334,45.86658,0.1226952,0.4908375,1.223572,0,4.011171
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.236012,58.20045,32.53679,0.6842111,0.6842111,0,-1,0,0.6842111,472.9553,0,0,0,3.236012,0.7202222,0.6842111,0,0,7.988645,3.435494,2.51579,0,2.51579,8.808022,62.91432,0.1219813,0.7526322,2.58881,0,6.671506
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.414482,64.92882,36.55564,1.184224,1.184224,0,0,0,1.184224,288.3307,0,0,0,3.414482,1.246552,1.184224,0,0,5.472855,5.699705,2.167931,0,2.167931,10.8647,77.60486,0.1213728,1.302647,2.731586,0,9.114187
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.842135,74.24578,40.08787,0,0,0,0,0,0,0,0.5372112,0,0,3.842135,0,0,0,0,3.304924,7.650842,3.304924,0,3.304924,14.00003,100,0.1204567,0,3.073709,0,11.49298
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,3.886033,78.99234,43.18382,1.120285,1.120285,0,0,0,1.120285,346.8789,2.706785,0,0,3.886033,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1204567,1.232314,3.108826,0,14.51131
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.678859,80.37328,46.11196,0.5668396,0.5668396,0,0,0,0.5668396,649.0123,3.082185,0,0,3.678859,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1204567,0.6235236,2.943087,0,14.30413
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.159218,76.5825,47.99973,0,0,0,-1,0,0,0,3.159218,0,0,3.159218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204567,0,2.527375,0,13.78449
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.603633,71.47523,48.79679,0.253033,0.253033,0,-1,0,0.253033,1028.97,2.337283,0,0,2.603633,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1204567,0.2783363,2.082907,0,13.22891
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.076174,58.13308,49.60224,1.32578,1.32578,0,-1,0,1.32578,81.17292,0,2.220446E-16,0,1.076174,1.395558,1.32578,0,0,0,10.62527,0,0.3193836,-0.3193836,13.66337,97.59529,0.1204567,1.458358,0.8609394,0,11.70145
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4300709,52.2673,48.98976,0,0,0,-1,0,0,0,0.07520025,0,0,0.4300709,0,0,0,0,0.3548706,10.30589,0.3548706,0,0.3548706,14.00003,100,0.1203591,0,0.3440567,0,10.73596
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.19281,48.12938,46.69926,4.109797,3.33,0,-1,0,3.33,5.79009,0,0.7797976,1.190777,0.19281,3.505263,3.33,0,0,0,10.62527,0,3.312453,-3.312453,10.5084,75.05982,0.1203591,4.520777,0.154248,0,10.81808
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02663518,44.6019,44.40877,2.583734,2.583734,0,-1,0,2.583734,1.030879,0,0,0,0.02663518,2.71972,2.583734,0,0,3.680504,7.312821,0,2.693084,-2.693084,7.669635,54.783,0.1203591,2.842107,0.02130814,0,7.339456
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,42.33642,42.33642,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.67282,4.619737,0,0.7031211,-0.7031211,6.928481,49.48905,0.1203591,0.7347615,0,0,4.619737
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,40.21372,40.21372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.454065,3.916615,0,0,0,6.928481,49.48905,0.1203591,0,0,0,3.916615
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,38.01552,38.01552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.454065,3.916615,0,0,0,6.928481,49.48905,0.1203591,0,0,0,3.916615
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,36.24521,36.24521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.454065,3.916615,0,0,0,6.928481,49.48905,0.1203591,0,0,0,3.916615
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,34.85245,34.85245,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,7.454065,3.916615,0,0.3054282,-0.3054282,6.606531,47.18941,0.1203591,0.3191725,0,0,3.916615
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,33.40936,33.40936,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.79343,3.611187,0,0.2250264,-0.2250264,6.369333,45.49514,0.1203591,0.2351525,0,0,3.611187
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,32.11728,32.11728,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,8.043459,3.386161,0,0.4466587,-0.4466587,5.898513,42.13215,0.1203591,0.4667583,0,0,3.386161
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,31.05174,31.05174,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.539746,2.939502,0,0.3792881,-0.3792881,5.498708,39.27641,0.1203591,0.396356,0,0,2.939502
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.02972825,30.19181,29.99459,0.6439528,0.6439528,0,-1,0,0.6439528,4.616527,0,0,0,0.02972825,0.6778451,0.6439528,0,0,8.961178,2.560214,0,0.6481168,-0.6481168,4.815533,34.3966,0.1203591,0.7083481,0.0237826,0,2.589942
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.0708129,29.47233,29.00456,0.2842583,0.2842583,0,0,0,0.2842583,24.91147,0,0,0,0.0708129,0.2992192,0.2842583,0,0,9.681308,1.912097,0,0.2284063,-0.2284063,4.574772,32.67688,0.1203591,0.3126841,0.05665032,0,1.98291
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8724312,34.09974,28.17394,0.3311054,0.3311054,0,0,0,0.3311054,263.4905,0,0,0,0.8724312,0.3485319,0.3311054,0,0,9.935092,1.683691,0.5238993,0,0.5238993,5.071786,36.22697,0.1202154,0.3642159,0.697945,0,2.556122
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.15286,42.72702,27.30137,1.377526,1.377526,0,0,0,1.377526,156.2845,0,0,0,2.15286,1.450028,1.377526,0,0,9.411193,2.1552,0.7028323,0,0.7028323,5.738552,40.98957,0.1200232,1.515279,1.722288,0,4.30806
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.020777,51.8439,28.88709,1.486571,1.486571,0,0,0,1.486571,203.2044,0,0,0,3.020777,1.564812,1.486571,0,0,8.708361,2.787749,1.455966,0,1.455966,7.119802,50.85563,0.1196268,1.635228,2.416622,0,5.808527
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.140231,57.54879,32.75493,1.300471,1.300471,0,-1,0,1.300471,241.4688,0,0,0,3.140231,1.368916,1.300471,0,0,7.252395,4.098119,1.771315,0,1.771315,8.800219,62.85858,0.1191481,1.430518,2.512185,0,7.238349
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.436494,65.45266,36.79057,1.76317,1.76317,0,0,0,1.76317,194.9043,0,0,0,3.436494,1.855968,1.76317,0,0,5.481081,5.692302,1.580526,0,1.580526,10.29964,73.56869,0.1187242,1.939487,2.749195,0,9.128796
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.527163,70.93201,40.33118,0.6828437,0.6828437,0,0,0,0.6828437,516.5403,0,0,0,3.527163,0.7187828,0.6828437,0,0,3.900555,7.114775,2.80838,0,2.80838,12.9639,92.5991,0.1179784,0.7511281,2.82173,0,10.64194
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.433855,73.89182,43.44391,1.691471,1.691471,0,0,0,1.691471,203.0099,0.561184,0,0,3.433855,1.780496,1.691471,0,0,1.092175,9.642317,1.092175,0,1.092175,14.00003,100,0.1176909,1.860619,2.747084,0,13.07617
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.16527,74.58324,46.37205,1.882754,1.882754,0,0,0,1.882754,168.1191,1.183423,0,0,3.16527,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1176909,2.07103,2.532216,0,13.79054
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.743204,72.29893,48.25982,0.907548,0.907548,0,-1,0,0.907548,302.2654,1.78789,0,0,2.743204,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1176909,0.9983028,2.194563,0,13.36848
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.159594,67.33754,49.08205,0,0,0,-1,0,0,0,2.159594,0,0,2.159594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1176909,0,1.727675,0,12.78487
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.397596,61.20229,49.8875,0,0,0,-1,0,0,0,1.397596,0,0,1.397596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1176909,0,1.118077,0,12.02287
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.4804783,52.9018,49.22469,0,0,0,-1,0,0,0,0.4804783,0,0,0.4804783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1176909,0,0.3843826,0,11.10575
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1509492,48.05326,46.93419,1.870142,1.870142,0,-1,0,1.870142,8.071535,0,2.220446E-16,0,0.1509492,1.968571,1.870142,0,0,0,10.62527,0,1.817621,-1.817621,12.08409,86.31474,0.1176909,2.057156,0.1207593,0,10.77622
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,44.66887,44.66887,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.019579,8.807652,0,1.620067,-1.620067,10.37639,74.1169,0.1176909,1.69297,0,0,8.807652
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,42.57134,42.57134,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.819654,7.187586,0,1.816486,-1.816486,8.461642,60.44018,0.1176909,1.898228,0,0,7.187586
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,40.44865,40.44865,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.837971,5.3711,0,1.444988,-1.444988,6.938491,49.56055,0.1176909,1.510013,0,0,5.3711
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,38.22527,38.22527,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.443513,3.926112,0,0.2946837,-0.2946837,6.627867,47.34181,0.1176909,0.3079445,0,0,3.926112
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,36.45496,36.45496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.77094,3.631428,0,0,0,6.627867,47.34181,0.1176909,0,0,0,3.631428
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,35.06221,35.06221,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.77094,3.631428,0,0.4361157,-0.4361157,6.168161,44.0582,0.1176909,0.4557408,0,0,3.631428
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,33.65267,33.65267,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.255513,3.195313,0,0.3678966,-0.3678966,5.780364,41.28823,0.1176909,0.3844519,0,0,3.195313
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,32.3522,32.3522,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.664287,2.827416,0,0.1957897,-0.1957897,5.573983,39.81409,0.1176909,0.2046003,0,0,2.827416
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,31.26988,31.26988,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.881831,2.631626,0,0.1389138,-0.1389138,5.427556,38.76818,0.1176909,0.1451649,0,0,2.631626
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01387652,30.32164,30.22951,0.2954662,0.2954662,0,-1,0,0.2954662,4.696484,0,5.551115E-17,0,0.01387652,0.311017,0.2954662,0,0,9.03618,2.492712,0,0.2971405,-0.2971405,5.114342,36.53094,0.1176909,0.3250128,0.01110122,0,2.506589
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07453927,29.75788,29.26465,0.8961247,0.8961247,0,0,0,0.8961247,8.317957,0,1.110223E-16,0,0.07453927,0.9432891,0.8961247,0,0,9.366336,2.195572,0,0.8687499,-0.8687499,4.198599,29.98993,0.1176909,0.9857371,0.05963141,0,2.270111
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.7833916,33.71755,28.40886,0.3094262,0.3094262,0,0,0,0.3094262,253.1756,0,0,0,0.7833916,0.3257118,0.3094262,0,0,10.33161,1.326822,0.4576798,0,0.4576798,4.632792,33.09131,0.1175709,0.3403689,0.6267133,0,2.110214
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.797263,40.2122,27.53629,0.0941382,0.0941382,0,0,0,0.0941382,1909.175,0,0,0,1.797263,0.09909284,0.0941382,0,0,9.873934,1.738734,1.69817,0,1.69817,6.243818,44.59861,0.1171275,0.103552,1.43781,0,3.535997
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.600446,48.42151,29.09685,0.1473635,0.1473635,0,0,0,0.1473635,1764.647,0,0,0,2.600446,0.1551194,0.1473635,0,0,8.175763,3.267087,2.445326,0,2.445326,8.563658,61.16886,0.1164949,0.1620998,2.080356,0,5.867533
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.137012,57.77049,32.96468,0,0,0,-1,0,0,0,0,0,0,3.137012,0,0,0,0,5.730437,5.467881,3.137012,0,3.137012,11.53969,82.42619,0.1156933,0,2.50961,0,8.604893
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.432424,65.70487,37.02549,0,0,0,0,0,0,0,0.8389995,0,0,3.432424,0,0,0,0,2.593425,8.291192,2.593425,0,2.593425,14.00003,100,0.1150389,0,2.745939,0,11.72362
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.522881,71.18674,40.5661,1.303264,1.303264,0,0,0,1.303264,270.3121,2.151024,0,0,3.522881,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1150389,1.433591,2.818305,0,14.14816
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.430172,74.12071,43.65366,2.114589,2.114589,0,0,0,2.114589,162.2146,1.204289,0,0,3.430172,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1150389,2.326048,2.744138,0,14.05545
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.161245,74.83537,46.60698,1.706873,1.706873,0,0,0,1.706873,185.2068,1.364537,0,0,3.161245,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1150389,1.877561,2.528996,0,13.78652
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.740074,72.52046,48.46958,4.136879,3.33,0,-1,0,3.33,82.28451,0,0.8068795,1.220567,2.740074,3.505263,3.33,0,0,0,10.62527,0,0.7651892,-0.7651892,13.19345,94.23872,0.1150389,4.550568,2.192059,0,13.36535
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.157223,67.52682,49.26664,0,0,0,-1,0,0,0,1.307013,0,0,2.157223,0,0,0,0,0.8502101,9.860085,0.8502101,0,0.8502101,14.00003,100,0.1148259,0,1.725778,0,12.01731
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.395447,61.38368,50.07209,0.6808357,0.6808357,0,-1,0,0.6808357,204.961,0.6787783,0,0,1.395447,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1148259,0.7489192,1.116358,0,12.02072
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.4829289,53.11026,49.40927,0,0,0,-1,0,0,0,0.4829289,0,0,0.4829289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1148259,0,0.3863432,0,11.1082
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.04962777,47.5358,47.16911,0.5391583,0.5391583,0,-1,0,0.5391583,9.204674,0,0,0,0.04962777,0.5675351,0.5391583,0,0,0,10.62527,0,0.5179073,-0.5179073,13.45411,96.10056,0.1148259,0.5930741,0.03970221,0,10.6749
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,44.87862,44.87862,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5754526,10.10737,0,2.274851,-2.274851,11.0562,78.97271,0.1148259,2.37722,0,0,10.10737
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,42.80626,42.80626,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.103065,7.832515,0,0.8501382,-0.8501382,10.16008,72.57184,0.1148259,0.8883945,0,0,7.832515
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,40.68357,40.68357,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.047663,6.982377,0,1.292825,-1.292825,8.79732,62.83788,0.1148259,1.351002,0,0,6.982377
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,38.46019,38.46019,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.484135,5.689552,0,0.4996513,-0.4996513,8.270642,59.07589,0.1148259,0.5221356,0,0,5.689552
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,36.68988,36.68988,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.039303,5.189901,0,0.1619439,-0.1619439,8.099938,57.85658,0.1148259,0.1692314,0,0,5.189901
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,35.29713,35.29713,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.219241,5.027957,0,0.3554563,-0.3554563,7.725254,55.18027,0.1148259,0.3714518,0,0,5.027957
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,33.88759,33.88759,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.614192,4.672501,0,0.03667432,-0.03667432,7.686596,54.90415,0.1148259,0.03832467,0,0,4.672501
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,32.56196,32.56196,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.654942,4.635827,0,0.4015162,-0.4015162,7.263361,51.88105,0.1148259,0.4195844,0,0,4.635827
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,31.47964,31.47964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.101071,4.234311,0,0,0,7.263361,51.88105,0.1148259,0,0,0,4.234311
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.0228528,30.59124,30.43926,0.4331598,0.4331598,0,-1,0,0.4331598,5.275836,0,5.551115E-17,0,0.0228528,0.4559577,0.4331598,0,0,7.101071,4.234311,0,0.4331049,-0.4331049,6.806828,48.6201,0.1148259,0.4764758,0.01828224,0,4.257164
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07202384,29.95154,29.4744,0.3909985,0.3909985,0,0,0,0.3909985,18.42049,0,5.551115E-17,0,0.07202384,0.4115774,0.3909985,0,0,7.582298,3.801206,0,0.3395536,-0.3395536,6.448907,46.06353,0.1148259,0.4300984,0.05761907,0,3.87323
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7808872,33.94274,28.64378,0.6241645,0.6241645,0,0,0,0.6241645,125.1092,0,0,0,0.7808872,0.6570152,0.6241645,0,0,7.95958,3.461652,0.123872,0,0.123872,6.566422,46.90292,0.114795,0.6865809,0.6247097,0,4.242539
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.794709,40.42041,27.74604,0.09484275,0.09484275,0,0,0,0.09484275,1892.299,0,0,0,1.794709,0.09983448,0.09484275,0,0,7.835708,3.573137,1.694874,0,1.694874,8.174321,58.38789,0.1143731,0.104327,1.435767,0,5.367846
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.597231,48.66282,29.33177,1.817489,1.817489,0,0,0,1.817489,142.9021,0,0,0,2.597231,1.913147,1.817489,0,0,6.140834,5.098524,0.6840839,0,0.6840839,8.8233,63.02345,0.1142037,1.999238,2.077785,0,7.695755
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.133328,58.01805,33.1996,1.152286,1.152286,0,-1,0,1.152286,271.9227,0,0,0,3.133328,1.212933,1.152286,0,0,5.45675,5.714199,1.920395,0,1.920395,10.64515,76.03661,0.1137308,1.267515,2.506662,0,8.847528
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.428877,65.93102,37.23524,1.645738,1.645738,0,0,0,1.645738,208.3489,0,0,0,3.428877,1.732356,1.645738,0,0,3.536355,7.442555,1.696522,0,1.696522,12.25461,87.53275,0.1133162,1.810312,2.743102,0,10.87143
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.519115,71.41488,40.77586,4.259197,4.259197,2.663879,0,0.8922389,4.259197,82.62392,0,0,0,3.519115,1.679282,1.595318,0,0,1.839833,8.969424,1.839833,0,1.839833,14.00003,100,0.1137879,4.685117,2.815292,5,12.48854
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.426378,74.34838,43.86341,1.307254,1.307254,0,0,0,1.307254,262.105,2.050322,0,0,3.426378,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1137879,1.437979,2.741103,0,14.05165
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.157618,75.06013,46.81673,4.049311,4.049311,1.25,0,0.50625,4.049311,77.97913,0.2109746,0,0,3.157618,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1137879,4.454242,2.526094,5,13.78289
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.737228,72.71446,48.65416,0.904617,0.904617,0,-1,0,0.904617,302.5842,1.785,0,0,2.737228,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1137879,0.9950787,2.189783,0,13.3625
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.154528,67.72259,49.45961,0.3534806,0.3534806,0,-1,0,0.3534806,609.5179,1.782443,0,0,2.154528,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1137879,0.3888286,1.723622,0,12.7798
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.392996,61.5715,50.26506,0.6582584,0.6582584,0,-1,0,0.6582584,211.6185,0.7000927,0,0,1.392996,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1137879,0.7240843,1.114397,0,12.01827
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.5817662,54.14175,49.65258,0.7055518,0.7055518,0,-1,0,0.7055518,82.4555,0,0,0,0.5817662,0.7426861,0.7055518,0,0,0,10.62527,0,0.1609199,-0.1609199,13.8304,98.7884,0.1137879,0.776107,0.465413,0,11.20704
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.04875444,47.72276,47.36208,2.320766,2.320766,0,-1,0,2.320766,2.100791,0,4.440892E-16,0,0.04875444,2.442912,2.320766,0,0,0.1787998,10.46435,0,2.394158,-2.394158,11.30674,80.76227,0.1137879,2.552843,0.03900355,0,10.51311
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,45.09676,45.09676,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.838975,8.070197,0,1.554297,-1.554297,9.668367,69.05962,0.1137879,1.62424,0,0,8.070197
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,42.99084,42.99084,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.565971,6.5159,0,2.505404,-2.505404,7.027439,50.19589,0.1137879,2.618147,0,0,6.5159
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,40.89332,40.89332,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.349754,4.010496,0,1.331431,-1.331431,5.623988,40.17126,0.1137879,1.391345,0,0,4.010496
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,38.67834,38.67834,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.829122,2.679065,0,0.1649652,-0.1649652,5.450099,38.9292,0.1137879,0.1723886,0,0,2.679065
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,36.88285,36.88285,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,9.012417,2.514099,0,0.7932192,-0.7932192,4.613973,32.95688,0.1137879,0.828914,0,0,2.514099
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,35.4901,35.4901,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.893771,1.72088,0,0.2871521,-0.2871521,4.311288,30.79485,0.1137879,0.300074,0,0,1.72088
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,34.07217,34.07217,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.21283,1.433728,0,0.3049304,-0.3049304,3.989863,28.49896,0.1137879,0.3186523,0,0,1.433728
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,32.75493,32.75493,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.55164,1.128798,0,0.5374486,-0.5374486,3.423342,24.45239,0.1137879,0.5616338,0,0,1.128798
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,31.68939,31.68939,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.14881,0.591349,0,0.1879238,-0.1879238,3.225253,23.03748,0.1137879,0.1963804,0,0,0.591349
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02685434,30.81105,30.63223,0.4864968,0.4087655,0,-1,0,0.4087655,6.56962,0,0.07773127,0.1467903,0.02685434,0.4302795,0.4087655,0,0,11.35761,0.4034252,0,0.4034252,-0.4034252,2.800006,20,0.1137879,0.5351465,0.02148347,0,0.4302795
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.0694973,30.14509,29.68415,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,76.60669,0,0,0,0.0694973,0,0,3.505263,3.33,11.80586,0,3.399497,0,3.399497,6.025052,43.036,0.1144779,0.09979159,0.05559784,5,0.0694973
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.77874,34.12706,28.83676,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,272.964,0,0,0,0.77874,0,0,3.505263,3.33,8.406363,3.059548,4.10874,0,4.10874,9.922945,70.87804,0.1151103,0.3138194,0.622992,5,3.838288
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.791953,40.66352,27.98936,2.008559,2.008559,4.388945,0,1.363182,2.008559,89.21587,0,0,0,1.791953,0,0,2.380386,2.261367,4.297623,6.757414,4.05332,0,4.05332,13.76826,98.34453,0.1161243,2.209414,1.433562,5,8.549367
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.594461,48.87913,29.54152,0,0,0,0,0,0,0,2.350158,0,0,2.594461,0,0,0,0,0.2443028,10.4054,0.2443028,0,0.2443028,14.00003,100,0.1160651,0,2.075568,0,12.99986
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.130137,58.24007,33.40936,1.141356,1.141356,0,-1,0,1.141356,274.2472,1.92871,0,0,3.130137,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1160651,1.255492,2.50411,0,13.75541
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.424738,66.18259,37.47016,0.8727899,0.8727899,0,0,0,0.8727899,392.3897,2.506011,0,0,3.424738,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1160651,0.9600688,2.73979,0,14.05001
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.515272,71.6422,40.98561,0.5170322,0.5170322,0,0,0,0.5170322,679.8942,2.971028,0,0,3.515272,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1160651,0.5687354,2.812218,0,14.14055
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.422275,74.58339,44.08156,1.347157,1.347157,0,0,0,1.347157,254.0368,2.004215,0,0,3.422275,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1160651,1.481872,2.73782,0,14.04755
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.154386,75.25751,47.00131,1.894987,1.894987,0,0,0,1.894987,166.4595,1.159663,0,0,3.154386,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1160651,2.084485,2.523508,0,13.77966
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.73405,72.91512,48.84713,0.8260506,0.8260506,0,-1,0,0.8260506,330.9785,1.864523,0,0,2.73405,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1160651,0.9086556,2.18724,0,13.35932
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.151624,67.91633,49.65258,0.6840205,0.6840205,0,-1,0,0.6840205,314.5555,1.431603,0,0,2.151624,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1160651,0.7524226,1.7213,0,12.7769
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.390388,61.74881,50.44964,1.380805,1.380805,0,-1,0,1.380805,100.6939,0,0,0,1.390388,1.45348,1.380805,0,0,0,10.62527,0,0.06309194,-0.06309194,13.93352,99.52496,0.1160651,1.518886,1.11231,0,12.01566
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.4780021,53.45854,49.78682,0,0,0,-1,0,0,0,0.4078999,0,0,0.4780021,0,0,0,0,0.07010216,10.56218,0.07010216,0,0.07010216,14.00003,100,0.1160481,0,0.3824017,0,11.04018
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.05006183,47.91748,47.54667,1.910333,1.910333,0,-1,0,1.910333,2.620582,0,4.440892E-16,0,0.05006183,2.010876,1.910333,0,0,0,10.62527,0,1.960815,-1.960815,11.93315,85.2366,0.1160481,2.101366,0.04004946,0,10.67534
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,45.28134,45.28134,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.178683,8.664459,0,2.322412,-2.322412,9.485111,67.75066,0.1160481,2.42692,0,0,8.664459
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,43.18382,43.18382,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.75914,6.342048,0,1.746757,-1.746757,7.643868,54.59895,0.1160481,1.825361,0,0,6.342048
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,41.08629,41.08629,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.699981,4.595291,0,2.4784,-2.4784,5.031405,35.93853,0.1160481,2.589928,0,0,4.595291
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,38.86292,38.86292,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.453759,2.116891,0,0.4190304,-0.4190304,4.589708,32.78356,0.1160481,0.4378867,0,0,2.116891
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,37.06744,37.06744,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.919348,1.697861,0,0.1653039,-0.1653039,4.415462,31.53895,0.1160481,0.1727426,0,0,1.697861
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,35.67468,35.67468,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.10302,1.532557,0,0.2591932,-0.2591932,4.142249,29.58743,0.1160481,0.2708569,0,0,1.532557
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,34.23997,34.23997,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.39101,1.273364,0,0.1857564,-0.1857564,3.946445,28.18883,0.1160481,0.1941154,0,0,1.273364
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,32.91434,32.91434,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59741,1.087607,0,0.1792679,-0.1792679,3.757479,26.83908,0.1160481,0.187335,0,0,1.087607
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,31.85719,31.85719,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79659,0.9083394,0,0.6335584,-0.6335584,3.08965,22.06889,0.1160481,0.6620685,0,0,0.9083394
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01653895,30.90184,30.79165,0.01335405,0.01335405,0,-1,0,0.01335405,123.8496,0,0,0,0.01653895,0.0140569,0.01335405,0,0,11.50055,0.274781,0.00248205,0,0.00248205,3.092005,22.0857,0.1160475,0.01468946,0.01323116,0,0.29132
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06697488,30.29656,29.85196,0.06615604,0.06615604,0,0,0,0.06615604,101.2377,0,0,0,0.06697488,0.06963794,0.06615604,0,0,11.49807,0.2770149,0,0.002663062,-0.002663062,3.089198,22.06565,0.1160475,0.07277165,0.0535799,0,0.3439898
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.660145,33.48864,29.02134,0.3062466,0.3062466,0,0,0,0.3062466,215.5599,0,0,0,0.660145,0.3223649,0.3062466,0,0,11.50103,0.2743518,0.3377801,0,0.3377801,3.409644,24.35455,0.1159658,0.3368713,0.528116,0,0.9344968
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.135341,43.52651,28.14877,0.1762661,0.1762661,0,0,0,0.1762661,1211.43,0,0,0,2.135341,0.1855433,0.1762661,0,0,11.16325,0.5783539,1.949798,0,1.949798,5.259385,37.56696,0.1154962,0.1938927,1.708273,0,2.713695
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.592006,49.07895,29.7345,1.024785,1.024785,0,0,0,1.024785,252.9317,0,0,0,2.592006,1.078721,1.024785,0,0,9.213447,2.333172,1.513285,0,1.513285,6.695013,47.82143,0.1151343,1.127263,2.073605,0,4.925178
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.126793,58.47075,33.6275,0,0,0,-1,0,0,0,0,0,0,3.126793,0,0,0,0,7.700162,3.695129,3.126793,0,3.126793,9.66135,69.00951,0.1143937,0,2.501435,0,6.821922
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.420928,66.41659,37.6883,1.0532,1.0532,0,0,0,1.0532,324.8128,0,0,0,3.420928,1.108631,1.0532,0,0,4.573368,6.509243,2.312297,0,2.312297,11.85499,84.67831,0.1138521,1.15852,2.736742,0,9.930171
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.51115,71.87724,41.20375,0.3849587,0.3849587,0,0,0,0.3849587,912.0847,0.8448585,0,0,3.51115,0.4052197,0.3849587,0,0,2.261072,8.59031,2.261072,0,2.261072,14.00003,100,0.1133275,0.4234546,2.80892,0,12.10146
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.418249,74.80849,44.29131,0.6558921,0.6558921,0,0,0,0.6558921,521.1603,2.727836,0,0,3.418249,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1133275,0.7214813,2.734599,0,14.04352
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.15028,75.48756,47.21945,0,0,0,0,0,0,0,3.15028,0,0,3.15028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1133275,0,2.520224,0,13.77555
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.729921,73.15664,49.08205,1.108168,1.108168,0,-1,0,1.108168,246.3455,1.563429,0,0,2.729921,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1133275,1.218984,2.183937,0,13.3552
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.147929,68.1506,49.8875,2.305321,2.305321,0,-1,0,2.305321,93.17268,0,0,0,2.147929,2.426653,2.305321,0,0,0,10.62527,0,0.2787242,-0.2787242,13.70623,97.90143,0.1133275,2.535852,1.718343,0,12.7732
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.764395,65.34762,50.64261,0.3005601,0.3005601,0,-1,0,0.3005601,587.0358,1.138323,0,0,1.764395,0.3163791,0.3005601,0,0,0.3096935,10.34655,0.3096935,0,0.3096935,14.00003,100,0.113256,0.3306161,1.411516,0,12.11095
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4750287,53.68451,50.03013,0.7998141,0.7998141,0,-1,0,0.7998141,59.39238,0,1.110223E-16,0,0.4750287,0.8419096,0.7998141,0,0,0,10.62527,0,0.3668809,-0.3668809,13.6133,97.23767,0.113256,0.8797955,0.3800229,0,11.1003
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07180907,48.29802,47.76481,1.986451,1.986451,0,-1,0,1.986451,3.614943,0,0,0,0.07180907,2.091001,1.986451,0,0,0.4076455,10.25839,0,2.019192,-2.019192,11.48489,82.03474,0.113256,2.185096,0.05744725,0,10.3302
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,45.47431,45.47431,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.651192,8.239202,0,1.332133,-1.332133,10.08069,72.00481,0.113256,1.392079,0,0,8.239202
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,43.39357,43.39357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.13134,6.907068,0,0,0,10.08069,72.00481,0.113256,0,0,0,6.907068
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,41.27087,41.27087,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.13134,6.907068,0,2.385103,-2.385103,7.566576,54.04686,0.113256,2.492433,0,0,6.907068
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,39.03072,39.03072,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.781455,4.521965,0,0.00919476,-0.00919476,7.556883,53.97763,0.113256,0.009608524,0,0,4.521965
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,37.23524,37.23524,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.791671,4.51277,0,0.09850373,-0.09850373,7.453051,53.23597,0.113256,0.1029364,0,0,4.51277
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,35.84248,35.84248,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.90112,4.414267,0,0.1868053,-0.1868053,7.256141,51.82948,0.113256,0.1952115,0,0,4.414267
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,34.42456,34.42456,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.108681,4.227461,0,0.5409523,-0.5409523,6.685927,47.75653,0.113256,0.5652951,0,0,4.227461
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,33.10732,33.10732,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.709739,3.686509,0,0.427218,-0.427218,6.2356,44.53991,0.113256,0.4464428,0,0,3.686509
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,32.02499,32.02499,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.184425,3.259291,0,0.9848234,-0.9848234,5.197505,37.12496,0.113256,1.02914,0,0,3.259291
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007411018,31.00886,30.95945,0.5160757,0.5160757,0,-1,0,0.5160757,1.436033,0,0,0,0.007411018,0.5432376,0.5160757,0,0,9.278674,2.274468,0,0.5358266,-0.5358266,4.632694,33.09061,0.113256,0.5676833,0.005928814,0,2.281879
