Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.347142,63.97707,52.8576,0.9395595,0.9395595,0,-1,0,0.9395595,143.3802,0.3581319,0,0,1.347142,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1080884,1.033515,1.077713,0,11.97242
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4381653,55.60928,52.19478,2.835373,2.835373,0,-1,0,2.835373,15.45353,0,8.881784E-16,0,0.4381653,2.984603,2.835373,0,0,0,10.62527,0,2.546438,-2.546438,11.31585,80.82732,0.1080884,3.11891,0.3505322,0,11.06344
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02511606,50.21898,50.03013,0.4801293,0.4801293,0,-1,0,0.4801293,5.231103,0,0,0,0.02511606,0.5053993,0.4801293,0,0,2.829376,8.078836,0,0.4802832,-0.4802832,10.80958,77.21116,0.1080884,0.5281423,0.02009285,0,8.103952
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,47.80676,47.80676,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.363024,7.598553,0,3.197463,-3.197463,7.439162,53.13676,0.1080884,3.341348,0,0,7.598553
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,45.63372,45.63372,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.91576,4.40109,0,0.1525894,-0.1525894,7.278319,51.98789,0.1080884,0.1594559,0,0,4.40109
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,43.48586,43.48586,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.085304,4.248501,0,1.904286,-1.904286,5.271025,37.6501,0.1080884,1.989979,0,0,4.248501
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,41.27087,41.27087,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.201177,2.344215,0,0.5621526,-0.5621526,4.678464,33.41754,0.1080884,0.5874495,0,0,2.344215
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,39.43344,39.43344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.82579,1.782063,0,0,0,4.678464,33.41754,0.1080884,0,0,0,1.782063
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,38.04069,38.04069,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.82579,1.782063,0,0.3241863,-0.3241863,4.336742,30.97667,0.1080884,0.3387747,0,0,1.782063
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,36.57242,36.57242,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.186,1.457876,0,0.1411675,-0.1411675,4.187938,29.91379,0.1080884,0.1475201,0,0,1.457876
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,35.17967,35.17967,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.34285,1.316709,0,0.4470789,-0.4470789,3.716676,26.54763,0.1080884,0.4671974,0,0,1.316709
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,34.12251,34.12251,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.8396,0.8696298,0,0.05772371,-0.05772371,3.65583,26.11302,0.1080884,0.06032128,0,0,0.8696298
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,33.04019,33.04019,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.90374,0.8119061,0,0.4716276,-0.4716276,3.158691,22.56203,0.1080884,0.4928508,0,0,0.8119061
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09715664,32.77191,32.11728,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,15.57084,4.440892E-16,0,0,0.09715664,0,0,3.505263,3.33,11.42777,0.3402785,3.427157,0,3.427157,6.409977,45.78546,0.1089517,0.686362,0.07772531,5,0.4374352
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.618681,35.55144,31.31183,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,486.1722,0,0,0,0.618681,0,0,3.505263,3.33,8.000616,3.42472,3.948681,0,3.948681,10.15602,72.54288,0.1094504,0.1399811,0.4949448,5,4.0434
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.780341,43.23696,30.43926,0.09459412,0.09459412,2.485746,0,0.8436087,0.09459412,1882.084,0,0,0,1.780341,0,0,2.391152,2.271594,4.051935,6.978532,4.051935,0,4.051935,14.00003,100,0.1093341,0.1040535,1.424273,5,8.758873
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.471065,42.62584,32.09211,1.899016,1.899016,0,0,0,1.899016,77.46462,0,0,0,1.471065,1.998964,1.899016,0,0,0,10.62527,0,0.5278986,-0.5278986,13.44357,96.02534,0.1093341,2.088917,1.176852,0,12.09634
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.197107,52.94735,36.12775,0,0,0,-1,0,0,0,1.610553,0,0,2.197107,0,0,0,0,0.586554,10.09738,0.586554,0,0.586554,14.00003,100,0.1092256,0,1.757686,0,12.29448
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.526967,70.89742,40.30602,0,0,0,0,0,0,0,3.526967,0,0,3.526967,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1092256,0,2.821573,0,14.15224
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.37253,63.42058,43.91375,0.9899405,0.9899405,0,0,0,0.9899405,239.6638,1.330487,0,0,2.37253,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1092256,1.088935,1.898024,0,12.9978
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.381298,67.0472,46.95936,1.106294,1.106294,0,0,0,1.106294,215.25,1.216778,0,0,2.381298,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1092256,1.216923,1.905038,0,13.00657
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.143809,68.05235,49.83716,2.226151,2.226151,0,0,0,2.226151,96.30116,0,0,0,2.143809,2.343316,2.226151,0,0,0,10.62527,0,0.1995077,-0.1995077,13.78973,98.49786,0.1092256,2.448766,1.715047,0,12.76908
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.876775,77.97886,51.67459,0,0,0,-1,0,0,0,2.6551,0,0,2.876775,0,0,0,0,0.2216752,10.42577,0.2216752,0,0.2216752,14.00003,100,0.1091847,0,2.30142,0,13.30254
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.122611,70.83146,52.4297,1.342686,1.342686,0,-1,0,1.342686,158.087,0.7092578,0,0,2.122611,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1091847,1.476954,1.698089,0,12.74789
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.9428849,60.75265,53.14286,1.432171,1.432171,0,-1,0,1.432171,65.83607,0,0,0,0.9428849,1.507548,1.432171,0,0,0,10.62527,0,0.5646633,-0.5646633,13.40482,95.74853,0.1091847,1.575388,0.7543079,0,11.56816
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3797824,55.38477,52.4297,1.894509,1.894509,0,-1,0,1.894509,20.04648,0,2.220446E-16,0,0.3797824,1.99422,1.894509,0,0,0.6274037,10.06061,0,1.614438,-1.614438,11.70305,83.59308,0.1091847,2.08396,0.3038259,0,10.44039
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02392444,50.44521,50.26506,2.823226,2.823226,0,-1,0,2.823226,0.847415,0,0,0,0.02392444,2.971817,2.823226,0,0,2.421223,8.446174,0,2.947892,-2.947892,8.595703,61.39775,0.1091847,3.105548,0.01913955,0,8.470098
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,48.09202,48.09202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.696659,5.498281,0,0,0,8.595703,61.39775,0.1091847,0,0,0,5.498281
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,45.91899,45.91899,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.696659,5.498281,0,1.142858,-1.142858,7.391025,52.79293,0.1091847,1.194286,0,0,5.498281
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,43.77113,43.77113,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,6.966501,4.355423,0,1.599116,-1.599116,5.705408,40.75283,0.1091847,1.671077,0,0,4.355423
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,41.53097,41.53097,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.743297,2.756307,0,0.4972122,-0.4972122,5.181301,37.00922,0.1091847,0.5195868,0,0,2.756307
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,39.71032,39.71032,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.295754,2.259095,0,0.3125664,-0.3125664,4.851827,34.65583,0.1091847,0.3266319,0,0,2.259095
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,38.32595,38.32595,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.643051,1.946528,0,0.04991792,-0.04991792,4.799209,34.27999,0.1091847,0.05216423,0,0,1.946528
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,36.85769,36.85769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.698515,1.89661,0,0,0,4.799209,34.27999,0.1091847,0,0,0,1.89661
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,35.46493,35.46493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.698515,1.89661,0,0,0,4.799209,34.27999,0.1091847,0,0,0,1.89661
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,34.40778,34.40778,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.698515,1.89661,0,0.7141257,-0.7141257,4.046454,28.90318,0.1091847,0.7462614,0,0,1.89661
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,33.31707,33.31707,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.49199,1.182485,0,0.2280415,-0.2280415,3.806077,27.18621,0.1091847,0.2383034,0,0,1.182485
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03594784,32.64457,32.40255,0,0,0,0,0,0,0,0,0,0,0.03594784,0,0,0,0,10.74537,0.9544432,0.03594784,0,0.03594784,3.84018,27.4298,0.1091781,0,0.02875827,0,0.9903911
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9324253,38.08711,31.5971,0,0,0,0,0,0,0,0,0,0,0.9324253,0,0,0,0,10.70942,0.9867963,0.9324253,0,0.9324253,4.724757,33.74819,0.1090062,0,0.7459402,0,1.919222
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.76902,43.4861,30.7497,1.394561,1.394561,0,0,0,1.394561,126.8513,0,0,0,1.76902,1.467959,1.394561,0,0,9.776995,1.825979,0.3010606,0,0.3010606,5.010368,35.78827,0.1089508,1.534018,1.415216,0,3.594999
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.559812,51.858,32.40255,0.4145409,0.4145409,0,0,0,0.4145409,617.5053,0,0,0,2.559812,0.4363589,0.4145409,0,0,9.475934,2.096934,2.123453,0,2.123453,7.024852,50.17742,0.1085618,0.4559951,2.04785,0,4.656746
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.081413,61.42318,36.43818,0.4584213,0.4584213,0,-1,0,0.4584213,672.1794,0,0,0,3.081413,0.4825487,0.4584213,0,0,7.35248,4.008042,2.598865,0,2.598865,9.490352,67.78809,0.1080895,0.5042634,2.465131,0,7.089455
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.36375,69.48578,40.60806,1.129378,1.129378,0,0,0,1.129378,297.8409,0,0,0,3.36375,1.188819,1.129378,0,0,4.753616,6.34702,2.174931,0,2.174931,11.55367,82.52606,0.1076974,1.242316,2.691,0,9.710769
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.445507,75.00468,44.19902,0.4739115,0.4739115,0,0,0,0.4739115,727.0359,0.3679672,0,0,3.445507,0.4988542,0.4739115,0,0,2.578685,8.304458,2.578685,0,2.578685,14.00003,100,0.1072362,0.5213026,2.756405,0,11.74996
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.350078,77.86745,47.2614,0.7308795,0.7308795,0,0,0,0.7308795,458.3626,2.580732,0,0,3.350078,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1072362,0.8039674,2.680063,0,13.97535
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.083953,78.4149,50.12243,0,0,0,0,0,0,0,3.083953,0,0,3.083953,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1072362,0,2.467162,0,13.70923
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.667036,75.98045,51.95986,1.167183,1.167183,0,-1,0,1.167183,228.502,1.438423,0,0,2.667036,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1072362,1.283901,2.133629,0,13.29231
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.090252,70.83691,52.71497,0.2276856,0.2276856,0,-1,0,0.2276856,918.0429,1.850583,0,0,2.090252,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1072362,0.2504542,1.672202,0,12.71553
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.335592,64.43771,53.37778,2.181973,2.181973,0,-1,0,2.181973,61.21028,0,0,0,1.335592,2.296813,2.181973,0,0,0,10.62527,0,0.9612218,-0.9612218,12.98681,92.76275,0.1072362,2.40017,1.068473,0,11.96087
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4275539,56.05683,52.71497,1.103276,1.103276,0,-1,0,1.103276,38.75314,0,2.220446E-16,0,0.4275539,1.161343,1.103276,0,0,1.068024,9.664052,0,0.7337888,-0.7337888,12.21333,87.2379,0.1072362,1.213603,0.3420431,0,10.09161
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01854371,50.68178,50.54193,1.709796,1.709796,0,-1,0,1.709796,1.084557,0,2.220446E-16,0,0.01854371,1.799785,1.709796,0,0,1.883345,8.930264,0,1.781242,-1.781242,10.33574,73.82654,0.1072362,1.880776,0.01483497,0,8.948808
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,48.37729,48.37729,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.862503,7.149022,0,3.505263,-3.505263,6.640865,47.43465,0.1072362,3.717571,0,0,7.149022
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,46.20425,46.20425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.757239,3.643759,0,0,0,6.640865,47.43465,0.1072362,0,0,0,3.643759
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,44.05639,44.05639,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.757239,3.643759,0,3.009205,-3.009205,3.468884,24.7777,0.1072362,3.144619,0,0,3.643759
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,41.8414,41.8414,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,11.1008,0.6345541,0,0.170162,-0.170162,3.289518,23.49651,0.1072362,0.1778193,0,0,0.6345541
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,39.99558,39.99558,0.3808945,0.3808945,0,-1,0,0.3808945,0,0,0,0,0,0.4009416,0.3808945,0,0,11.28987,0.4643921,0,0.4009416,-0.4009416,2.866888,20.47773,0.1072362,0.418984,0,0,0.4643921
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,38.60283,38.60283,0.2260397,0.06027797,0,-1,0,0.06027797,0,0,0.1657618,0.1883658,0,0.06345049,0.06027797,0,0,11.73536,0.06345049,0,0.06345049,-0.06345049,2.800006,20,0.1072362,0.2486437,0,0,0.06345049
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,37.14295,37.14295,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072362,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,35.75019,35.75019,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072362,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,34.68465,34.68465,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072362,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,33.60233,33.60233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072362,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03343099,32.93006,32.70459,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,11.03527,0,0,0,0.03343099,0,0,3.505263,3.33,11.80586,0,3.363431,0,3.363431,5.990837,42.7916,0.1079221,0.3332413,0.02674479,5,0.03343099
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9169644,38.28954,31.89914,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,500.5153,0,0,0,0.9169644,0,0,3.505263,3.33,8.44243,3.027088,4.246964,0,4.246964,10.01986,71.57029,0.1083835,0.2015245,0.7335715,5,3.944052
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.766975,43.79868,31.05174,0.1541931,0.1541931,2.710499,0,0.9049661,0.1541931,1145.949,0,0,0,1.766975,0,0,2.556305,2.42849,4.195465,6.849356,4.195465,0,4.195465,14.00003,100,0.1083644,0.1696124,1.41358,5,8.61633
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.556517,52.14695,32.67942,2.225824,2.225824,0,0,0,2.225824,114.8571,0.2135448,0,0,2.556517,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1083644,2.448406,2.045214,0,13.18179
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.076217,61.73755,36.74022,1.810133,1.810133,0,-1,0,1.810133,169.9442,1.170813,0,0,3.076217,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1083644,1.991147,2.460974,0,13.70149
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.35712,69.80637,40.91849,0.7930736,0.7930736,0,0,0,0.7930736,423.305,2.522306,0,0,3.35712,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1083644,0.872381,2.685696,0,13.98239
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.438594,75.29499,44.48428,0,0,0,0,0,0,0,3.438594,0,0,3.438594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083644,0,2.750875,0,14.06387
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.343302,78.12572,47.5215,0.4343299,0.4343299,0,0,0,0.4343299,769.7609,2.886112,0,0,3.343302,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1083644,0.4777629,2.674641,0,13.96858
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.076684,78.68292,50.3993,2.012222,2.012222,0,0,0,2.012222,152.8999,0.9585562,0,0,3.076684,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1083644,2.213444,2.461348,0,13.70196
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.288188,83.66434,52.24512,0,0,0,-1,0,0,0,3.288188,0,0,3.288188,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083644,0,2.63055,0,13.91346
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.560847,76.02116,52.94989,1.193782,1.193782,0,-1,0,1.193782,214.5154,1.304234,0,0,2.560847,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1083644,1.313161,2.048677,0,13.18612
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.611322,67.27808,53.66304,0,0,0,-1,0,0,0,1.611322,0,0,1.611322,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083644,0,1.289058,0,12.2366
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4218564,56.25155,52.94989,1.269698,1.269698,0,-1,0,1.269698,33.22493,0,2.220446E-16,0,0.4218564,1.336524,1.269698,0,0,0,10.62527,0,0.914668,-0.914668,13.03588,93.11327,0.1083644,1.396668,0.3374851,0,11.04713
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01940074,50.9234,50.77685,0,0,0,-1,0,0,0,0,0,0,0.01940074,0,0,0,0,1.016298,9.710607,0.01940074,0,0.01940074,13.05429,93.24473,0.108361,0,0.0155206,0,9.730007
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,48.65416,48.65416,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,0.996897,9.728066,0,2.449815,-2.449815,10.47196,74.79955,0.108361,2.560056,0,0,9.728066
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,46.46434,46.46434,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.718913,7.278252,0,0.6675364,-0.6675364,9.768312,69.77351,0.108361,0.6975756,0,0,7.278252
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,44.34165,44.34165,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.46062,6.610716,0,0.6651238,-0.6651238,9.06721,64.76566,0.108361,0.6950544,0,0,6.610716
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,42.10149,42.10149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.199647,5.945592,0,0,0,9.06721,64.76566,0.108361,0,0,0,5.945592
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,40.28085,40.28085,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.199647,5.945592,0,0.6001266,-0.6001266,8.434621,60.24717,0.108361,0.6271323,0,0,5.945592
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,38.88809,38.88809,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.866454,5.345465,0,0.2113789,-0.2113789,8.211808,58.65565,0.108361,0.2208909,0,0,5.345465
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,37.42821,37.42821,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.10132,5.134087,0,0.97066,-0.97066,7.188643,51.34734,0.108361,1.01434,0,0,5.134087
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,36.03545,36.03545,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.179831,4.163426,0,0.2491376,-0.2491376,6.926028,49.47153,0.108361,0.2603488,0,0,4.163426
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,34.96991,34.96991,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.45665,3.914289,0,0.5040867,-0.5040867,6.394674,45.67615,0.108361,0.5267707,0,0,3.914289
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,33.88759,33.88759,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,8.016747,3.410202,0,0.4428512,-0.4428512,5.927868,42.34183,0.108361,0.4627795,0,0,3.410202
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03332254,33.21498,32.98985,0.2805833,0.2805833,0,0,0,0.2805833,11.87616,0,0,0,0.03332254,0.2953508,0.2805833,0,0,8.508803,2.967351,0,0.2620283,-0.2620283,5.651666,40.36896,0.108361,0.3086416,0.02665803,0,3.000673
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7637625,37.48058,32.1844,0.8957866,0.8957866,0,0,0,0.8957866,85.26166,0,0,0,0.7637625,0.9429332,0.8957866,0,0,8.799946,2.705323,0,0.1791707,-0.1791707,5.462803,39.01995,0.108361,0.9853652,0.61101,0,3.469085
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.765407,44.06938,31.31183,1.02855,1.02855,0,0,0,1.02855,171.6404,0,0,0,1.765407,1.082684,1.02855,0,0,8.999025,2.526152,0.682723,0,0.682723,6.110491,43.64628,0.1082406,1.131405,1.412325,0,4.291558
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.553099,52.44449,32.96468,0.6002827,0.6002827,0,0,0,0.6002827,425.3161,0,0,0,2.553099,0.6318765,0.6002827,0,0,8.316302,3.140603,1.921223,0,1.921223,7.933123,56.66505,0.1079034,0.660311,2.04248,0,5.693702
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.071296,62.03436,37.02549,1.358508,1.358508,0,-1,0,1.358508,226.0787,0,0,0,3.071296,1.430008,1.358508,0,0,6.395079,4.869703,1.641288,0,1.641288,9.490186,67.7869,0.1076169,1.494358,2.457036,0,7.940999
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.351519,70.07448,41.17859,1.461995,1.461995,0,0,0,1.461995,229.2429,0,0,0,3.351519,1.538942,1.461995,0,0,4.753791,6.346862,1.812577,0,1.812577,11.20975,80.06947,0.1073022,1.608194,2.681216,0,9.698381
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.431762,75.57534,44.76115,0.6426037,0.6426037,0,0,0,0.6426037,534.0402,0,0,0,3.431762,0.676425,0.6426037,0,0,2.941214,7.978181,2.755337,0,2.755337,13.82369,98.74044,0.1068275,0.7068641,2.745409,0,11.40994
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.336384,78.38227,47.78159,1.44782,1.44782,0,0,0,1.44782,230.442,1.626486,0,0,3.336384,1.524021,1.44782,0,0,0.1858771,10.45798,0.1858771,0,0.1858771,14.00003,100,0.1067956,1.592602,2.669107,0,13.79437
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.069977,78.91462,50.64261,2.343298,2.343298,0,0,0,2.343298,131.011,0.603348,0,0,3.069977,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1067956,2.577627,2.455982,0,13.69525
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.653287,76.46398,52.48004,2.73311,2.73311,0,-1,0,2.73311,97.07941,4.440892E-16,0,0,2.653287,2.876958,2.73311,0,0,0,10.62527,0,0.2236709,-0.2236709,13.76426,98.31593,0.1067956,3.006421,2.122629,0,13.27856
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.077761,71.25337,53.18481,0.3679754,0.3679754,0,-1,0,0.3679754,564.6468,1.441896,0,0,2.077761,0.3873425,0.3679754,0,0,0.2485232,10.4016,0.2485232,0,0.2485232,14.00003,100,0.106753,0.4047729,1.662209,0,12.47936
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.323663,64.8399,53.84763,2.087158,2.087158,0,-1,0,2.087158,63.41937,0,0,0,1.323663,2.197009,2.087158,0,0,0,10.62527,0,0.873346,-0.873346,13.07944,93.42439,0.106753,2.295874,1.05893,0,11.94894
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4163088,56.44736,53.18481,0.8592935,0.8592935,0,-1,0,0.8592935,48.4478,0,0,0,0.4163088,0.9045194,0.8592935,0,0,0.9703844,9.751928,0,0.4882106,-0.4882106,12.56482,89.74854,0.106753,0.9452228,0.333047,0,10.16824
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01617081,51.14249,51.02016,1.144437,1.144437,0,-1,0,1.144437,1.412992,0,0,0,0.01617081,1.204671,1.144437,0,0,1.512841,9.263718,0,1.1885,-1.1885,11.31203,80.80007,0.106753,1.258881,0.01293665,0,9.279888
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,48.88908,48.88908,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.833396,8.075217,0,2.569335,-2.569335,8.603716,61.45499,0.106753,2.684955,0,0,8.075217
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,46.69926,46.69926,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.688212,5.505883,0,1.571607,-1.571607,6.947096,49.62202,0.106753,1.64233,0,0,5.505883
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,44.57657,44.57657,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.434443,3.934276,0,3.165737,-3.165737,3.610116,25.78649,0.106753,3.308196,0,0,3.934276
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,42.3532,42.3532,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,10.95193,0.7685382,0,0.4217361,-0.4217361,3.165567,22.61115,0.106753,0.4407142,0,0,0.7685382
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,40.51577,40.51577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42052,0.3468021,0,0,0,3.165567,22.61115,0.106753,0,0,0,0.3468021
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,39.14818,39.14818,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.42052,0.3468021,0,0.1882607,-0.1882607,2.967123,21.19369,0.106753,0.1967324,0,0,0.3468021
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,37.6883,37.6883,0.7834383,0.1506143,0,-1,0,0.1506143,0,0,0.6328239,0.7111678,0,0.1585414,0.1506143,0,0,11.6297,0.1585414,0,0.1585414,-0.1585414,2.800006,20,0.106753,0.8617821,0,0,0.1585414
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,36.31233,36.31233,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106753,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,35.25518,35.25518,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106753,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,34.16447,34.16447,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106753,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03073916,33.45792,33.24994,0.317427,0.317427,3.82269,0,1.208594,0.317427,9.68385,0,0,0,0.03073916,0,0,3.505263,3.33,11.80586,0,3.360739,0,3.360739,5.988283,42.77336,0.1074259,0.3491697,0.02459132,5,0.03073916
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,0.9969971,39.44255,32.4445,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1361.178,0,0,0,0.9969971,0,0,3.505263,3.33,8.445121,3.024665,4.326997,0,4.326997,10.09323,72.09438,0.1078087,0.08056967,0.7975976,5,4.021662
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.763649,44.36602,31.5971,0.1573492,0.1573492,2.635744,0,0.8845581,0.1573492,1120.85,0,0,0,1.763649,0,0,2.478395,2.354475,4.118124,6.918962,4.118124,0,4.118124,14.00003,100,0.1077715,0.1730841,1.410919,5,8.682611
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.550058,52.71646,33.22477,0.8263615,0.8263615,0,0,0,0.8263615,308.5887,1.680204,0,0,2.550058,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1077715,0.9089976,2.040046,0,13.17533
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.066323,62.33068,37.31075,0,0,0,-1,0,0,0,3.066323,0,0,3.066323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1077715,0,2.453058,0,13.6916
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.345272,70.36739,41.46385,1.812617,1.812617,0,0,0,1.812617,184.5548,1.437254,0,0,3.345272,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1077715,1.993879,2.676217,0,13.97055
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.425207,75.83707,45.02125,0,0,0,0,0,0,0,3.425207,0,0,3.425207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1077715,0,2.740166,0,14.05048
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.329325,78.63708,48.04168,1.259678,1.259678,0,0,0,1.259678,264.2998,2.003349,0,0,3.329325,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1077715,1.385645,2.66346,0,13.9546
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.063289,79.13577,50.87753,2.496292,2.496292,0,0,0,2.496292,122.7135,0.4356127,0,0,3.063289,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1077715,2.745922,2.450631,0,13.68856
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.646603,76.67697,52.71497,1.735636,1.735636,0,-1,0,1.735636,152.486,0.8196171,0,0,2.646603,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1077715,1.9092,2.117282,0,13.27188
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.071113,71.46706,53.42812,1.411131,1.411131,0,-1,0,1.411131,146.7697,0.585712,0,0,2.071113,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1077715,1.552244,1.65689,0,12.69639
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.317407,65.03822,54.08255,0.9684386,0.9684386,0,-1,0,0.9684386,136.0341,0.2979976,0,0,1.317407,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1077715,1.065282,1.053925,0,11.94268
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4105158,56.59822,53.37778,2.087565,2.087565,0,-1,0,2.087565,19.66481,0,0,0,0.4105158,2.197437,2.087565,0,0,0,10.62527,0,1.786921,-1.786921,12.11645,86.54588,0.1077715,2.296322,0.3284127,0,11.03579
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01293904,51.3531,51.25509,3.578534,3.33,0,-1,0,3.33,0.3885598,0,0.2485342,0.6063877,0.01293904,3.505263,3.33,0,0,1.985468,8.838353,0,3.492324,-3.492324,8.435215,60.25141,0.1077715,3.936388,0.01035123,0,8.851292
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,49.08205,49.08205,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,5.865829,5.346029,0,1.693587,-1.693587,6.650017,47.50003,0.1077715,1.769798,0,0,5.346029
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,46.93419,46.93419,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,7.747591,3.652442,0,0.3059496,-0.3059496,6.327518,45.19647,0.1077715,0.3197173,0,0,3.652442
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,44.8115,44.8115,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,8.087536,3.346492,0,0.01003864,-0.01003864,6.316936,45.12088,0.1077715,0.01049038,0,0,3.346492
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,42.59651,42.59651,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,8.098689,3.336454,0,0.1788642,-0.1788642,6.128397,43.77418,0.1077715,0.1869131,0,0,3.336454
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,40.77586,40.77586,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,8.297427,3.157589,0,0.3711036,-0.3711036,5.737219,40.98006,0.1077715,0.3878033,0,0,3.157589
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,39.40828,39.40828,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,8.709764,2.786486,0,0.3364939,-0.3364939,5.382524,38.44652,0.1077715,0.3516361,0,0,2.786486
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,37.94001,37.94001,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,9.083647,2.449992,0,0.02896325,-0.02896325,5.351994,38.22845,0.1077715,0.03026659,0,0,2.449992
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,36.55564,36.55564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.115829,2.421029,0,0,0,5.351994,38.22845,0.1077715,0,0,0,2.421029
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,35.4901,35.4901,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,9.115829,2.421029,0,0.6276805,-0.6276805,4.690361,33.50251,0.1077715,0.655926,0,0,2.421029
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,34.40778,34.40778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.813251,1.793348,0,0,0,4.690361,33.50251,0.1077715,0,0,0,1.793348
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02491162,33.67881,33.51004,0.7162487,0.7162487,0,0,0,0.7162487,3.478069,0,0,0,0.02491162,0.753946,0.7162487,0,0,9.813251,1.793348,0,0.7290344,-0.7290344,3.921891,28.01345,0.1077715,0.7878736,0.0199293,0,1.81826
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7637697,38.01844,32.70459,0,0,0,0,0,0,0,0,0,0,0.7637697,0,0,0,0,10.62329,1.064314,0.7637697,0,0.7637697,4.646466,33.18898,0.107642,0,0.6110158,0,1.828084
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.762192,44.63766,31.85719,0.7203551,0.7203551,0,0,0,0.7203551,244.6283,0,0,0,1.762192,0.7582685,0.7203551,0,0,9.85952,1.751707,1.003924,0,1.003924,5.598872,39.99186,0.1074723,0.7923906,1.409754,0,3.513899
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.547388,52.96283,33.4597,0.9711648,0.9711648,0,0,0,0.9711648,262.3023,0,0,0,2.547388,1.022279,0.9711648,0,0,8.855596,2.655238,1.525109,0,1.525109,7.045718,50.32645,0.1072155,1.068281,2.03791,0,5.202626
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.062263,62.57508,37.54567,2.164957,2.164957,0,-1,0,2.164957,141.4468,0,0,0,3.062263,2.278902,2.164957,0,0,7.330487,4.027836,0.7833609,0,0.7833609,7.788879,55.63474,0.1070841,2.381453,2.449811,0,7.090099
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.339675,70.62493,41.71555,2.7198,2.7198,0,0,0,2.7198,122.7912,0,0,0,3.339675,2.862948,2.7198,0,0,6.547126,4.732861,0.4767272,0,0.4767272,8.241142,58.86518,0.1070043,2.991781,2.67174,0,8.072536
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.418533,76.09737,45.28134,2.810765,2.810765,0,0,0,2.810765,121.6229,0,0,0,3.418533,2.958699,2.810765,0,0,6.070398,5.161915,0.4598335,0,0.4598335,8.677379,61.98115,0.1069274,3.091841,2.734826,0,8.580448
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.322711,78.86432,48.2766,2.436162,2.436162,0,0,0,2.436162,136.3912,0,0,0,3.322711,2.564381,2.436162,0,0,5.610565,5.575766,0.7583303,0,0.7583303,9.396794,67.11982,0.1068009,2.679778,2.658169,0,8.898477
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.056439,79.35493,51.11246,0,0,0,0,0,0,0,0,0,0,3.056439,0,0,0,0,4.852235,6.258263,3.056439,0,3.056439,12.29639,87.83116,0.1062938,0,2.445152,0,9.314702
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.640504,76.84511,52.90794,0.5654634,0.5654634,0,-1,0,0.5654634,466.9629,0.2494844,0,0,2.640504,0.5952246,0.5654634,0,0,1.795795,9.009059,1.795795,0,1.795795,14.00003,100,0.1059982,0.6220097,2.112403,0,11.64956
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.065079,71.61916,53.61271,0,0,0,-1,0,0,0,2.065079,0,0,2.065079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059982,0,1.652063,0,12.69035
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.311309,65.19237,54.27552,0.5102131,0.5102131,0,-1,0,0.5102131,257.012,0.7742427,0,0,1.311309,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1059982,0.5612344,1.049047,0,11.93658
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.404566,56.73915,53.56237,0.5591635,0.5591635,0,-1,0,0.5591635,72.35201,0,0,0,0.404566,0.5885931,0.5591635,0,0,0,10.62527,0,0.1840272,-0.1840272,13.80605,98.61442,0.1059982,0.6150798,0.3236528,0,11.02984
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01121152,51.5247,51.43967,1.766424,1.766424,0,-1,0,1.766424,0.6347017,0,2.220446E-16,0,0.01121152,1.859393,1.766424,0,0,0.2044746,10.44125,0,1.848182,-1.848182,11.85789,84.69906,0.1059982,1.943066,0.008969216,0,10.45246
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,49.31697,49.31697,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.25801,8.593065,0,0.2712071,-0.2712071,11.57201,82.65708,0.1059982,0.2834114,0,0,8.593065
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,47.14394,47.14394,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.559351,8.321858,0,3.505263,-3.505263,7.877142,56.26519,0.1059982,4.233963,0,0,8.321858
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,45.02125,45.02125,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.454088,4.816595,0,0.1524068,-0.1524068,7.716492,55.11769,0.1059982,0.1592651,0,0,4.816595
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,42.80626,42.80626,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.623429,4.664188,0,0.4455639,-0.4455639,7.246826,51.76294,0.1059982,0.4656143,0,0,4.664188
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,40.98561,40.98561,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.1185,4.218624,0,0.3196543,-0.3196543,6.909881,49.35619,0.1059982,0.3340388,0,0,4.218624
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,39.61803,39.61803,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.473671,3.89897,0,0.4286712,-0.4286712,6.458022,46.12864,0.1059982,0.4479614,0,0,3.89897
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,38.18332,38.18332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.949973,3.470299,0,0,0,6.458022,46.12864,0.1059982,0,0,0,3.470299
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,36.74022,36.74022,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.949973,3.470299,0,0.03446808,-0.03446808,6.421689,45.86912,0.1059982,0.03601914,0,0,3.470299
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,35.69985,35.69985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.988271,3.435831,0,0,0,6.421689,45.86912,0.1059982,0,0,0,3.435831
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,34.61753,34.61753,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,7.988271,3.435831,0,0.4368836,-0.4368836,5.961174,42.57972,0.1059982,0.4565434,0,0,3.435831
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02588489,33.89539,33.71979,0.3827903,0.3827903,0,0,0,0.3827903,6.76216,0,0,0,0.02588489,0.4029371,0.3827903,0,0,8.473697,2.998947,0,0.3770522,-0.3770522,5.563725,39.74082,0.1059982,0.4210693,0.02070791,0,3.024832
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7641527,38.23809,32.91434,0.2556387,0.2556387,0,0,0,0.2556387,298.9191,0,0,0,0.7641527,0.2690933,0.2556387,0,0,8.892644,2.621895,0.4950594,0,0.4950594,6.03338,43.09549,0.105917,0.2812025,0.6113222,0,3.386048
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.76128,44.85883,32.06694,0.1397999,0.1397999,0,0,0,0.1397999,1259.858,0,0,0,1.76128,0.1471578,0.1397999,0,0,8.397584,3.067448,1.614122,0,1.614122,7.564671,54.03326,0.105653,0.1537798,1.409024,0,4.828728
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.545085,53.18353,33.66945,2.065525,2.065525,0,0,0,2.065525,123.2173,0,0,0,2.545085,2.174237,2.065525,0,0,6.783462,4.520158,0.3708482,0,0.3708482,7.916488,56.54623,0.1055926,2.272078,2.036068,0,7.065244
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.058144,62.8189,37.78059,0.2693577,0.2693577,0,-1,0,0.2693577,1135.347,0,0,0,3.058144,0.2835345,0.2693577,0,0,6.412614,4.853922,2.77461,0,2.77461,10.54871,75.34781,0.1051424,0.2962935,2.446515,0,7.912066
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.334728,70.84706,41.93369,2.013166,2.013166,0,0,0,2.013166,165.646,0,0,0,3.334728,2.119122,2.013166,0,0,3.638004,7.35107,1.215606,0,1.215606,11.70194,83.58511,0.1049464,2.214482,2.667782,0,10.6858
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.412922,76.30459,45.49109,0.9941959,0.9941959,0,0,0,0.9941959,343.2847,0,0,0,3.412922,1.046522,0.9941959,0,0,2.422399,8.445115,2.3664,0,2.3664,13.9469,99.62054,0.1045669,1.093615,2.730338,0,11.85804
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.316932,79.04675,48.46958,2.408229,2.408229,0,0,0,2.408229,137.7332,0.7259556,0,0,3.316932,2.534978,2.408229,0,0,0.05599828,10.57488,0.05599828,0,0.05599828,14.00003,100,0.104558,2.649052,2.653545,0,13.89181
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.05051,79.52059,51.29704,1.558306,1.558306,0,0,0,1.558306,195.7581,1.410188,0,0,3.05051,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.104558,1.714136,2.440408,0,13.67578
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.634381,77.00265,53.09252,1.856459,1.856459,0,-1,0,1.856459,141.9035,0.6802127,0,0,2.634381,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.104558,2.042105,2.107504,0,13.25965
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.058742,71.77777,53.80568,3.66614,3.33,0,-1,0,3.33,61.82409,0,0.3361396,0.7027536,2.058742,3.505263,3.33,0,0,0,10.62527,0,1.446521,-1.446521,12.47526,89.10883,0.104558,4.032753,1.646994,0,12.68402
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.30544,65.29395,54.41815,0.8568017,0.8568017,0,-1,0,0.8568017,152.362,0,0,0,1.30544,0.9018965,0.8568017,0,0,1.607245,9.178753,0.4035433,0,0.4035433,12.8581,91.84336,0.1044936,0.9424819,1.044352,0,10.48419
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.3984245,56.88703,53.75534,1.6237,1.6237,0,-1,0,1.6237,24.53806,0,4.440892E-16,0,0.3984245,1.709158,1.6237,0,0,1.203702,9.541943,0,1.310733,-1.310733,11.47646,81.97456,0.1044936,1.78607,0.3187396,0,9.940367
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.00983164,51.70729,51.63264,0,0,0,-1,0,0,0,0,0,0,0.00983164,0,0,0,0,2.660073,8.231209,0.00983164,0,0.00983164,11.48579,82.04118,0.104492,0,0.007865312,0,8.24104
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,49.50995,49.50995,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,2.650241,8.240057,0,2.03947,-2.03947,9.335999,66.68557,0.104492,2.131247,0,0,8.240057
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,47.33691,47.33691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.916319,6.200587,0,0,0,9.335999,66.68557,0.104492,0,0,0,6.200587
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,45.21422,45.21422,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,4.916319,6.200587,0,1.322968,-1.322968,7.941467,56.72465,0.104492,1.382502,0,0,6.200587
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,42.99084,42.99084,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,6.386284,4.877619,0,0.7056174,-0.7056174,7.197681,51.41191,0.104492,0.7373702,0,0,4.877619
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,41.17859,41.17859,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,7.170303,4.172001,0,0.08702676,-0.08702676,7.105947,50.75666,0.104492,0.09094296,0,0,4.172001
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,39.82778,39.82778,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,7.267,4.084975,0,0.6998484,-0.6998484,6.368242,45.48735,0.104492,0.7313416,0,0,4.084975
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,38.3679,38.3679,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,8.044609,3.385126,0,0.2632261,-0.2632261,6.090777,43.50547,0.104492,0.2750713,0,0,3.385126
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,36.94998,36.94998,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,8.337082,3.1219,0,0.5456784,-0.5456784,5.515582,39.39693,0.104492,0.5702339,0,0,3.1219
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,35.89283,35.89283,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,8.943392,2.576222,0,0.2532007,-0.2532007,5.248685,37.49053,0.104492,0.2645947,0,0,2.576222
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,34.80211,34.80211,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,9.224726,2.323021,0,0.6931977,-0.6931977,4.51799,32.27129,0.104492,0.7243916,0,0,2.323021
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02362136,34.07318,33.91276,0.2964996,0.2964996,0,0,0,0.2964996,7.96674,0,0,0,0.02362136,0.3121049,0.2964996,0,0,9.994946,1.629823,0,0.2884835,-0.2884835,4.213902,30.09924,0.104492,0.3261496,0.01889708,0,1.653445
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7647123,38.44168,33.10732,0.3620341,0.3620341,0,0,0,0.3620341,211.2266,0,0,0,0.7647123,0.3810886,0.3620341,0,0,10.31548,1.34134,0.3836237,0,0.3836237,4.577839,32.69879,0.1044308,0.3982376,0.6117699,0,2.106052
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.760576,45.0634,32.25991,1.637337,1.637337,0,0,0,1.637337,107.5268,0,0,0,1.760576,1.723512,1.637337,0,0,9.931859,1.686601,0.03706346,0,0.03706346,4.613001,32.94994,0.1044249,1.80107,1.40846,0,3.447177
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.54264,53.41264,33.88759,0,0,0,0,0,0,0,0,0,0,2.54264,0,0,0,0,9.894795,1.719958,2.54264,0,2.54264,7.025161,50.17962,0.1040213,0,2.034112,0,4.262598
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.054931,63.01073,37.96518,1.77007,1.77007,0,-1,0,1.77007,172.5882,0,0,0,3.054931,1.863232,1.77007,0,0,7.352156,4.008334,1.1917,0,1.1917,8.155706,58.25493,0.1038333,1.947077,2.443945,0,7.063265
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.329868,71.05952,42.14344,0.7569682,0.7569682,0,0,0,0.7569682,439.8953,0,0,0,3.329868,0.7968087,0.7569682,0,0,6.160456,5.080864,2.533059,0,2.533059,10.55878,75.41969,0.1034357,0.832665,2.663894,0,8.410731
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.406991,76.51892,45.70924,2.315196,2.315196,0,0,0,2.315196,147.1578,0,0,0,3.406991,2.437048,2.315196,0,0,3.627397,7.360617,0.9699423,0,0.9699423,11.47895,81.9923,0.1032843,2.546715,2.725593,0,10.76761
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.311203,79.2188,48.65416,2.121009,2.121009,0,0,0,2.121009,156.1145,0,0,0,3.311203,2.232641,2.121009,0,0,2.657454,8.233565,1.078563,0,1.078563,12.50216,89.30096,0.1031164,2.33311,2.648963,0,11.54477
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.044239,79.69285,51.49001,1.502969,1.502969,0,0,0,1.502969,202.5483,0,0,0,3.044239,1.582073,1.502969,0,0,1.578892,9.204271,1.462166,0,1.462166,13.88929,99.20903,0.1028898,1.653266,2.435391,0,12.24851
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.627929,77.16669,53.28549,0.2878835,0.2878835,0,-1,0,0.2878835,912.8444,2.208168,0,0,2.627929,0.3030353,0.2878835,0,0,0.1167255,10.52022,0.1167255,0,0.1167255,14.00003,100,0.1028717,0.3166719,2.102343,0,13.14815
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.05302,71.87483,53.93992,1.138416,1.138416,0,-1,0,1.138416,180.3401,0.8546875,0,0,2.05302,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1028717,1.252257,1.642416,0,12.67829
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.29904,65.43612,54.60274,2.252773,2.252773,0,-1,0,2.252773,57.66405,0,0,0,1.29904,2.37134,2.252773,0,0,0,10.62527,0,1.0723,-1.0723,12.86972,91.92642,0.1028717,2.47805,1.039232,0,11.92431
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.3922356,56.98302,53.89797,1.683252,1.683252,0,-1,0,1.683252,23.30226,0,2.220446E-16,0,0.3922356,1.771844,1.683252,0,0,1.191444,9.552975,0,1.379608,-1.379608,11.41549,81.53905,0.1028717,1.851577,0.3137885,0,9.94521
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.009041742,51.88596,51.81723,2.537151,2.537151,0,-1,0,2.537151,0.3563739,0,0,0,0.009041742,2.670685,2.537151,0,0,2.724342,8.173367,0,2.661643,-2.661643,8.609872,61.49896,0.1028717,2.790866,0.007233394,0,8.182407
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,49.69453,49.69453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.681724,5.511723,0,0,0,8.609872,61.49896,0.1028717,0,0,0,5.511723
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,47.54667,47.54667,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.681724,5.511723,0,0.7664266,-0.7664266,7.801987,55.72837,0.1028717,0.8009158,0,0,5.511723
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,45.42397,45.42397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.533309,4.745296,0,0,0,7.801987,55.72837,0.1028717,0,0,0,4.745296
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,43.20899,43.20899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.533309,4.745296,0,0,0,7.801987,55.72837,0.1028717,0,0,0,4.745296
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,41.38834,41.38834,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.533309,4.745296,0,0.2937736,-0.2937736,7.492322,53.51648,0.1028717,0.3069934,0,0,4.745296
