Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,40.02075,40.02075,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.859724,4.451523,0,0.3237021,-0.3237021,7.151111,51.07926,0.1028717,0.3382687,0,0,4.451523
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,38.57766,38.57766,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.219393,4.12782,0,0.1755777,-0.1755777,6.966035,49.75729,0.1028717,0.1834787,0,0,4.12782
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,37.16812,37.16812,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.414479,3.952243,0,0.4036106,-0.4036106,6.540592,46.71843,0.1028717,0.421773,0,0,3.952243
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,36.10258,36.10258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.862936,3.548632,0,0,0,6.540592,46.71843,0.1028717,0,0,0,3.548632
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,35.02026,35.02026,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.862936,3.548632,0,0.4474414,-0.4474414,6.068948,43.34954,0.1028717,0.4675763,0,0,3.548632
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.0190257,34.22667,34.09734,0.185444,0.185444,0,0,0,0.185444,10.25954,0,2.775558E-17,0,0.0190257,0.1952042,0.185444,0,0,8.360092,3.101191,0,0.1761785,-0.1761785,5.883239,42.02305,0.1028717,0.2039884,0.01522056,0,3.120217
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.765408,38.6376,33.2919,0.1040843,0.1040843,0,0,0,0.1040843,735.373,0,0,0,0.765408,0.1095624,0.1040843,0,0,8.555846,2.925012,0.6558456,0,0.6558456,6.505429,46.46726,0.1027704,0.1144927,0.6123264,0,3.69042
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.759991,45.2598,32.4445,1.260091,1.260091,0,0,0,1.260091,139.6718,0,0,0,1.759991,1.326411,1.260091,0,0,7.900001,3.515273,0.4335795,0,0.4335795,6.916759,49.40532,0.1027035,1.3861,1.407992,0,5.275264
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.540299,53.63306,34.09734,0.6539861,0.6539861,0,0,0,0.6539861,388.4333,0,0,0,2.540299,0.6884064,0.6539861,0,0,7.466422,3.905495,1.851893,0,1.851893,8.673618,61.9543,0.1024189,0.7193847,2.03224,0,6.445795
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.050682,63.2533,38.2001,1.609751,1.609751,0,-1,0,1.609751,189.5126,0,0,0,3.050682,1.694475,1.609751,0,0,5.614528,5.572199,1.356207,0,1.356207,9.96023,71.14436,0.1022114,1.770726,2.440546,0,8.622881
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.324351,71.29663,42.37837,0.6007872,0.6007872,0,0,0,0.6007872,553.3324,0,0,0,3.324351,0.6324076,0.6007872,0,0,4.258321,6.792785,2.691943,0,2.691943,12.51403,89.38576,0.1018021,0.660866,2.659481,0,10.11714
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.40054,76.74895,45.94416,0,0,0,0,0,0,0,1.834161,0,0,3.40054,0,0,0,0,1.566378,9.215534,1.566378,0,1.566378,14.00003,100,0.1015654,0,2.720432,0,12.61607
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.304159,79.44065,48.88908,1.844548,1.844548,0,0,0,1.844548,179.1311,1.362529,0,0,3.304159,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1015654,2.029003,2.643327,0,13.92943
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.036909,79.90606,51.72493,1.796189,1.796189,0,0,0,1.796189,169.0751,1.146184,0,0,3.036909,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1015654,1.975808,2.429527,0,13.66218
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.621455,77.32017,53.47007,0.3722531,0.3722531,0,-1,0,0.3722531,704.2131,2.22961,0,0,2.621455,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1015654,0.4094785,2.097164,0,13.24673
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.604061,77.93574,54.13289,0.3075007,0.3075007,0,-1,0,0.3075007,846.8469,2.280376,0,0,2.604061,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1015654,0.3382508,2.083249,0,13.22933
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.292393,65.58504,54.79571,1.401272,1.401272,0,-1,0,1.401272,92.22997,0,0,0,1.292393,1.475024,1.401272,0,0,0,10.62527,0,0.1826304,-0.1826304,13.80752,98.62494,0.1015654,1.541399,1.033914,0,11.91767
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4811368,57.89022,54.08255,2.46826,2.46826,0,-1,0,2.46826,19.49295,0,0,0,0.4811368,2.598169,2.46826,0,0,0.2029227,10.44264,0,2.117032,-2.117032,11.57597,82.68534,0.1015654,2.715086,0.3849094,0,10.92378
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.007946231,52.07067,52.0102,0.0641357,0.0641357,0,-1,0,0.0641357,12.38972,0,0,0,0.007946231,0.06751126,0.0641357,0,0,2.555181,8.325612,0,0.05956503,-0.05956503,11.51318,82.23686,0.1015654,0.07054927,0.006356985,0,8.333558
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,49.92945,49.92945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.621364,8.266047,0,0,0,11.51318,82.23686,0.1015654,0,0,0,8.266047
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,47.76481,47.76481,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.621364,8.266047,0,0.07324241,-0.07324241,11.43598,81.6854,0.1015654,0.07653832,0,0,8.266047
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,45.63372,45.63372,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.702744,8.192804,0,2.804226,-2.804226,8.480066,60.57178,0.1015654,2.930416,0,0,8.192804
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,43.41874,43.41874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.818551,5.388578,0,0,0,8.480066,60.57178,0.1015654,0,0,0,5.388578
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,41.59809,41.59809,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.818551,5.388578,0,0.1202226,-0.1202226,8.35334,59.6666,0.1015654,0.1256326,0,0,5.388578
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,40.25567,40.25567,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.952131,5.268356,0,0.1375034,-0.1375034,8.208399,58.63131,0.1015654,0.1436911,0,0,5.268356
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,38.82097,38.82097,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.104913,5.130853,0,0.2136632,-0.2136632,7.983178,57.02259,0.1015654,0.223278,0,0,5.130853
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,37.37787,37.37787,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.342317,4.917189,0,0.3041835,-0.3041835,7.662541,54.73232,0.1015654,0.3178717,0,0,4.917189
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,36.3375,36.3375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.680298,4.613006,0,0,0,7.662541,54.73232,0.1015654,0,0,0,4.613006
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,35.23001,35.23001,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.680298,4.613006,0,0.1394335,-0.1394335,7.515565,53.6825,0.1015654,0.145708,0,0,4.613006
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01793187,34.45433,34.33227,0.1513664,0.1513664,0,0,0,0.1513664,11.84667,0,0,0,0.01793187,0.1593331,0.1513664,0,0,6.835224,4.473572,0,0.1414012,-0.1414012,7.366515,52.61786,0.1015654,0.1665031,0.0143455,0,4.491504
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9164083,39.98956,33.53521,0.03045003,0.03045003,0,0,0,0.03045003,3009.548,0,0,0,0.9164083,0.03205266,0.03045003,0,0,6.992337,4.332171,0.8843557,0,0.8843557,8.205488,58.61052,0.1014323,0.03349504,0.7331266,0,5.24858
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.265362,49.64906,32.67942,0.9255211,0.9255211,0,0,0,0.9255211,244.7661,0,0,0,2.265362,0.9742327,0.9255211,0,0,6.107981,5.128091,1.291129,0,1.291129,9.430361,67.35959,0.1012386,1.018073,1.812289,0,7.393453
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.537553,53.87886,34.33227,1.594482,1.594482,0,0,0,1.594482,159.1459,0,0,0,2.537553,1.678402,1.594482,0,0,4.816852,6.290107,0.8591509,0,0.8591509,10.24542,73.18145,0.10111,1.75393,2.030042,0,8.827661
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.045878,63.52086,38.46019,0.6270722,0.6270722,0,-1,0,0.6270722,485.73,0,0,0,3.045878,0.660076,0.6270722,0,0,3.957701,7.063343,2.385802,0,2.385802,12.50879,89.34834,0.1007549,0.6897793,2.436702,0,10.10922
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.318173,71.55838,42.63846,1.618429,1.618429,0,0,0,1.618429,205.0243,0.04266457,0,0,3.318173,1.70361,1.618429,0,0,1.571899,9.210565,1.571899,0,1.571899,14.00003,100,0.1005222,1.780272,2.654539,0,12.52874
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.393963,76.97745,46.17908,0.8085124,0.8085124,0,0,0,0.8085124,419.7787,2.542897,0,0,3.393963,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.1005222,0.8893636,2.71517,0,14.01924
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.296775,79.66928,49.13239,0.7803425,0.7803425,0,0,0,0.7803425,422.478,2.475362,0,0,3.296775,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.1005222,0.8583767,2.63742,0,13.92205
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.030319,80.07435,51.9179,0.9984114,0.9984114,0,0,0,0.9984114,303.514,1.979359,0,0,3.030319,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.1005222,1.098253,2.424255,0,13.65559
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.614658,77.48019,53.66304,0.05445157,0.05445157,0,-1,0,0.05445157,4801.806,2.557341,0,0,2.614658,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.1005222,0.05989672,2.091727,0,13.23993
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.039546,72.17389,54.31747,1.261504,1.261504,0,-1,0,1.261504,161.6758,0.7116476,0,0,2.039546,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.1005222,1.387654,1.631637,0,12.66482
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.286052,65.67304,54.92995,0,0,0,-1,0,0,0,1.286052,0,0,1.286052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1005222,0,1.028841,0,11.91133
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4168011,57.51531,54.22518,1.897114,1.897114,0,-1,0,1.897114,21.97027,0,2.220446E-16,0,0.4168011,1.996962,1.897114,0,0,0,10.62527,0,1.580161,-1.580161,12.33439,88.10262,0.1005222,2.086825,0.3334409,0,11.04208
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,52.19478,52.19478,2.153135,2.153135,0,-1,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.755734,9.045114,0,2.266458,-2.266458,9.945335,71.03797,0.1005222,2.368449,0,0,9.045114
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,50.07209,50.07209,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.274021,6.778655,0,0.2163164,-0.2163164,9.717318,69.40928,0.1005222,0.2260506,0,0,6.778655
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,47.97456,47.97456,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.514373,6.562339,0,1.316689,-1.316689,8.329406,59.49564,0.1005222,1.37594,0,0,6.562339
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,45.8267,45.8267,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.97736,5.24565,0,3.505263,-3.505263,4.634534,33.10375,0.1005222,4.429963,0,0,5.24565
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,43.60332,43.60332,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.872097,1.740387,0,0.558678,-0.558678,4.045636,28.89734,0.1005222,0.5838185,0,0,1.740387
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,41.79106,41.79106,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.49285,1.181709,0,0.5322582,-0.5322582,3.484586,24.88985,0.1005222,0.5562097,0,0,1.181709
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,40.44865,40.44865,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.08425,0.6494505,0,0.5812606,-0.5812606,2.871884,20.51342,0.1005222,0.6074173,0,0,0.6494505
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,39.00555,39.00555,0.4579619,0.06478042,0,-1,0,0.06478042,0,0,0.3931815,0.4389777,0,0.06818992,0.06478042,0,0,11.73009,0.06818992,0,0.06818992,-0.06818992,2.800006,20,0.1005222,0.5037581,0,0,0.06818992
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,37.56245,37.56245,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1005222,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,36.53047,36.53047,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1005222,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,35.43976,35.43976,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1005222,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01745695,34.6442,34.52524,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.674471,0,0,0,0.01745695,0,0,3.505263,3.33,11.80586,0,3.347457,0,3.347457,5.975682,42.68336,0.1011104,0.1984878,0.01396556,5,0.01745695
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7668352,39.09054,33.71979,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,121.626,4.440892E-16,0,0,0.7668352,0,0,3.505263,3.33,8.458404,3.012711,4.096835,0,4.096835,9.862281,70.44473,0.1017803,0.693535,0.6134682,5,3.779546
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.758324,45.71273,32.87239,2.230725,2.230725,4.703807,0,1.449139,2.230725,78.82297,0,0,0,1.758324,0,0,2.473082,2.349428,4.361568,6.699863,4.107752,0,4.107752,13.75924,98.28007,0.1026897,2.453798,1.406659,5,8.458187
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.535408,54.08175,34.52524,1.444831,1.444831,0,0,0,1.444831,175.4813,0.7607166,0,0,2.535408,1.520875,1.444831,0,0,0.2538163,10.39684,0.2538163,0,0.2538163,14.00003,100,0.1026521,1.589314,2.028326,0,12.93225
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.041807,63.74487,38.67834,2.967511,2.967511,0,-1,0,2.967511,102.5036,0,0,0,3.041807,3.123696,2.967511,0,0,0,10.62527,0,0.08188936,-0.08188936,13.91371,99.38344,0.1026521,3.264262,2.433445,0,13.66708
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.313006,71.76739,42.84821,1.084779,1.084779,0,0,0,1.084779,305.4085,2.080146,0,0,3.313006,1.141872,1.084779,0,0,0.09098817,10.54338,0.09098817,0,0.09098817,14.00003,100,0.1026386,1.193257,2.650405,0,13.85639
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.387851,77.17857,46.38883,2.684675,2.684675,0,0,0,2.684675,126.1923,0.5618781,0,0,3.387851,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1026386,2.953142,2.710281,0,14.01313
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.290613,79.83587,49.31697,1.95684,1.95684,0,0,0,1.95684,168.1596,1.230782,0,0,3.290613,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1026386,2.152524,2.632491,0,13.91589
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.02375,80.23209,52.10249,0.6233051,0.6233051,0,0,0,0.6233051,485.1154,2.367639,0,0,3.02375,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1026386,0.6856356,2.419,0,13.64902
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.606936,77.68098,53.89797,1.26053,1.26053,0,-1,0,1.26053,206.8126,1.280062,0,0,2.606936,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1026386,1.386583,2.085548,0,13.23221
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.03249,72.32485,54.51044,0,0,0,-1,0,0,0,2.03249,0,0,2.03249,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026386,0,1.625992,0,12.65776
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.279062,65.81866,55.12292,0,0,0,-1,0,0,0,1.279062,0,0,1.279062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026386,0,1.023249,0,11.90434
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3725139,57.3555,54.41815,0.01949824,0.01949824,0,-1,0,0.01949824,1910.501,0.3519895,0,0,0.3725139,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1026386,0.02144806,0.2980112,0,10.99779
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,52.38775,52.38775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026386,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,50.26506,50.26506,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1026386,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,48.15915,48.15915,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1026386,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,46.01128,46.01128,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1026386,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,43.7963,43.7963,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1026386,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,41.97564,41.97564,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1026386,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,40.63323,40.63323,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1026386,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,39.19852,39.19852,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1026386,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,37.78059,37.78059,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1026386,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,36.71505,36.71505,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1026386,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,35.63273,35.63273,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1026386,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02936038,34.93543,34.73499,0.5865733,0.5865733,0,0,0,0.5865733,5.005406,0,0,0,0.02936038,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5880852,-0.5880852,4.379463,31.28181,0.1026386,0.6452306,0.0234883,0,2.11585
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7676917,39.31376,33.92954,0,0,0,0,0,0,0,0,0,0,0.7676917,0,0,0,0,10.14097,1.498405,0.7676917,0,0.7676917,5.107759,36.48392,0.1025249,0,0.6141533,0,2.266096
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.757562,45.93524,33.08214,0.5867496,0.5867496,0,0,0,0.5867496,299.5421,0,0,0,1.757562,0.6176312,0.5867496,0,0,9.373275,2.189327,1.139931,0,1.139931,6.189192,44.20843,0.1023567,0.6454246,1.406049,0,3.946889
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.532973,54.30141,34.73499,2.239561,2.239561,0,0,0,2.239561,113.1013,0,0,0,2.532973,2.357432,2.239561,0,0,8.233344,3.215265,0.1755404,0,0.1755404,6.355724,45.39794,0.1023308,2.463517,2.026378,0,5.748238
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.037819,63.95953,38.88809,1.295687,1.295687,0,-1,0,1.295687,234.4563,0,0,0,3.037819,1.363881,1.295687,0,0,8.057803,3.373251,1.673939,0,1.673939,7.943762,56.74105,0.1020849,1.425255,2.430256,0,6.411071
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.306989,72.00955,43.09153,2.665886,2.665886,0,0,0,2.665886,124.0484,0,0,0,3.306989,2.806196,2.665886,0,0,6.383864,4.879796,0.500793,0,0.500793,8.418857,60.13457,0.1020115,2.932475,2.645591,0,8.186785
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.38102,77.40395,46.62376,2.617008,2.617008,0,0,0,2.617008,129.1941,0,0,0,3.38102,2.754745,2.617008,0,0,5.883071,5.33051,0.626275,0,0.626275,9.012993,64.3784,0.1019199,2.878709,2.704816,0,8.71153
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.283138,80.05223,49.5519,1.158771,1.158771,0,0,0,1.158771,283.3294,0,0,0,3.283138,1.219759,1.158771,0,0,5.256797,5.894157,2.063379,0,2.063379,10.97049,78.36046,0.1016193,1.274648,2.62651,0,9.177295
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.015948,80.43936,52.33741,0.4796093,0.4796093,0,0,0,0.4796093,628.8344,0,0,0,3.015948,0.5048519,0.4796093,0,0,3.193418,7.751198,2.511096,0,2.511096,13.35272,95.37639,0.1012559,0.5275702,2.412759,0,10.76715
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.599955,77.82849,54.08255,1.928838,1.928838,0,-1,0,1.928838,134.7938,0,0,0,2.599955,2.030356,1.928838,0,0,0.6823212,10.01118,0.5695989,0,0.5695989,13.89309,99.23616,0.1011738,2.121722,2.079964,0,12.61114
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.025375,72.46547,54.69503,0.159757,0.159757,0,-1,0,0.159757,1267.785,1.744487,0,0,2.025375,0.1681653,0.159757,0,0,0.1127223,10.52382,0.1127223,0,0.1127223,14.00003,100,0.1011576,0.1757327,1.6203,0,12.5492
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.271977,65.95425,55.3075,1.310053,1.310053,0,-1,0,1.310053,97.09353,2.220446E-16,0,0,1.271977,1.379003,1.310053,0,0,0,10.62527,0,0.1070264,-0.1070264,13.88721,99.19418,0.1011576,1.441058,1.017581,0,11.89725
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4062477,57.81612,54.60274,0.2414568,0.2414568,0,-1,0,0.2414568,168.2486,0.03316439,0,0,0.4062477,0.2541651,0.2414568,0,0,0.1189183,10.51825,0.1189183,0,0.1189183,14.00003,100,0.1011405,0.2656025,0.3249982,0,10.9245
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,52.57233,52.57233,0.6667293,0.6667293,0,-1,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.1011405,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,50.49998,50.49998,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.1011405,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,48.33533,48.33533,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.1011405,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,46.20425,46.20425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.1011405,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,43.98927,43.98927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.1011405,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,42.16861,42.16861,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.1011405,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,40.8262,40.8262,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.1011405,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,39.3831,39.3831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.1011405,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,37.96518,37.96518,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.1011405,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,36.9332,36.9332,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.1011405,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,35.84248,35.84248,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.1011405,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03600778,35.17414,34.92796,0.6606495,0.6606495,0,0,0,0.6606495,5.450361,0,1.110223E-16,0,0.03600778,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6594128,-0.6594128,8.634074,61.67183,0.1011405,0.7267145,0.02880623,0,6.230103
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.009555,41.29106,34.12251,0.7297608,0.7297608,0,0,0,0.7297608,138.3406,0,0,0,1.009555,0.7681693,0.7297608,0,0,5.656212,5.534683,0.2413862,0,0.2413862,8.863073,63.30754,0.1011058,0.8027369,0.8076444,0,6.544239
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.28758,50.52666,33.2919,1.697201,1.697201,0,0,0,1.697201,134.7854,0,0,0,2.28758,1.786528,1.697201,0,0,5.414826,5.751931,0.5010525,0,0.5010525,9.338413,66.70282,0.1010338,1.866921,1.830064,0,8.039511
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.53075,54.50366,34.92796,1.651953,1.651953,0,0,0,1.651953,153.1974,0,0,0,2.53075,1.738898,1.651953,0,0,4.913774,6.202878,0.7918519,0,0.7918519,10.08963,72.06864,0.1009202,1.817148,2.0246,0,8.733627
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.033266,64.19907,39.12301,1.430369,1.430369,0,-1,0,1.430369,212.0618,0,0,0,3.033266,1.505651,1.430369,0,0,4.121922,6.915545,1.527615,0,1.527615,11.53885,82.4202,0.1007018,1.573406,2.426613,0,9.948811
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.301048,72.24188,43.32645,0.9156547,0.9156547,0,0,0,0.9156547,360.5124,0,0,0,3.301048,0.963847,0.9156547,0,0,2.594307,8.290398,2.337201,0,2.337201,13.75612,98.25777,0.1003696,1.00722,2.640839,0,11.59145
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.373863,77.63631,46.86707,1.900562,1.900562,0,0,0,1.900562,177.5192,1.116166,0,0,3.373863,2.000592,1.900562,0,0,0.2571059,10.39388,0.2571059,0,0.2571059,14.00003,100,0.1003332,2.090619,2.699091,0,13.76774
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.275519,80.26675,49.78682,0.8329183,0.8329183,0,0,0,0.8329183,393.2581,2.398763,0,0,3.275519,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.1003332,0.9162102,2.620415,0,13.90079
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.008888,80.60175,52.53038,1.999341,1.999341,0,0,0,1.999341,150.494,0.9043185,0,0,3.008888,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.1003332,2.199275,2.40711,0,13.63416
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.59266,77.9826,54.27552,1.375247,1.375247,0,-1,0,1.375247,188.5232,1.145031,0,0,2.59266,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.1003332,1.512772,2.074128,0,13.21793
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.623312,79.07655,54.888,1.125997,1.125997,0,-1,0,1.125997,232.9767,1.438051,0,0,2.623312,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.1003332,1.238597,2.09865,0,13.24859
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.264667,66.09676,55.50048,0.1683403,0.1683403,0,-1,0,0.1683403,751.2562,1.087467,0,0,1.264667,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.1003332,0.1851743,1.011734,0,11.88994
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4466935,58.34169,54.79571,0.5190447,0.5190447,0,-1,0,0.5190447,86.06069,0,0,0,0.4466935,0.5463628,0.5190447,0,0,0,10.62527,0,0.09966937,-0.09966937,13.89497,99.24957,0.1003332,0.5709491,0.3573548,0,11.07197
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,52.7653,52.7653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1107437,10.52561,0,0,0,13.89497,99.24957,0.1003332,0,0,0,10.52561
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,50.68456,50.68456,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.1107437,10.52561,0,3.505263,-3.505263,10.2001,72.85768,0.1003332,3.696404,0,0,10.52561
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,48.56187,48.56187,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,4.005481,7.020342,0,2.745182,-2.745182,7.30642,52.18861,0.1003332,2.868715,0,0,7.020342
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,46.38883,46.38883,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.055683,4.27516,0,0.4793669,-0.4793669,6.801123,48.57935,0.1003332,0.5009384,0,0,4.27516
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,44.14868,44.14868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.588312,3.795793,0,0,0,6.801123,48.57935,0.1003332,0,0,0,3.795793
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,42.37837,42.37837,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.588312,3.795793,0,0.3325806,-0.3325806,6.450552,46.07528,0.1003332,0.3475467,0,0,3.795793
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,41.03595,41.03595,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.957846,3.463212,0,0.4334844,-0.4334844,5.993619,42.81148,0.1003332,0.4529912,0,0,3.463212
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,39.57608,39.57608,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.439496,3.029728,0,0.4760847,-0.4760847,5.491782,39.22694,0.1003332,0.4975085,0,0,3.029728
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,38.18332,38.18332,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.968478,2.553643,0,0.2604145,-0.2604145,5.217281,37.26622,0.1003332,0.2721331,0,0,2.553643
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,37.14295,37.14295,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.257828,2.293229,0,0.1470024,-0.1470024,5.062327,36.1594,0.1003332,0.1536175,0,0,2.293229
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,36.05224,36.05224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.421165,2.146226,0,0,0,5.062327,36.1594,0.1003332,0,0,0,2.146226
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01659052,35.22601,35.11255,0,0,0,0,0,0,0,0,0,0,0.01659052,0,0,0,0,9.421165,2.146226,0.01659052,0,0.01659052,5.078066,36.27183,0.1003308,0,0.01327242,0,2.162817
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.023395,41.61383,34.33227,0.0004603162,0.0004603162,0,0,0,0.0004603162,222324.4,0,0,0,1.023395,0.0004845433,0.0004603162,0,0,9.404573,2.161158,1.022911,0,1.022911,6.048484,43.20337,0.1001862,0.0005063477,0.8187162,0,3.184553
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.756235,46.36363,33.48487,0.8406414,0.8406414,0,0,0,0.8406414,208.916,0,0,0,1.756235,0.8848857,0.8406414,0,0,8.381663,3.081778,0.871349,0,0.871349,6.875119,49.10789,0.1000633,0.9247055,1.404988,0,4.838012
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.528228,54.72258,35.13771,0.5474517,0.5474517,0,0,0,0.5474517,461.8175,0,0,0,2.528228,0.5762649,0.5474517,0,0,7.510314,3.865992,1.951963,0,1.951963,8.726913,62.33497,0.09978917,0.6021968,2.022582,0,6.394219
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.029113,64.41206,39.33276,0,0,0,-1,0,0,0,0,0,0,3.029113,0,0,0,0,5.558351,5.622758,3.029113,0,3.029113,11.60058,82.86113,0.0993667,0,2.42329,0,8.651871
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.294997,72.47295,43.56137,1.542897,1.542897,0,0,0,1.542897,213.5591,0,0,0,3.294997,1.624102,1.542897,0,0,2.529238,8.34896,1.670895,0,1.670895,13.18573,94.18361,0.09913519,1.697187,2.635998,0,11.64396
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.366775,77.85847,47.10199,0,0,0,0,0,0,0,2.508432,0,0,3.366775,0,0,0,0,0.8583435,9.852765,0.8583435,0,0.8583435,14.00003,100,0.09901668,0,2.69342,0,13.21954
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.268731,80.43643,49.97979,1.314916,1.314916,0,0,0,1.314916,248.5887,1.88461,0,0,3.268731,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09901668,1.446407,2.614985,0,13.89401
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.000781,80.80512,52.7653,1.796249,1.796249,0,0,0,1.796249,167.0582,1.109993,0,0,3.000781,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09901668,1.975874,2.400625,0,13.62605
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.585354,78.12625,54.46011,0.9209303,0.9209303,0,-1,0,0.9209303,280.7328,1.615954,0,0,2.585354,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09901668,1.013023,2.068283,0,13.21063
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.010537,72.74987,55.07258,0.4240788,0.4240788,0,-1,0,0.4240788,474.0952,1.564138,0,0,2.010537,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09901668,0.4664867,1.60843,0,12.63581
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.257206,66.23779,55.69345,1.559911,1.559911,0,-1,0,1.559911,80.5947,0,0,0,1.257206,1.642012,1.559911,0,0,0,10.62527,0,0.3848061,-0.3848061,13.59441,97.10271,0.09901668,1.715902,1.005764,0,11.88248
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3515455,57.70861,54.92995,0.4458982,0.4458982,0,-1,0,0.4458982,78.83987,0,0,0,0.3515455,0.4693665,0.4458982,0,0,0.4275623,10.24047,0,0.117821,-0.117821,13.47021,96.21561,0.09901668,0.490488,0.2812364,0,10.59201
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,52.94989,52.94989,0.573807,0.573807,0,-1,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.5584745,10.12265,0,0.6040074,-0.6040074,12.83353,91.66791,0.09901668,0.6311877,0,0,10.12265
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,50.87753,50.87753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.229594,9.51864,0,0,0,12.83353,91.66791,0.09901668,0,0,0,9.51864
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,48.7045,48.7045,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.229594,9.51864,0,0.9493456,-0.9493456,11.83284,84.52008,0.09901668,0.9920661,0,0,9.51864
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,46.55664,46.55664,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.284422,8.569294,0,1.311021,-1.311021,10.4509,74.64912,0.09901668,1.370017,0,0,8.569294
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,44.34165,44.34165,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.741112,7.258273,0,0.7390751,-0.7390751,9.671844,69.08446,0.09901668,0.7723335,0,0,7.258273
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,42.54617,42.54617,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.562307,6.519198,0,0.1358931,-0.1358931,9.5286,68.06129,0.09901668,0.1420083,0,0,6.519198
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,41.20375,41.20375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.713299,6.383305,0,0,0,9.5286,68.06129,0.09901668,0,0,0,6.383305
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,39.73549,39.73549,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.713299,6.383305,0,0.3927602,-0.3927602,9.114594,65.10411,0.09901668,0.4104344,0,0,6.383305
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.149699,5.990545,0,0,0,9.114594,65.10411,0.09901668,0,0,0,5.990545
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,37.31075,37.31075,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.149699,5.990545,0,0.653654,-0.653654,8.425583,60.18261,0.09901668,0.6830684,0,0,5.990545
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,36.22004,36.22004,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.875981,5.336891,0,0.2912888,-0.2912888,8.118537,57.98943,0.09901668,0.3043968,0,0,5.336891
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01130644,35.35773,35.28035,0.1330747,0.1330747,0,0,0,0.1330747,8.496305,0,2.775558E-17,0,0.01130644,0.1400787,0.1330747,0,0,6.199636,5.045602,0,0.1287722,-0.1287722,7.982799,57.01988,0.09901668,0.1463822,0.009045148,0,5.056909
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9058024,40.91682,34.50007,0.623632,0.623632,0,0,0,0.623632,145.2463,0,0,0,0.9058024,0.6564547,0.623632,0,0,6.342716,4.91683,0.2493477,0,0.2493477,8.219351,58.70953,0.09898231,0.6859952,0.724642,0,5.822632
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.211603,50.30793,33.66945,0.4624341,0.4624341,0,0,0,0.4624341,478.2525,0,0,0,2.211603,0.4867728,0.4624341,0,0,6.093369,5.141243,1.72483,0,1.72483,9.855669,70.39749,0.09874518,0.5086776,1.769282,0,7.352846
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.526035,54.91547,35.3223,2.461319,2.461319,0,0,0,2.461319,102.6293,0,0,0,2.526035,2.590862,2.461319,0,0,4.368538,6.69359,0,0.06482709,-0.06482709,9.787335,69.90939,0.09874518,2.707451,2.020828,0,9.219625
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.02471,64.63274,39.55091,0.3894222,0.3894222,0,-1,0,0.3894222,776.7174,0,0,0,3.02471,0.4099181,0.3894222,0,0,4.440568,6.628763,2.614792,0,2.614792,12.26794,87.628,0.09838787,0.4283644,2.419768,0,9.653473
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.289389,72.67693,43.77113,1.233271,1.233271,0,0,0,1.233271,266.7206,0.1654324,0,0,3.289389,1.29818,1.233271,0,0,1.825776,8.982076,1.825776,0,1.825776,14.00003,100,0.0981399,1.356599,2.631511,0,12.27146
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.360148,78.0532,47.31174,2.012446,2.012446,0,0,0,2.012446,166.9683,1.241783,0,0,3.360148,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.0981399,2.213691,2.688118,0,13.98542
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.260829,80.64728,50.21472,0.7404985,0.7404985,0,0,0,0.7404985,440.3559,2.481357,0,0,3.260829,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.0981399,0.8145484,2.608663,0,13.8861
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,2.993594,80.95506,52.94989,0.4373597,0.4373597,0,0,0,0.4373597,684.4697,2.533216,0,0,2.993594,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.0981399,0.4810957,2.394876,0,13.61887
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.57774,78.27657,54.65308,2.266854,2.266854,0,-1,0,2.266854,113.7144,0.191578,0,0,2.57774,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.0981399,2.493539,2.062192,0,13.20301
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.002823,72.89373,55.26555,1.760192,1.760192,0,-1,0,1.760192,113.7843,0.1499893,0,0,2.002823,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.0981399,1.936211,1.602258,0,12.6281
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.250065,66.31814,55.82769,1.454549,1.454549,0,-1,0,1.454549,85.94175,0,0,0,1.250065,1.531105,1.454549,0,0,0,10.62527,0,0.2810395,-0.2810395,13.70379,97.884,0.0981399,1.600004,1.000052,0,11.87534
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3442607,57.84656,55.12292,1.640962,1.640962,0,-1,0,1.640962,20.9792,0,2.220446E-16,0,0.3442607,1.727328,1.640962,0,0,0.3122661,10.34423,0,1.383068,-1.383068,12.2459,87.47057,0.0981399,1.805058,0.2754086,0,10.6885
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,53.09252,53.09252,3.364928,3.33,0,-1,0,3.33,0,0,0.03492822,0.371421,0,3.505263,3.33,0,0,1.849008,8.961167,0,3.505263,-3.505263,8.551033,61.07869,0.0981399,3.701421,0,0,8.961167
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,51.02016,51.02016,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,5.743745,5.455904,0,2.114619,-2.114619,6.322029,45.15726,0.0981399,2.209777,0,0,5.455904
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,48.88908,48.88908,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,8.093322,3.341285,0,0.514424,-0.514424,5.779778,41.28405,0.0981399,0.537573,0,0,3.341285
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,46.74961,46.74961,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,8.664904,2.826861,0,2.252782,-2.252782,3.405138,24.32237,0.0981399,2.354157,0,0,2.826861
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,44.50106,44.50106,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,11.16799,0.5740794,0,0.2968761,-0.2968761,3.092204,22.08712,0.0981399,0.3102355,0,0,0.5740794
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,42.71397,42.71397,0.7232965,0.2633432,0,-1,0,0.2633432,0,0,0.4599534,0.532283,0,0.2772033,0.2633432,0,0,11.49786,0.2772033,0,0.2772033,-0.2772033,2.800006,20,0.0981399,0.7956262,0,0,0.2772033
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,41.36317,41.36317,0.2974874,0,0,-1,0,0,0,0,0.2974874,0.3272362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0981399,0.3272362,0,0,0
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,39.92846,39.92846,0.1666876,0,0,-1,0,0,0,0,0.1666876,0.1833564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0981399,0.1833564,0,0,0
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,38.53571,38.53571,0.3813466,0,0,-1,0,0,0,0,0.3813466,0.4194813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0981399,0.4194813,0,0,0
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,37.49533,37.49533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0981399,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,36.41301,36.41301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0981399,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01578421,35.57311,35.46493,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.424015,4.440892E-16,0,0,0.01578421,0,0,3.505263,3.33,11.80586,0,3.345784,0,3.345784,5.974095,42.67202,0.09890011,0.7162758,0.01262737,5,0.01578421
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.772145,40.12763,34.68465,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,249.3293,0,0,0,0.772145,0,0,3.505263,3.33,8.460076,3.011206,4.102145,0,4.102145,9.865731,70.46937,0.09940884,0.3406578,0.617716,5,3.783351
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.755158,46.76671,33.86242,1.797445,1.797445,4.27008,0,1.330732,1.797445,97.64735,0,0,0,1.755158,0,0,2.472635,2.349003,4.357931,6.703136,4.104161,0,4.104161,13.75928,98.28038,0.1000992,1.97719,1.404126,5,8.458294
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.52366,55.11642,35.51527,0.1058831,0.1058831,0,0,0,0.1058831,2383.44,2.158434,0,0,2.52366,0.1114559,0.1058831,0,0,0.2537704,10.39688,0.2537704,0,0.2537704,14.00003,100,0.1000647,0.1164714,2.018928,0,12.92054
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.020377,64.84391,39.76066,2.17845,2.17845,0,-1,0,2.17845,138.648,0.7272719,0,0,3.020377,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.1000647,2.396295,2.416302,0,13.64565
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.283111,72.90537,44.00605,0.6573577,0.6573577,0,0,0,0.6573577,499.4406,2.591155,0,0,3.283111,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.1000647,0.7230935,2.626489,0,13.90839
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.352801,78.27209,47.54667,2.396401,2.396401,0,0,0,2.396401,139.9098,0.8302732,0,0,3.352801,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.1000647,2.636041,2.682241,0,13.97808
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.253951,80.80467,50.3993,1.760956,1.760956,0,0,0,1.760956,184.7831,1.400312,0,0,3.253951,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.1000647,1.937052,2.603161,0,13.87922
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,2.986079,81.11166,53.14286,1.095842,1.095842,0,0,0,1.095842,272.4918,1.832561,0,0,2.986079,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.1000647,1.205426,2.388864,0,13.61135
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.570121,78.41647,54.83766,1.618527,1.618527,0,-1,0,1.618527,158.7938,0.8664082,0,0,2.570121,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.1000647,1.78038,2.056097,0,13.19539
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,1.995626,72.98485,55.40818,1.296444,1.296444,0,-1,0,1.296444,153.9308,0.6309485,0,0,1.995626,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.1000647,1.426088,1.596501,0,12.6209
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.242316,66.45634,56.02066,1.128219,1.128219,0,-1,0,1.128219,110.113,0.0547164,0,0,1.242316,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.1000647,1.241041,0.9938526,0,11.86759
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4474932,58.82974,55.26555,2.65692,2.65692,0,-1,0,2.65692,16.84255,4.440892E-16,0,0,0.4474932,2.796758,2.65692,0,0,0,10.62527,0,2.349265,-2.349265,11.52369,82.31187,0.1000647,2.922612,0.3579946,0,11.07277
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,53.28549,53.28549,1.893199,1.893199,0,-1,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.610294,8.27601,0,1.992842,-1.992842,9.423046,67.30733,0.1000647,2.08252,0,0,8.27601
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,51.20475,51.20475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.824563,6.283168,0,0,0,9.423046,67.30733,0.1000647,0,0,0,6.283168
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,49.08205,49.08205,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.824563,6.283168,0,1.989099,-1.989099,7.326351,52.33097,0.1000647,2.078609,0,0,6.283168
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,46.90902,46.90902,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.034673,4.294068,0,1.856785,-1.856785,5.369128,38.35084,0.1000647,1.94034,0,0,4.294068
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,44.66887,44.66887,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.097767,2.437284,0,0.8257816,-0.8257816,4.498678,32.13335,0.1000647,0.8629417,0,0,2.437284
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,42.87338,42.87338,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,10.0153,1.611502,0,0.305152,-0.305152,4.17702,29.83579,0.1000647,0.3188839,0,0,1.611502
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,41.55614,41.55614,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.35436,1.30635,0,0.5120389,-0.5120389,3.637283,25.98054,0.1000647,0.5350807,0,0,1.30635
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,40.11304,40.11304,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.92329,0.7943112,0,0.2590607,-0.2590607,3.364209,24.03002,0.1000647,0.2707184,0,0,0.7943112
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,38.72029,38.72029,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.21114,0.5352505,0,0.2227564,-0.2227564,3.129403,22.35284,0.1000647,0.2327804,0,0,0.5352505
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,37.6883,37.6883,0.6565484,0.2968693,0,-1,0,0.2968693,0,0,0.359679,0.4253339,0,0.312494,0.2968693,0,0,11.45864,0.312494,0,0.312494,-0.312494,2.800006,20,0.1000647,0.7222032,0,0,0.312494
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,36.59759,36.59759,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1000647,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,35.67468,35.67468,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1010111,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7731631,40.38696,34.92796,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,250.1639,0,0,0,0.7731631,0,0,3.505263,3.33,8.475861,2.997,4.103163,0,4.103163,9.851724,70.36931,0.1014997,0.3399689,0.6185305,5,3.770163
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.754395,46.98938,34.07217,0.7797812,0.7797812,3.535888,0,1.130297,0.7797812,224.9856,0,0,0,1.754395,0,0,2.756107,2.618302,4.372697,6.689847,4.372697,0,4.372697,14.00003,100,0.1018333,0.8577592,1.403516,5,8.444242
