Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.129132,82.66611,53.00023,1.79458,1.79458,0,0,0,1.79458,174.3657,1.2401,0,0,3.129132,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1156881,1.974038,2.503305,0,13.75441
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.017063,84.64587,55.59277,0.08592736,0.08592736,0,0,0,0.08592736,3511.179,2.926613,0,0,3.017063,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1156881,0.09452009,2.413651,0,13.64234
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.744219,84.43206,58.05106,0.8055443,0.8055443,0,0,0,0.8055443,340.6664,1.896278,0,0,2.744219,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1156881,0.8860987,2.195375,0,13.36949
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.327545,81.3019,59.46899,0.4059102,0.4059102,0,-1,0,0.4059102,573.4138,1.900271,0,0,2.327545,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1156881,0.4465012,1.862036,0,12.95282
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.754336,75.64967,59.8885,0.1055921,0.1055921,0,-1,0,0.1055921,1661.427,1.643187,0,0,1.754336,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1156881,0.1161513,1.403469,0,12.37961
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.7925627,66.99993,60.31639,0.1121189,0.1121189,0,-1,0,0.1121189,706.8948,0.6745428,0,0,0.7925627,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1156881,0.1233308,0.6340502,0,11.41784
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,59.56128,59.56128,0.2118813,0.2118813,0,-1,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1156881,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,57.62317,57.62317,1.261763,1.261763,0,-1,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1156881,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,55.82769,55.82769,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1156881,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,53.75534,53.75534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1156881,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,51.43967,51.43967,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1156881,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,49.08205,49.08205,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1156881,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,47.24462,47.24462,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1156881,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,45.89382,45.89382,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1156881,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,44.48428,44.48428,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1156881,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,43.27611,43.27611,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1156881,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,42.28608,42.28608,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1156881,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,41.22054,41.22054,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156881,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,40.34797,40.34797,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1161026,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,39.82778,39.82778,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1164445,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.714184,52.28008,39.2153,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,416.3685,0,0,0,1.714184,0,0,3.505263,3.33,5.14586,5.994,5.044184,0,5.044184,13.90357,99.31101,0.1166547,0.4528686,1.371347,5,7.708184
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.41866,60.46767,40.98561,0.9052576,0.9052576,0,0,0,0.9052576,267.1792,1.364081,0,0,2.41866,0.9529027,0.9052576,0,0,0.1016766,10.53376,0.1016766,0,0.1016766,14.00003,100,0.1166435,0.9957833,1.934928,0,12.95243
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.857789,70.09122,45.44914,2.473583,2.473583,0,-1,0,2.473583,115.5324,0.2540176,0,0,2.857789,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1166435,2.720941,2.286231,0,13.48306
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.078749,77.8093,49.69453,2.430492,2.430492,0,0,0,2.430492,126.6719,0.5203368,0,0,3.078749,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1166435,2.673541,2.462999,0,13.70402
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.120752,82.74837,53.14286,3.91058,3.91058,1.25,0,0.50625,3.91058,79.8028,0.3201415,0,0,3.120752,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1166435,4.301638,2.496602,5,13.74603
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.008091,84.71888,55.7354,0.01506837,0.01506837,0,0,0,0.01506837,19962.95,2.992229,0,0,3.008091,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1166435,0.0165752,2.406472,0,13.63336
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.734922,84.49933,58.1937,0.356269,0.356269,0,0,0,0.356269,767.6564,2.359902,0,0,2.734922,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1166435,0.3918959,2.187937,0,13.3602
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.318273,81.35878,59.60323,1.005109,1.005109,0,-1,0,1.005109,230.649,1.260264,0,0,2.318273,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1166435,1.10562,1.854619,0,12.94355
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.745052,75.71679,60.03113,1.72638,1.72638,0,-1,0,1.72638,101.0815,0,0,0,1.745052,1.817243,1.72638,0,0,0,10.62527,0,0.07219093,-0.07219093,13.92393,99.45646,0.1166435,1.899019,1.396041,0,12.37033
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7047894,66.37599,60.45902,1.176181,1.176181,0,-1,0,1.176181,59.92183,0,0,0,0.7047894,1.238086,1.176181,0,0,0.08021214,10.55308,0,0.5332963,-0.5332963,13.36179,95.44115,0.1166435,1.2938,0.5638315,0,11.25787
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,59.65357,59.65357,0.100872,0.100872,0,-1,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.6727636,10.01979,0,0.106181,-0.106181,13.24986,94.64169,0.1166435,0.1109591,0,0,10.01979
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,57.7658,57.7658,2.123204,2.123204,0,-1,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.7907425,9.913606,0,2.234952,-2.234952,10.89402,77.81425,0.1166435,2.335525,0,0,9.913606
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,55.97032,55.97032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.274022,7.678654,0,0,0,10.89402,77.81425,0.1166435,0,0,0,7.678654
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,53.84763,53.84763,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.274022,7.678654,0,3.076421,-3.076421,7.651186,54.65121,0.1166435,3.21486,0,0,7.678654
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,51.5823,51.5823,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.692267,4.602233,0,3.397918,-3.397918,4.069466,29.06755,0.1166435,3.550824,0,0,4.602233
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,49.22469,49.22469,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.46773,1.204316,0,0.3471403,-0.3471403,3.703548,26.45386,0.1166435,0.3627616,0,0,1.204316
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,47.37886,47.37886,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.85344,0.8571752,0,0.6461817,-0.6461817,3.022412,21.58862,0.1166435,0.6752598,0,0,0.8571752
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,46.06162,46.06162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57142,0.2109936,0,0,0,3.022412,21.58862,0.1166435,0,0,0,0.2109936
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,44.64369,44.64369,0.3695652,0.2004439,0,-1,0,0.2004439,0,0,0.1691213,0.2060779,0,0.2109936,0.2004439,0,0,11.57142,0.2109936,0,0.2109936,-0.2109936,2.800006,20,0.1166435,0.4065218,0,0,0.2109936
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,43.41874,43.41874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1166435,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,42.42871,42.42871,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1166435,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,41.38834,41.38834,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1166435,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,40.51577,40.51577,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.116955,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,39.99558,39.99558,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1172934,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.711087,52.46545,39.40828,0,0,3.505263,0,1.121937,0,0,0,0,0,1.711087,0,0,3.505263,3.33,5.14586,5.994,5.041087,0,5.041087,13.90063,99.29002,0.1173805,0,1.368869,5,7.705087
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.413631,60.61469,41.15342,1.243359,1.243359,0,0,0,1.243359,194.1218,1.000058,0,0,2.413631,1.308799,1.243359,0,0,0.1047736,10.53098,0.1047736,0,0.1047736,14.00003,100,0.1173689,1.367695,1.930905,0,12.94461
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.850963,70.22389,45.61694,0.6609484,0.6609484,0,-1,0,0.6609484,431.3442,2.155227,0,0,2.850963,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1173689,0.7270433,2.28077,0,13.47624
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.071154,77.90244,49.83716,1.337201,1.337201,0,0,0,1.337201,229.6702,1.663573,0,0,3.071154,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1173689,1.470922,2.456923,0,13.69643
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.112295,82.82957,53.28549,1.900273,1.900273,0,0,0,1.900273,163.7815,1.112008,0,0,3.112295,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1173689,2.0903,2.489836,0,13.73757
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,2.99906,84.79105,55.87803,1.155598,1.155598,0,0,0,1.155598,259.5246,1.782641,0,0,2.99906,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1173689,1.271157,2.399248,0,13.62433
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.725587,84.56603,58.33633,2.048717,2.048717,0,0,0,2.048717,133.0388,0.5690435,0,0,2.725587,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1173689,2.253588,2.18047,0,13.35086
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.30885,81.42396,59.74586,2.512931,2.512931,0,-1,0,2.512931,91.87878,0,0,0,2.30885,2.64519,2.512931,0,0,0,10.62527,0,0.3363403,-0.3363403,13.64549,97.46762,0.1173689,2.764224,1.84708,0,12.93412
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.736368,75.73292,60.12342,0,0,0,-1,0,0,0,1.362657,0,0,1.736368,0,0,0,0,0.3737114,10.28893,0.3737114,0,0.3737114,14.00003,100,0.1173278,0,1.389094,0,12.0253
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.8185528,67.47765,60.55131,0.7760763,0.7760763,0,-1,0,0.7760763,105.4732,0.001630377,0,0,0.8185528,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1173278,0.8536839,0.6548422,0,11.44383
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,59.74586,59.74586,2.664745,2.664745,0,-1,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1173278,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,57.85809,57.85809,2.576033,2.576033,0,-1,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1173278,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,56.06261,56.06261,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.129565,5.108666,0,3.505263,-3.505263,4.49014,32.07237,0.1173278,4.835741,0,0,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,54.0406,54.0406,1.558979,1.523233,0,-1,0,1.523233,0,0,0.03574587,0.1916437,0,1.603403,1.523233,0,0,10.0243,1.603403,0,1.603403,-1.603403,2.800006,20,0.1173278,1.714876,0,0,1.603403
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,51.72493,51.72493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173278,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,49.40927,49.40927,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173278,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,47.5215,47.5215,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173278,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,46.20425,46.20425,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173278,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,44.8115,44.8115,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173278,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,43.58654,43.58654,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173278,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,42.61329,42.61329,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173278,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,41.58131,41.58131,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173278,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,40.70874,40.70874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173278,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,40.21372,40.21372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173278,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.707664,52.66645,39.61803,0,0,0,0,0,0,0,0,0,0,1.707664,0,0,0,0,11.80586,0,1.707664,0,1.707664,4.420038,31.57163,0.1171402,0,1.366131,0,1.707664
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.408225,60.77753,41.338,0.7976679,0.7976679,0,0,0,0.7976679,301.9082,0,0,0,2.408225,0.8396504,0.7976679,0,0,10.0982,1.536897,1.568574,0,1.568574,5.908118,42.20076,0.1169684,0.8774347,1.92658,0,3.945122
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.843712,70.37244,45.80153,1.030437,1.030437,0,-1,0,1.030437,275.9715,0,0,0,2.843712,1.08467,1.030437,0,0,8.529622,2.948614,1.759041,0,1.759041,7.576891,54.12054,0.1167763,1.133481,2.274969,0,5.792326
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.063465,77.99441,49.97979,1.437975,1.437975,0,0,0,1.437975,213.0403,0,0,0,3.063465,1.513658,1.437975,0,0,6.770581,4.531751,1.549808,0,1.549808,9.047168,64.6225,0.1166076,1.581772,2.450772,0,7.595217
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.102826,82.95272,53.47007,1.463813,1.463813,0,0,0,1.463813,211.9687,0,0,0,3.102826,1.540856,1.463813,0,0,5.220774,5.926578,1.56197,0,1.56197,10.52898,75.20686,0.1164381,1.610195,2.482261,0,9.029405
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,2.989975,84.86243,56.02066,0,0,0,0,0,0,0,0,0,0,2.989975,0,0,0,0,3.658803,7.332351,2.989975,0,2.989975,13.36552,95.46782,0.1161149,0,2.39198,0,10.32233
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.716387,84.62369,58.47057,2.317188,2.317188,0,0,0,2.317188,117.2278,0,0,0,2.716387,2.439145,2.317188,0,0,0.6688282,10.02333,0.2772423,0,0.2772423,13.62854,97.3465,0.116085,2.548906,2.17311,0,12.73972
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.299419,81.48895,59.8885,1.296564,1.296564,0,-1,0,1.296564,177.3472,0.5430293,0,0,2.299419,1.364804,1.296564,0,0,0.3915859,10.27285,0.3915859,0,0.3915859,14.00003,100,0.1160429,1.42622,1.839535,0,12.57227
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.727101,75.80007,60.26605,1.24576,1.24576,0,-1,0,1.24576,138.6384,0.4157748,0,0,1.727101,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1160429,1.370336,1.381681,0,12.35238
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.7272868,66.81911,60.69394,1.157546,1.157546,0,-1,0,1.157546,62.83005,0,2.220446E-16,0,0.7272868,1.21847,1.157546,0,0,0,10.62527,0,0.4911827,-0.4911827,13.48228,96.30178,0.1160429,1.273301,0.5818294,0,11.35256
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,59.93884,59.93884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5457586,10.13409,0,0,0,13.48228,96.30178,0.1160429,0,0,0,10.13409
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,58.00072,58.00072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5457586,10.13409,0,0,0,13.48228,96.30178,0.1160429,0,0,0,10.13409
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,56.25558,56.25558,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.5457586,10.13409,0,1.049674,-1.049674,12.37582,88.39856,0.1160429,1.096909,0,0,10.13409
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,54.17484,54.17484,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.712063,9.084417,0,3.505263,-3.505263,8.680951,62.00667,0.1160429,7.278456,0,0,9.084417
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,51.86757,51.86757,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.6068,5.579154,0,2.390627,-2.390627,6.161009,44.00712,0.1160429,2.498205,0,0,5.579154
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,49.5519,49.5519,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.263052,3.188528,0,0.8384302,-0.8384302,5.277226,37.6944,0.1160429,0.8761596,0,0,3.188528
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,47.6893,47.6893,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.194641,2.350098,0,0.3223954,-0.3223954,4.937391,35.26701,0.1160429,0.3369032,0,0,2.350098
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,46.37205,46.37205,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.552857,2.027702,0,0.5671066,-0.5671066,4.339609,30.99714,0.1160429,0.5926264,0,0,2.027702
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,44.9793,44.9793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18298,1.460596,0,0,0,4.339609,30.99714,0.1160429,0,0,0,1.460596
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,43.74595,43.74595,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.18298,1.460596,0,0.3005621,-0.3005621,4.022788,28.73414,0.1160429,0.3140875,0,0,1.460596
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,42.78109,42.78109,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.51693,1.160033,0,0.510903,-0.510903,3.484249,24.88744,0.1160429,0.5338936,0,0,1.160033
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,41.74072,41.74072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0846,0.6491304,0,0,0,3.484249,24.88744,0.1160429,0,0,0,0.6491304
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,40.86815,40.86815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.0846,0.6491304,0,0,0,3.484249,24.88744,0.1160429,0,0,0,0.6491304
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,40.3983,40.3983,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.0846,0.6491304,0,0,0,3.484249,24.88744,0.1160429,0,0,0,0.6491304
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.704245,52.84908,39.811,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,179.5731,0,0,0,1.704245,0,0,3.505263,3.33,11.0846,0.6491304,5.034245,0,5.034245,8.260154,59.00098,0.1164009,1.043959,1.363396,5,2.353376
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.402192,60.97322,41.55614,1.496412,1.496412,4.69977,0,1.448037,1.496412,160.5301,0,0,0,2.402192,0,0,3.203358,3.04319,6.050359,5.179951,5.445382,0,5.445382,13.4261,95.9005,0.11678,1.646053,1.921754,5,7.582144
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.836669,70.50264,45.96933,1.711215,1.711215,0,-1,0,1.711215,165.7693,0.4304136,0,0,2.836669,1.801279,1.711215,0,0,0.6049764,10.0808,0.6049764,0,0.6049764,14.00003,100,0.1167151,1.882336,2.269335,0,12.91746
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.055688,78.08524,50.12243,0.7849562,0.7849562,0,0,0,0.7849562,389.2813,2.229418,0,0,3.055688,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1167151,0.8634518,2.44455,0,13.68096
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.095352,82.98038,53.56237,0.9209631,0.9209631,0,0,0,0.9209631,336.0995,2.125917,0,0,3.095352,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1167151,1.013059,2.476282,0,13.72063
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,2.981938,84.88157,56.11295,1.373963,1.373963,0,0,0,1.373963,217.0319,1.535661,0,0,2.981938,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1167151,1.511359,2.38555,0,13.60721
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.70782,84.64663,58.57125,1.13278,1.13278,0,0,0,1.13278,239.042,1.51542,0,0,2.70782,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1167151,1.246058,2.166256,0,13.33309
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.290804,81.50259,59.98079,0.1647619,0.1647619,0,-1,0,0.1647619,1390.373,2.117371,0,0,2.290804,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1167151,0.1812381,1.832643,0,12.91608
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.718437,75.81632,60.35834,1.540595,1.540595,0,-1,0,1.540595,111.5437,0.09675823,0,0,1.718437,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1167151,1.694654,1.37475,0,12.34371
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4726586,64.70774,60.78624,0.4979145,0.4979145,0,-1,0,0.4979145,94.92767,0,0,0,0.4726586,0.5241205,0.4979145,0,0,0,10.62527,0,0.05146191,-0.05146191,13.94578,99.61253,0.1167151,0.5477059,0.3781269,0,11.09793
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,59.98079,59.98079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05717989,10.57381,0,0,0,13.94578,99.61253,0.1167151,0,0,0,10.57381
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,58.09302,58.09302,1.36214,1.36214,0,-1,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.05717989,10.57381,0,1.433832,-1.433832,12.43439,88.8169,0.1167151,1.498354,0,0,10.57381
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,56.34788,56.34788,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.650326,9.13998,0,0.2824667,-0.2824667,12.13664,86.69015,0.1167151,0.2951777,0,0,9.13998
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,54.27552,54.27552,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.964178,8.857513,0,0.7068567,-0.7068567,11.39155,81.36807,0.1167151,0.7386652,0,0,8.857513
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,52.0102,52.0102,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.749575,8.150657,0,1.163845,-1.163845,10.16475,72.60522,0.1167151,1.216218,0,0,8.150657
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,49.65258,49.65258,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.042736,6.986812,0,0.2126031,-0.2126031,9.940649,71.00449,0.1167151,0.2221702,0,0,6.986812
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,47.80676,47.80676,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.278961,6.774209,0,0.2908228,-0.2908228,9.634095,68.81483,0.1167151,0.3039098,0,0,6.774209
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,46.48951,46.48951,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.602098,6.483386,0,0.4267369,-0.4267369,9.184275,65.60183,0.1167151,0.44594,0,0,6.483386
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,45.09676,45.09676,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.07625,6.056649,0,0.2987771,-0.2987771,8.869336,63.35227,0.1167151,0.312222,0,0,6.056649
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,43.88858,43.88858,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.408224,5.757872,0,0.1663602,-0.1663602,8.693976,62.09971,0.1167151,0.1738464,0,0,5.757872
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,42.92373,42.92373,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.593069,5.591512,0,0.1964189,-0.1964189,8.486933,60.62083,0.1167151,0.2052578,0,0,5.591512
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,41.88335,41.88335,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.811312,5.395093,0,0.3171681,-0.3171681,8.152609,58.2328,0.1167151,0.3314406,0,0,5.395093
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,41.01078,41.01078,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.163721,5.077925,0,0.3722472,-0.3722472,7.760226,55.43007,0.1167151,0.3889983,0,0,5.077925
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,40.5661,40.5661,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.577329,4.705678,0,0.3617114,-0.3617114,7.378948,52.70667,0.1167151,0.3779884,0,0,4.705678
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.165052,57.02978,39.99558,0.9066311,0.9066311,0,0,0,0.9066311,238.8019,0,0,0,2.165052,0.9543484,0.9066311,0,0,6.979231,4.343966,1.210704,0,1.210704,8.527523,60.91076,0.1165855,0.9972941,1.732042,0,6.509018
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.396908,61.108,41.71555,0.7375561,0.7375561,0,0,0,0.7375561,324.9798,0,0,0,2.396908,0.7763748,0.7375561,0,0,5.768527,5.4336,1.620533,0,1.620533,10.0649,71.89197,0.1164125,0.8113117,1.917526,0,7.830508
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.829991,70.60595,46.11196,0,0,0,-1,0,0,0,0,0,0,2.829991,0,0,0,0,4.147994,6.89208,2.829991,0,2.829991,12.74966,91.06882,0.1161115,0,2.263993,0,9.722071
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.048893,78.12347,50.21472,1.391836,1.391836,0,0,0,1.391836,219.0555,0.2658,0,0,3.048893,1.46509,1.391836,0,0,1.318002,9.439072,1.318002,0,1.318002,14.00003,100,0.1159719,1.531019,2.439114,0,12.48796
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.08762,83.01572,53.66304,1.960928,1.960928,0,0,0,1.960928,157.4571,1.023486,0,0,3.08762,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1159719,2.157021,2.470097,0,13.71289
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,2.973851,84.90005,56.20525,1.25216,1.25216,0,0,0,1.25216,237.4977,1.655788,0,0,2.973851,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1159719,1.377376,2.379081,0,13.59912
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.699392,84.66065,58.66354,2.12618,2.12618,0,0,0,2.12618,126.9597,0.4613083,0,0,2.699392,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1159719,2.338798,2.159514,0,13.32467
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.282866,81.47351,60.03113,0.345335,0.345335,0,-1,0,0.345335,661.0585,1.919356,0,0,2.282866,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1159719,0.3798684,1.826293,0,12.90814
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.70969,75.84119,60.45902,0,0,0,-1,0,0,0,1.70969,0,0,1.70969,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1159719,0,1.367752,0,12.33496
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5228654,65.18941,60.83657,1.510855,1.510855,0,-1,0,1.510855,34.60724,0,2.220446E-16,0,0.5228654,1.590374,1.510855,0,0,0,10.62527,0,1.067509,-1.067509,12.87477,91.96249,0.1159719,1.661941,0.4182923,0,11.14814
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,60.08147,60.08147,1.279878,1.279878,0,-1,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.186121,9.557766,0,1.34724,-1.34724,11.45466,81.81883,0.1159719,1.407866,0,0,9.557766
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,58.1937,58.1937,1.103867,1.103867,0,-1,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.683054,8.210526,0,1.161965,-1.161965,10.22984,73.07014,0.1159719,1.214254,0,0,8.210526
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,56.44855,56.44855,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.974126,7.048561,0,3.505263,-3.505263,6.534969,46.67826,0.1159719,4.07261,0,0,7.048561
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,54.41815,54.41815,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.868863,3.543297,0,2.758783,-2.758783,3.626956,25.90678,0.1159719,2.882928,0,0,3.543297
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,52.10249,52.10249,2.712853,0.7452887,0,-1,0,0.7452887,0,0,1.967565,2.23885,0,0.7845144,0.7452887,0,0,10.93418,0.7845144,0,0.7845144,-0.7845144,2.800006,20,0.1159719,2.984139,0,0,0.7845144
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,49.74487,49.74487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1159719,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,47.89905,47.89905,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1159719,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,46.58181,46.58181,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1159719,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,45.21422,45.21422,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1159719,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,44.03122,44.03122,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1159719,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,43.06636,43.06636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1159719,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,42.02599,42.02599,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1159719,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,41.15342,41.15342,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1163538,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,40.72552,40.72552,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1167949,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.960717,55.42363,40.16338,1.03502,1.03502,4.387802,0,1.36287,1.03502,189.4376,4.440892E-16,0,0,1.960717,0,0,3.352782,3.185143,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1171116,1.138522,1.568574,5,7.954717
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.893599,66.13451,41.88335,1.053103,1.053103,0,0,0,1.053103,274.7689,1.78507,0,0,2.893599,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1171116,1.158413,2.314879,0,13.51887
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.823209,70.70809,46.25459,0.1249769,0.1249769,0,-1,0,0.1249769,2258.985,2.691655,0,0,2.823209,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1171116,0.1374746,2.258568,0,13.44848
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.042011,78.16066,50.30701,0.6004933,0.6004933,0,0,0,0.6004933,506.5853,2.409912,0,0,3.042011,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1171116,0.6605426,2.433609,0,13.66728
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.081129,82.99005,53.70499,0,0,0,0,0,0,0,3.081129,0,0,3.081129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1171116,0,2.464903,0,13.7064
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,2.966628,84.875,56.25558,2.069541,2.069541,0,0,0,2.069541,143.3471,0.7881631,0,0,2.966628,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1171116,2.276495,2.373302,0,13.5919
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.691928,84.62297,58.70549,0.8317512,0.8317512,0,0,0,0.8317512,323.6458,1.816401,0,0,2.691928,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1171116,0.9149263,2.153543,0,13.3172
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.274249,81.48713,60.12342,3.261206,3.261206,0,-1,0,3.261206,69.73644,0,4.440892E-16,0.257327,2.274249,3.432849,3.261206,0,0,0,10.62527,0,1.158599,-1.158599,12.77876,91.27665,0.1171116,3.587327,1.819399,0,12.89952
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.181835,80.90404,60.50097,0.8010501,0.8010501,0,-1,0,0.8010501,272.3719,0.05129161,0,0,2.181835,0.8432106,0.8010501,0,0,1.287333,9.466675,1.287333,0,1.287333,14.00003,100,0.1169756,0.8811551,1.745468,0,11.64851
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.415342,64.31496,60.87853,2.035353,2.035353,0,-1,0,2.035353,20.40638,0,0,0,0.415342,2.142477,2.035353,0,0,0,10.62527,0,1.727135,-1.727135,12.17947,86.99603,0.1169756,2.238889,0.3322736,0,11.04062
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,60.12342,60.12342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.919039,8.898139,0,0,0,12.17947,86.99603,0.1169756,0,0,0,8.898139
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,58.28599,58.28599,0.8592352,0.8592352,0,-1,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.919039,8.898139,0,0.9044581,-0.9044581,11.22608,80.18616,0.1169756,0.9451587,0,0,8.898139
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,56.54085,56.54085,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,2.923993,7.993681,0,2.311727,-2.311727,8.789311,62.78067,0.1169756,2.415754,0,0,7.993681
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,54.51044,54.51044,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.492578,5.681954,0,0.7031456,-0.7031456,8.048131,57.48653,0.1169756,0.7347872,0,0,5.681954
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,52.19478,52.19478,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.273851,4.978808,0,3.505263,-3.505263,4.353259,31.09464,0.1169756,3.837388,0,0,4.978808
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,49.8875,49.8875,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.16859,1.473545,0,0.3014262,-0.3014262,4.035528,28.82514,0.1169756,0.3149904,0,0,1.473545
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,48.01651,48.01651,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.50351,1.172119,0,0.1640294,-0.1640294,3.862626,27.59013,0.1169756,0.1714107,0,0,1.172119
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,46.69926,46.69926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68576,1.00809,0,0,0,3.862626,27.59013,0.1169756,0,0,0,1.00809
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,45.33168,45.33168,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.68576,1.00809,0,0.5106947,-0.5106947,3.324306,23.745,0.1169756,0.533676,0,0,1.00809
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,44.14868,44.14868,0.4726953,0.4725253,0,-1,0,0.4725253,0,0,0.0001700402,0.04743957,0,0.497395,0.4725253,0,0,11.2532,0.497395,0,0.497395,-0.497395,2.800006,20,0.1169756,0.5199648,0,0,0.497395
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,43.18382,43.18382,0.2291849,0,0,-1,0,0,0,0,0.2291849,0.2521034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1169756,0.2521034,0,0,0
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,42.16861,42.16861,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1169756,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,41.32122,41.32122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1169756,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,40.89332,40.89332,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1173034,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.184588,57.60283,40.34797,1.10579,1.10579,4.611053,0,1.423818,1.10579,197.559,4.440892E-16,0,0,2.184588,0,0,3.505263,3.33,8.475861,2.997,5.514588,0,5.514588,11.19072,79.93354,0.1176367,1.216369,1.74767,5,5.181588
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.386087,61.36531,42.02599,1.081112,1.081112,1.686571,0,0.6254339,1.081112,220.7066,0,0,0,2.386087,0,0,0.6054587,0.5751858,2.961272,7.960129,2.961272,0,2.961272,14.00003,100,0.1174441,1.189224,1.908869,5,10.34622
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.816794,70.78339,46.37205,0.2039782,0.2039782,0,-1,0,0.2039782,1380.929,2.602081,0,0,2.816794,0.2147139,0.2039782,0,0,0,10.62527,0,0,0,14.00003,100,0.1174441,0.224376,2.253436,0,13.44207
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.035045,78.19683,50.3993,2.09554,2.09554,0,0,0,2.09554,144.8335,0.8292131,0,0,3.035045,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1174441,2.305094,2.428036,0,13.66032
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.074383,82.97218,53.75534,0.7036751,0.7036751,0,0,0,0.7036751,436.9038,2.333673,0,0,3.074383,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1174441,0.7740426,2.459507,0,13.69966
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,2.959359,84.84942,56.30592,0.816477,0.816477,0,0,0,0.816477,362.4547,2.09991,0,0,2.959359,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1174441,0.8981247,2.367487,0,13.58463
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.684277,84.59364,58.75583,1.106523,1.106523,0,0,0,1.106523,242.5866,1.519516,0,0,2.684277,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1174441,1.217176,2.147422,0,13.30955
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.267124,81.40692,60.12342,1.018455,1.018455,0,-1,0,1.018455,222.6042,1.195066,0,0,2.267124,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1174441,1.120301,1.813699,0,12.8924
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.694085,75.73002,60.50097,0,0,0,-1,0,0,0,1.694085,0,0,1.694085,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1174441,0,1.355268,0,12.31936
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3522737,63.78226,60.87853,1.642335,1.642335,0,-1,0,1.642335,21.44956,0,2.220446E-16,0,0.3522737,1.728774,1.642335,0,0,0,10.62527,0,1.3765,-1.3765,12.54907,89.63603,0.1174441,1.806569,0.281819,0,10.97755
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,60.12342,60.12342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.529445,9.248774,0,0,0,12.54907,89.63603,0.1174441,0,0,0,9.248774
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,58.28599,58.28599,0.7844706,0.7844706,0,-1,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.529445,9.248774,0,0.8257586,-0.8257586,11.67864,83.41872,0.1174441,0.8629177,0,0,9.248774
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,56.5828,56.5828,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.446954,8.423016,0,1.136285,-1.136285,10.48089,74.86338,0.1174441,1.187418,0,0,8.423016
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,54.56078,54.56078,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.709493,7.286731,0,2.784175,-2.784175,7.546115,53.90072,0.1174441,2.909463,0,0,7.286731
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,52.28707,52.28707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803021,4.502555,0,0,0,7.546115,53.90072,0.1174441,0,0,0,4.502555
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,49.97979,49.97979,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.803021,4.502555,0,0.5295619,-0.5295619,6.987908,49.91353,0.1174441,0.5533922,0,0,4.502555
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,48.09202,48.09202,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.391423,3.972993,0,0.2307262,-0.2307262,6.744701,48.17634,0.1174441,0.2411089,0,0,3.972993
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,46.79156,46.79156,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.647786,3.742267,0,0.8463436,-0.8463436,5.852577,41.80404,0.1174441,0.884429,0,0,3.742267
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,45.42397,45.42397,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.588167,2.895924,0,0.08143584,-0.08143584,5.766736,41.19089,0.1174441,0.08510046,0,0,2.895924
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,44.26614,44.26614,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.678652,2.814488,0,0.3290054,-0.3290054,5.419934,38.71374,0.1174441,0.3438107,0,0,2.814488
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,43.30128,43.30128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.044213,2.485482,0,0,0,5.419934,38.71374,0.1174441,0,0,0,2.485482
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,42.26091,42.26091,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.044213,2.485482,0,0.9404456,-0.9404456,4.428617,31.63292,0.1174441,0.9827657,0,0,2.485482
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,41.41351,41.41351,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.08915,1.545037,0,0.1165361,-0.1165361,4.305778,30.75549,0.1174441,0.1217802,0,0,1.545037
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,41.01078,41.01078,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.21864,1.428501,0,0.2058696,-0.2058696,4.088772,29.20545,0.1174441,0.2151337,0,0,1.428501
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.548581,52.29433,40.4906,2.261161,2.261161,5,0,1.53,2.261161,68.48612,0,0,0,1.548581,0,0,2.738839,2.601897,10.44738,1.222631,4.150478,0,4.150478,8.026261,57.33033,0.1180218,2.487277,1.238865,5,2.771212
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.380675,61.47934,42.16861,1.623394,1.623394,4.610545,0,1.423679,1.623394,146.648,0,0,0,2.380675,0,0,2.987151,2.837794,6.296903,4.958062,5.218469,0,5.218469,12.97694,92.69221,0.1183788,1.785733,1.90454,5,7.338737
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.809967,70.8747,46.50629,0.4262978,0.4262978,0,-1,0,0.4262978,659.1558,1.282798,0,0,2.809967,0.4487345,0.4262978,0,0,1.078434,9.654683,1.078434,0,1.078434,14.00003,100,0.118266,0.4689275,2.247973,0,12.46465
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.028884,78.18912,50.44964,1.260298,1.260298,0,0,0,1.260298,240.3308,1.702255,0,0,3.028884,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.118266,1.386328,2.423108,0,13.65416
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.066647,82.99653,53.84763,1.553621,1.553621,0,0,0,1.553621,197.3871,1.431257,0,0,3.066647,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.118266,1.708983,2.453318,0,13.69192
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,2.952231,84.8148,56.34788,1.660525,1.660525,0,0,0,1.660525,177.789,1.20431,0,0,2.952231,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.118266,1.826578,2.361785,0,13.57751
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.67661,84.56416,58.80617,0.9184408,0.9184408,0,0,0,0.9184408,291.4298,1.70983,0,0,2.67661,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.118266,1.010285,2.141288,0,13.30188
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.259196,81.37808,60.17376,0.2693248,0.2693248,0,-1,0,0.2693248,838.8369,1.975696,0,0,2.259196,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.118266,0.2962573,1.807357,0,12.88447
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.685965,75.70446,60.55131,0.1409716,0.1409716,0,-1,0,0.1409716,1195.961,1.537573,0,0,1.685965,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.118266,0.1550687,1.348772,0,12.31124
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,60.92887,60.92887,1.30027,1.30027,0,-1,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.118266,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,60.17376,60.17376,0.9250309,0.9250309,0,-1,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.118266,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,58.37828,58.37828,1.783608,1.783608,0,-1,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.118266,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,56.68348,56.68348,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.118266,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,54.65308,54.65308,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.118266,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,52.38775,52.38775,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.118266,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,50.07209,50.07209,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.118266,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,48.18431,48.18431,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.118266,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,46.88385,46.88385,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.118266,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.118266,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,44.36682,44.36682,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.118266,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,43.39357,43.39357,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.118266,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,42.37837,42.37837,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.118266,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,41.53097,41.53097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.118266,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,41.15342,41.15342,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1186661,0.5941234,0,5,0.2772295
