Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.950003,55.8541,40.63323,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,243.5662,4.440892E-16,0,0,1.950003,0,0,3.505263,3.33,8.167828,3.27423,5.280003,0,5.280003,11.2604,80.43125,0.1189296,0.8806655,1.560002,5,5.224233
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.375139,61.59214,42.31124,2.113109,2.113109,0,0,0,2.113109,112.4002,0,0,0,2.375139,2.224325,2.113109,0,0,2.887825,8.026232,0.150813,0,0.150813,11.40347,81.4532,0.1189139,2.32442,1.900111,0,10.40137
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.802886,70.97346,46.64893,0.6974318,0.6974318,0,-1,0,0.6974318,401.8867,0,0,0,2.802886,0.7341387,0.6974318,0,0,2.737011,8.161963,2.068747,0,2.068747,13.36606,95.47164,0.1186985,0.767175,2.242309,0,10.96485
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.0207,78.27489,50.59227,1.672492,1.672492,0,0,0,1.672492,180.6108,0.5919181,0,0,3.0207,1.760518,1.672492,0,0,0.6682645,10.02384,0.6682645,0,0.6682645,14.00003,100,0.1186291,1.839741,2.41656,0,13.04454
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.059784,82.97722,53.89797,3.195988,3.195988,1.25,0,0.50625,3.195988,95.73827,1.011375,0,0,3.059784,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1186291,3.515587,2.447827,5,13.68506
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.943804,84.83987,56.44855,1.613199,1.613199,0,0,0,1.613199,182.4824,1.2457,0,0,2.943804,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1186291,1.774519,2.355043,0,13.56908
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.669095,84.52603,58.84813,0.2704451,0.2704451,0,0,0,0.2704451,986.9265,2.384416,0,0,2.669095,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1186291,0.2974896,2.135276,0,13.29437
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.250613,81.39212,60.26605,1.115204,1.115204,0,-1,0,1.115204,201.8118,1.076714,0,0,2.250613,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1186291,1.226724,1.800491,0,12.87589
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.677957,75.67061,60.59327,1.422718,1.422718,0,-1,0,1.422718,117.9402,0.1803589,0,0,1.677957,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1186291,1.56499,1.342366,0,12.30323
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,60.97082,60.97082,2.540217,2.540217,0,-1,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1186291,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,60.26605,60.26605,0.9975455,0.9975455,0,-1,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1186291,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,58.42862,58.42862,3.783488,3.33,0,-1,0,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.137734,6.901314,0,3.505263,-3.505263,6.379757,45.5696,0.1186291,4.161837,0,0,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,56.77577,56.77577,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.032471,3.39605,0,1.362108,-1.362108,4.943969,35.31399,0.1186291,1.423403,0,0,3.39605
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,54.74537,54.74537,3.693391,1.932245,0,-1,0,1.932245,0,0,1.761146,2.130485,0,2.033942,1.932245,0,0,9.545924,2.033942,0,2.033942,-2.033942,2.800006,20,0.1186291,4.06273,0,0,2.033942
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,52.48004,52.48004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186291,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,50.16438,50.16438,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186291,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,48.2766,48.2766,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186291,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,46.98453,46.98453,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186291,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,45.61694,45.61694,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186291,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,44.45911,44.45911,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186291,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,43.48586,43.48586,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186291,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,42.47905,42.47905,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186291,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,41.62326,41.62326,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1190545,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,41.27087,41.27087,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.119401,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.845664,55.08263,40.75069,1.563624,1.563624,4.698811,0,1.447775,1.563624,118.0375,0,0,0,1.845664,0,0,3.135187,2.978427,5.14586,5.994,4.824091,0,4.824091,13.69477,97.8196,0.1198083,1.719987,1.476531,5,7.839664
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.36985,61.67817,42.42871,1.836444,1.836444,0,0,0,1.836444,129.0456,0.114982,0,0,2.36985,1.933099,1.836444,0,0,0.3217692,10.33568,0.3217692,0,0.3217692,14.00003,100,0.1197749,2.020089,1.89588,0,12.70553
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.796489,71.02837,46.74961,0.8435788,0.8435788,0,-1,0,0.8435788,331.503,1.908511,0,0,2.796489,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1197749,0.9279366,2.237191,0,13.42176
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.014387,78.26537,50.64261,1.29195,1.29195,0,0,0,1.29195,233.3207,1.65444,0,0,3.014387,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1197749,1.421145,2.41151,0,13.63966
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.051943,83.00024,53.99026,1.398061,1.398061,0,0,0,1.398061,218.2983,1.5803,0,0,3.051943,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1197749,1.537867,2.441555,0,13.67722
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.936612,84.8045,56.49051,1.247936,1.247936,0,0,0,1.247936,235.3175,1.622995,0,0,2.936612,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1197749,1.37273,2.349289,0,13.56189
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.66141,84.49644,58.89846,1.241844,1.241844,0,0,0,1.241844,214.3111,1.354206,0,0,2.66141,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1197749,1.366029,2.129128,0,13.28668
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.243521,81.31254,60.26605,2.183781,2.183781,0,-1,0,2.183781,102.7356,0,0,0,2.243521,2.298717,2.183781,0,0,0,10.62527,0,0.05519622,-0.05519622,13.94185,99.58442,0.1197749,2.402159,1.794817,0,12.8688
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.66987,75.64545,60.6436,2.075414,2.075414,0,-1,0,2.075414,80.4596,0,0,0,1.66987,2.184646,2.075414,0,0,0.06132913,10.57008,0,0.5147764,-0.5147764,13.39922,95.70855,0.1197749,2.282955,1.335896,0,12.23995
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,61.0715,61.0715,1.52392,1.52392,0,-1,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.6333029,10.0553,0,1.604126,-1.604126,11.70833,83.63074,0.1197749,1.676312,0,0,10.0553
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,60.31639,60.31639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.415666,8.451175,0,0,0,11.70833,83.63074,0.1197749,0,0,0,8.451175
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,58.47057,58.47057,5.514548,3.33,0,-1,0,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.415666,8.451175,0,3.505263,-3.505263,8.013454,57.23885,0.1197749,6.066003,0,0,8.451175
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,56.86806,56.86806,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.310402,4.945912,0,1.579095,-1.579095,6.348942,45.3495,0.1197749,1.650154,0,0,4.945912
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,54.83766,54.83766,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,8.064953,3.366817,0,0.2525232,-0.2525232,6.082759,43.4482,0.1197749,0.2638867,0,0,3.366817
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,52.57233,52.57233,3.41025,2.958579,0,-1,0,2.958579,0,0,0.4516709,0.7926959,0,3.114294,2.958579,0,0,8.345533,3.114294,0,3.114294,-3.114294,2.800006,20,0.1197749,3.751275,0,0,3.114294
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,50.26506,50.26506,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197749,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,48.37729,48.37729,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197749,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,47.10199,47.10199,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197749,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,45.73441,45.73441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197749,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,44.5514,44.5514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197749,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,43.58654,43.58654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197749,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,42.59651,42.59651,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197749,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,41.74072,41.74072,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1200739,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,41.38834,41.38834,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1204074,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.276717,50.51121,40.89332,1.48392,1.48392,4.758792,0,1.46415,1.48392,86.03683,0,0,0,1.276717,0,0,3.274873,3.111129,5.14586,5.994,4.387846,0,4.387846,13.28091,94.86347,0.1208672,1.632311,1.021374,5,7.270717
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.364439,61.76299,42.54617,0,0,0,0,0,0,0,1.606426,0,0,2.364439,0,0,0,0,0.7580136,9.943062,0.7580136,0,0.7580136,14.00003,100,0.1207886,0,1.891552,0,12.3075
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.790154,71.07368,46.8419,1.648204,1.648204,0,-1,0,1.648204,169.2845,1.055202,0,0,2.790154,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1207886,1.813024,2.232123,0,13.41543
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.008178,78.24644,50.68456,1.18107,1.18107,0,0,0,1.18107,254.6993,1.764946,0,0,3.008178,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1207886,1.299177,2.406542,0,13.63345
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.046084,82.92818,53.99026,0,0,0,0,0,0,0,3.046084,0,0,3.046084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207886,0,2.436867,0,13.67136
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.930289,84.72594,56.49051,0.02064675,0.02064675,0,0,0,0.02064675,14192.5,2.908556,0,0,2.930289,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1207886,0.02271142,2.344231,0,13.55556
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.653725,84.4669,58.9488,3.943041,3.943041,1.25,0,0.50625,3.943041,67.30149,4.440892E-16,0,0,2.653725,2.83478,2.693041,0,0,0,10.62527,0,0.1810544,-0.1810544,13.80918,98.6368,0.1207886,4.337345,2.12298,5,13.279
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.235651,81.28448,60.31639,1.772091,1.772091,0,-1,0,1.772091,126.1589,0.1691208,0,0,2.235651,1.865359,1.772091,0,0,0.2011715,10.44422,0.2011715,0,0.2011715,14.00003,100,0.1207678,1.9493,1.788521,0,12.67987
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.591748,74.91605,60.69394,2.154761,2.154761,0,-1,0,2.154761,73.87119,0,0,0,1.591748,2.268169,2.154761,0,0,0,10.62527,0,0.6764217,-0.6764217,13.28702,94.90707,0.1207678,2.370237,1.273398,0,12.21702
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,61.11345,61.11345,0.5530267,0.5530267,0,-1,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.7515796,9.948853,0,0.5821334,-0.5821334,12.67339,90.52406,0.1207678,0.6083294,0,0,9.948853
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,60.35834,60.35834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.398394,9.366719,0,0,0,12.67339,90.52406,0.1207678,0,0,0,9.366719
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,58.57125,58.57125,2.79961,2.79961,0,-1,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.398394,9.366719,0,2.946958,-2.946958,9.567028,68.33578,0.1207678,3.079571,0,0,9.366719
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,56.96035,56.96035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.672792,6.419761,0,0,0,9.567028,68.33578,0.1207678,0,0,0,6.419761
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,54.92995,54.92995,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.672792,6.419761,0,0.9311011,-0.9311011,8.585561,61.32531,0.1207678,0.9730007,0,0,6.419761
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,52.66462,52.66462,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.707349,5.48866,0,1.915452,-1.915452,6.566497,46.90346,0.1207678,2.001648,0,0,5.48866
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,50.35735,50.35735,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.835629,3.573208,0,0.5543399,-0.5543399,5.982172,42.72971,0.1207678,0.5792852,0,0,3.573208
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,48.51153,48.51153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.451563,3.018868,0,0,0,5.982172,42.72971,0.1207678,0,0,0,3.018868
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,47.19428,47.19428,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.451563,3.018868,0,0.3780791,-0.3780791,5.583641,39.88307,0.1207678,0.3950926,0,0,3.018868
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,45.8267,45.8267,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.871651,2.640789,0,0.4274115,-0.4274115,5.13311,36.665,0.1207678,0.446645,0,0,2.640789
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,44.69403,44.69403,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.346552,2.213377,0,0.1916351,-0.1916351,4.931109,35.22213,0.1207678,0.2002587,0,0,2.213377
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,43.72917,43.72917,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.559481,2.021742,0,0.3890893,-0.3890893,4.520973,32.2926,0.1207678,0.4065984,0,0,2.021742
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,42.73075,42.73075,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,9.991801,1.632653,0,0.385561,-0.385561,4.114556,29.38962,0.1207678,0.4029113,0,0,1.632653
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,41.90852,41.90852,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.4202,1.247092,0,0.7616866,-0.7616866,3.311667,23.65472,0.1207678,0.7959625,0,0,1.247092
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,41.55614,41.55614,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,0,3.505263,3.33,11.26652,0.485405,3.33,0,3.33,6.470783,46.21978,0.1211265,0.4996326,0,5,0.485405
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.18594,49.96315,41.06112,2.714534,2.714534,4.96782,0,1.521215,2.714534,43.68853,0,0,0,1.18594,0,0,2.253286,2.140622,7.936522,3.482405,3.326562,0,3.326562,9.626637,68.76155,0.1216569,2.985988,0.948752,5,4.668345
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.358537,61.8722,42.6888,1.868199,1.868199,4.007051,0,1.258925,1.868199,126.2465,0,0,0,2.358537,0,0,2.138851,2.031909,4.60996,6.476311,4.390446,0,4.390446,13.79178,98.51251,0.1219135,2.055019,1.88683,5,8.834847
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.783263,71.14367,46.95936,0.9608774,0.9608774,0,-1,0,0.9608774,289.6585,1.552299,0,0,2.783263,1.01145,0.9608774,0,0,0.2195137,10.42771,0.2195137,0,0.2195137,14.00003,100,0.1218908,1.056965,2.22661,0,13.21097
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.000846,78.27821,50.77685,2.398671,2.398671,0,0,0,2.398671,125.1045,0.475929,0,0,3.000846,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1218908,2.638538,2.400677,0,13.62612
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.039073,82.90715,54.0406,0,0,0,0,0,0,0,3.039073,0,0,3.039073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1218908,0,2.431258,0,13.66435
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.922867,84.69867,56.54085,0.4072269,0.4072269,0,0,0,0.4072269,717.749,2.494207,0,0,2.922867,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1218908,0.4479496,2.338294,0,13.54814
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.647012,84.38606,58.9488,0.526266,0.526266,0,0,0,0.526266,502.9799,2.093048,0,0,2.647012,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1218908,0.5788926,2.11761,0,13.27229
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.227943,81.24826,60.35834,1.117184,1.117184,0,-1,0,1.117184,199.4249,1.05196,0,0,2.227943,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1218908,1.228902,1.782354,0,12.85322
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.504228,74.09389,60.7359,0.01687152,0.01687152,0,-1,0,0.01687152,8915.785,1.486469,0,0,1.504228,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1218908,0.01855867,1.203382,0,12.1295
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,61.16379,61.16379,1.426687,1.426687,0,-1,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1218908,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,60.40868,60.40868,2.243256,2.243256,0,-1,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1218908,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,58.6132,58.6132,3.596167,3.33,0,-1,0,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0.1218908,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,57.01069,57.01069,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0.1218908,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,55.03063,55.03063,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0.1218908,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,52.7653,52.7653,0.5463786,0.3570667,0,-1,0,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0.1218908,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,50.44964,50.44964,0.01413579,0,0,-1,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218908,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,48.61221,48.61221,0.2364007,0,0,-1,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218908,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,47.28658,47.28658,0.2384727,0,0,-1,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218908,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,45.94416,45.94416,0.1384587,0,0,-1,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218908,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,44.8115,44.8115,0.1718328,0,0,-1,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218908,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,43.84663,43.84663,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218908,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,42.87338,42.87338,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218908,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,42.05116,42.05116,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1221699,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,41.71555,41.71555,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1224948,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.326828,51.24761,41.20375,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,170.4216,0,0,0,1.326828,0,0,3.505263,3.33,5.14586,5.994,4.656827,0,4.656827,13.53609,96.68617,0.1227889,0.8564114,1.061462,5,7.320827
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.352516,61.98023,42.83143,0,0,0,0,0,0,0,1.863483,0,0,2.352516,0,0,0,0,0.4890327,10.18514,0.4890327,0,0.4890327,14.00003,100,0.1227384,0,1.882013,0,12.53766
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.571568,80.32708,47.07682,0.7449856,0.7449856,0,-1,0,0.7449856,479.4144,2.787373,0,0,3.571568,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1227384,0.8194842,2.857255,0,14.19684
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,2.994329,78.26634,50.82719,1.68495,1.68495,0,0,0,1.68495,177.7102,1.220697,0,0,2.994329,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1227384,1.853445,2.395463,0,13.6196
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.031105,82.9286,54.13289,0.3652186,0.3652186,0,0,0,0.3652186,829.9426,2.646664,0,0,3.031105,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1227384,0.4017405,2.424884,0,13.65638
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.915608,84.66267,56.5828,0.4193364,0.4193364,0,0,0,0.4193364,695.2909,2.474201,0,0,2.915608,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1227384,0.4612701,2.332486,0,13.54088
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.6395,84.34823,58.99076,0.2668702,0.2668702,0,0,0,0.2668702,989.0578,2.358584,0,0,2.6395,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1227384,0.2935572,2.1116,0,13.26477
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.220137,81.22101,60.40868,0,0,0,-1,0,0,0,2.220137,0,0,2.220137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227384,0,1.776109,0,12.84541
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.888228,78.06257,60.78624,0.5169272,0.5169272,0,-1,0,0.5169272,365.2794,1.344095,0,0,1.888228,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1227384,0.56862,1.510583,0,12.5135
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,61.21413,61.21413,0.3290936,0.3290936,0,-1,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1227384,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,60.45902,60.45902,0.7140026,0.7140026,0,-1,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1227384,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,58.70549,58.70549,1.765479,1.765479,0,-1,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1227384,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,57.10299,57.10299,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1227384,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,55.12292,55.12292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1227384,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,52.80725,52.80725,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1227384,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,50.54193,50.54193,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1227384,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,48.7045,48.7045,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1227384,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,47.40403,47.40403,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1227384,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,46.06162,46.06162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1227384,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,44.92896,44.92896,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1227384,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,43.9641,43.9641,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227384,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,42.99084,42.99084,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227384,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,42.19379,42.19379,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1230012,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,41.85818,41.85818,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1232306,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.186805,50.29081,41.36317,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,122.6627,4.440892E-16,0,0,1.186805,0,0,3.505263,3.33,5.14586,5.994,4.516805,0,4.516805,13.40325,95.73734,0.1235811,1.064289,0.9494436,5,7.180804
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.346377,62.08709,42.97406,0.7722802,0.7722802,0,0,0,0.7722802,303.8246,0.9043948,0,0,2.346377,0.8129265,0.7722802,0,0,0.6290557,10.05912,0.6290557,0,0.6290557,14.00003,100,0.1235164,0.8495082,1.877102,0,12.4055
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.769228,71.28078,47.19428,1.192439,1.192439,0,-1,0,1.192439,232.2323,1.514029,0,0,2.769228,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1235164,1.311682,2.215382,0,13.3945
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,2.986878,78.29669,50.91948,1.939783,1.939783,0,0,0,1.939783,153.98,0.9450008,0,0,2.986878,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1235164,2.133761,2.389502,0,13.61215
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.025117,82.85518,54.13289,0,0,0,0,0,0,0,3.025117,0,0,3.025117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1235164,0,2.420094,0,13.65039
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.90816,84.63517,56.63314,0,0,0,0,0,0,0,2.90816,0,0,2.90816,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1235164,0,2.326528,0,13.53343
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.631842,84.31918,59.0411,0,0,0,0,0,0,0,2.631842,0,0,2.631842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1235164,0,2.105474,0,13.25712
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.21237,81.19423,60.45902,0.8100095,0.8100095,0,-1,0,0.8100095,273.1289,1.359728,0,0,2.21237,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1235164,0.8910105,1.769896,0,12.83764
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.688487,76.05209,60.83657,0.959981,0.959981,0,-1,0,0.959981,175.8875,0.6779804,0,0,1.688487,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1235164,1.055979,1.350789,0,12.31376
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,61.25608,61.25608,1.070028,1.070028,0,-1,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1235164,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,60.55131,60.55131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1235164,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,58.75583,58.75583,0.04268649,0.04268649,0,-1,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1235164,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,57.19527,57.19527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1235164,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,55.21521,55.21521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1235164,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,52.90794,52.90794,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1235164,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,50.59227,50.59227,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1235164,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,48.79679,48.79679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1235164,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,47.50471,47.50471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1235164,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,46.15391,46.15391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1235164,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,45.02125,45.02125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1235164,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,44.08156,44.08156,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1235164,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,43.10831,43.10831,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1235164,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,42.31124,42.31124,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1235164,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,41.97564,41.97564,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1235164,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9615793,48.63638,41.48063,0,0,0,0,0,0,0,0,0,0,0.9615793,0,0,0,0,5.303435,5.852183,0.9615793,0,0.9615793,9.880982,70.5783,0.1234177,0,0.7692634,0,6.813762
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.34049,62.16724,43.09153,0,0,0,0,0,0,0,0,0,0,2.34049,0,0,0,0,4.341856,6.717604,2.34049,0,2.34049,12.10137,86.43816,0.1231779,0,1.872392,0,9.058094
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.763013,71.29664,47.2614,1.497733,1.497733,0,-1,0,1.497733,184.4797,0,0,0,2.763013,1.576561,1.497733,0,0,2.001366,8.824045,1.186453,0,1.186453,13.22693,94.47791,0.1230568,1.647506,2.210411,0,11.58706
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,2.980246,78.2835,50.96983,0.9333346,0.9333346,0,0,0,0.9333346,319.3117,1.182876,0,0,2.980246,0.9824575,0.9333346,0,0,0.8149132,9.891852,0.8149132,0,0.8149132,14.00003,100,0.1229737,1.026668,2.384197,0,12.8721
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.018182,82.82436,54.17484,0.2495356,0.2495356,0,0,0,0.2495356,1209.519,2.755512,0,0,3.018182,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1229737,0.2744892,2.414545,0,13.64346
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.90177,84.55615,56.63314,0,0,0,0,0,0,0,2.90177,0,0,2.90177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229737,0,2.321416,0,13.52704
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.625163,84.23906,59.0411,2.805066,2.805066,0,0,0,2.805066,93.58648,0,0,0,2.625163,2.952701,2.805066,0,0,0,10.62527,0,0.3275387,-0.3275387,13.65477,97.53389,0.1229737,3.085573,2.10013,0,13.25044
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.205432,81.11678,60.45902,1.099793,1.099793,0,-1,0,1.099793,200.5315,0.6838227,0,0,2.205432,1.157677,1.099793,0,0,0.3639319,10.29774,0.3639319,0,0.3639319,14.00003,100,0.1229366,1.209773,1.764346,0,12.50317
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.242154,71.71729,60.87853,0,0,0,-1,0,0,0,1.242154,0,0,1.242154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229366,0,0.9937232,0,11.86743
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,61.25608,61.25608,0.5470256,0.5470256,0,-1,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1229366,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,60.55131,60.55131,1.108751,1.108751,0,-1,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1229366,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,58.80617,58.80617,1.329505,1.329505,0,-1,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1229366,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,57.24562,57.24562,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1229366,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,55.26555,55.26555,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1229366,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,53.00023,53.00023,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1229366,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,50.68456,50.68456,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1229366,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,48.84713,48.84713,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1229366,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,47.54667,47.54667,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1229366,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,46.22942,46.22942,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1229366,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,45.09676,45.09676,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229366,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,44.12351,44.12351,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229366,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,43.18382,43.18382,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229366,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,42.37837,42.37837,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229366,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,42.07632,42.07632,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1232195,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.8877696,48.16773,41.58131,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,710.5835,4.440892E-16,0,0,0.8877696,0,0,3.505263,3.33,8.475861,2.997,4.21777,0,4.21777,9.960448,71.14592,0.123386,0.1374288,0.7102157,5,3.88477
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,2.977767,68.55056,43.15865,0.9120512,0.9120512,2.259761,0,0.7819147,0.9120512,326.4911,0,0,0,2.977767,0,0,1.34771,1.280324,4.25809,6.792993,4.25809,0,4.25809,14.00003,100,0.1232063,1.003256,2.382213,5,9.77076
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.756566,71.32021,47.33691,1.040251,1.040251,0,-1,0,1.040251,264.9906,1.661566,0,0,2.756566,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1232063,1.144276,2.205253,0,13.38184
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,2.973563,78.26972,51.02016,0,0,0,0,0,0,0,2.973563,0,0,2.973563,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1232063,0,2.37885,0,13.59884
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.012129,82.75031,54.17484,1.407876,1.407876,0,0,0,1.407876,213.9484,1.530154,0,0,3.012129,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1232063,1.548664,2.409703,0,13.6374
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.895374,84.47718,56.63314,2.187917,2.187917,0,0,0,2.187917,132.3347,0.5923035,0,0,2.895374,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1232063,2.406709,2.316299,0,13.52065
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.618503,84.15929,59.0411,2.620351,2.620351,0,0,0,2.620351,99.92948,0,0,0,2.618503,2.758264,2.620351,0,0,0,10.62527,0,0.139761,-0.139761,13.85271,98.94771,0.1232063,2.882386,2.094803,0,13.24378
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.853474,88.89037,60.45902,2.529871,2.529871,0,-1,0,2.529871,112.7913,0.03516123,0,0,2.853474,2.663023,2.529871,0,0,0.15529,10.48551,0.15529,0,0.15529,14.00003,100,0.1231906,2.782859,2.282779,0,13.33899
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.460419,73.82124,60.87853,1.26605,1.26605,0,-1,0,1.26605,115.3524,0.1277351,0,0,1.460419,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1231906,1.392655,1.168335,0,12.08569
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,61.25608,61.25608,3.121833,3.121833,0,-1,0,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0,10.62527,0,3.28614,-3.28614,10.53613,75.25794,0.1231906,3.434016,0,0,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,60.55131,60.55131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1231906,0,0,0,7.339135
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,58.80617,58.80617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1231906,0,0,0,7.339135
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,57.24562,57.24562,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,3.651266,7.339135,0,1.597207,-1.597207,8.852529,63.23222,0.1231906,1.669081,0,0,7.339135
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,55.26555,55.26555,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.425941,5.741928,0,2.395225,-2.395225,6.32774,45.19805,0.1231906,2.50301,0,0,5.741928
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,53.00023,53.00023,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.087302,3.346703,0,1.949482,-1.949482,4.272805,30.51998,0.1231906,2.037209,0,0,3.346703
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,50.7349,50.7349,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.25339,1.39722,0,0.6456306,-0.6456306,3.592251,25.65888,0.1231906,0.674684,0,0,1.39722
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,48.88908,48.88908,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,10.97076,0.7515897,0,0.03437555,-0.03437555,3.556016,25.40006,0.1231906,0.03592245,0,0,0.7515897
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,47.59701,47.59701,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,11.00896,0.7172141,0,0.2856488,-0.2856488,3.254915,23.24935,0.1231906,0.298503,0,0,0.7172141
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,46.27137,46.27137,0.6642975,0.409987,0,-1,0,0.409987,0,0,0.2543104,0.3207402,0,0.4315653,0.409987,0,0,11.32634,0.4315653,0,0.4315653,-0.4315653,2.800006,20,0.1231906,0.7307272,0,0,0.4315653
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,45.11354,45.11354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231906,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,44.17385,44.17385,0.1841003,0,0,-1,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231906,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,43.22577,43.22577,0.5247461,0,0,-1,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231906,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,42.45388,42.45388,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1234587,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,42.14344,42.14344,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1236814,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7402737,47.12897,41.6736,1.380905,1.380905,4.653541,0,1.435417,1.380905,53.60785,0,0,0,0.7402737,0,0,3.272635,3.109003,5.14586,5.994,3.849277,0,3.849277,12.76998,91.21397,0.1241338,1.518996,0.5922189,5,6.734273
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.75809,66.38197,43.22577,1.813743,1.813743,0,0,0,1.813743,152.0662,0,0,0,2.75809,1.909204,1.813743,0,0,1.296583,9.458349,0.8488868,0,0.8488868,13.57531,96.96628,0.1240482,1.995118,2.206472,0,12.21644
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.178768,76.01603,47.37886,1.784611,1.784611,0,-1,0,1.784611,178.121,0.8525335,0,0,3.178768,1.878538,1.784611,0,0,0.4476965,10.22235,0.4476965,0,0.4476965,14.00003,100,0.1240031,1.963072,2.543014,0,13.40112
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,2.967872,78.20395,51.02016,0,0,0,0,0,0,0,2.967872,0,0,2.967872,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240031,0,2.374298,0,13.59315
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.006049,82.67606,54.17484,0.779707,0.779707,0,0,0,0.779707,385.5357,2.185305,0,0,3.006049,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1240031,0.8576778,2.404839,0,13.63132
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.888977,84.39832,56.63314,2.096307,2.096307,0,0,0,2.096307,137.8127,0.6823385,0,0,2.888977,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1240031,2.305937,2.311182,0,13.51425
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.611868,84.07994,59.0411,0,0,0,0,0,0,0,2.611868,0,0,2.611868,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240031,0,2.089495,0,13.23714
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.191688,80.9637,60.45902,0,0,0,-1,0,0,0,2.191688,0,0,2.191688,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240031,0,1.75335,0,12.81696
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.2468,71.71575,60.83657,0.01382855,0.01382855,0,-1,0,0.01382855,9016.135,1.232244,0,0,1.2468,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1240031,0.0152114,0.9974403,0,11.87208
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,61.25608,61.25608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240031,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,60.55131,60.55131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240031,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,58.80617,58.80617,0.8867866,0.8867866,0,-1,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1240031,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,57.29596,57.29596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1240031,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,55.3075,55.3075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1240031,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,53.04218,53.04218,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1240031,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,50.77685,50.77685,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1240031,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,48.93942,48.93942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1240031,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,47.63896,47.63896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1240031,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,46.32171,46.32171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1240031,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,45.18905,45.18905,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1240031,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,44.24097,44.24097,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1240031,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,43.30128,43.30128,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1240031,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,42.521,42.521,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1240031,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,42.21896,42.21896,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1240031,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.6950521,46.85376,41.74072,2.09531,2.09531,0,0,0,2.09531,33.17181,0,0,0,0.6950521,2.205589,2.09531,0,0,3.679216,7.31398,0,1.510537,-1.510537,8.917371,63.69538,0.1240031,2.304841,0.5560417,0,8.009032
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.927581,68.20284,43.30128,0.4462111,0.4462111,0,0,0,0.4462111,656.0978,0,0,0,2.927581,0.4696959,0.4462111,0,0,5.357591,5.803442,2.457885,0,2.457885,11.24913,80.35074,0.123756,0.4908322,2.342065,0,8.731024
