Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.744521,71.30505,47.42921,2.4497,2.4497,0,-1,0,2.4497,112.035,0,0,0,2.744521,2.578631,2.4497,0,0,2.899705,8.015539,0.1658897,0,0.1658897,11.4065,81.47485,0.1237393,2.69467,2.195617,0,10.76006
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,2.962134,78.1377,51.02016,1.694036,1.694036,0,0,0,1.694036,174.8567,0,0,0,2.962134,1.783195,1.694036,0,0,2.733816,8.16484,1.178939,0,1.178939,12.52494,89.46369,0.1236212,1.863439,2.369707,0,11.12697
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,2.999948,82.60165,54.17484,0,0,0,0,0,0,0,1.445071,0,0,2.999948,0,0,0,0,1.554877,9.225885,1.554877,0,1.554877,14.00003,100,0.1234657,0,2.399958,0,12.22583
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.459697,91.92668,56.5828,0.1051861,0.1051861,0,0,0,0.1051861,3289.12,3.348974,0,0,3.459697,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1234657,0.1157047,2.767757,0,14.08497
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,2.955406,88.29565,58.99076,2.072747,2.072747,0,0,0,2.072747,142.584,0.7735668,0,0,2.955406,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1234657,2.280022,2.364325,0,13.58068
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.185666,80.83696,60.40868,0.8682485,0.8682485,0,-1,0,0.8682485,251.7328,1.27172,0,0,2.185666,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1234657,0.9550734,1.748533,0,12.81094
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.157866,70.82366,60.78624,0.4468722,0.4468722,0,-1,0,0.4468722,259.1045,0.6874741,0,0,1.157866,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1234657,0.4915594,0.9262927,0,11.78314
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,61.21413,61.21413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1234657,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,60.55131,60.55131,2.374783,2.374783,0,-1,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1234657,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,58.80617,58.80617,1.924887,1.924887,0,-1,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1234657,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,57.29596,57.29596,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1234657,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,55.35785,55.35785,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1234657,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,53.09252,53.09252,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1234657,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,50.82719,50.82719,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1234657,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,48.98976,48.98976,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1234657,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,47.6893,47.6893,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1234657,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,46.37205,46.37205,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1234657,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,45.23939,45.23939,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1234657,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,44.29131,44.29131,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1234657,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,43.35162,43.35162,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1234657,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,42.57134,42.57134,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1234657,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,42.28608,42.28608,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1234657,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5801722,46.06251,41.81623,0,0,0,0,0,0,0,0,0,0,0.5801722,0,0,0,0,11.47744,0.2955817,0.5801722,0,0.5801722,3.661976,26.15692,0.1234078,0,0.4641377,0,0.8757539
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.318836,62.26351,43.35162,1.249324,1.249324,4.754588,0,1.463002,1.249324,185.6072,0,0,0,2.318836,0,0,3.505263,3.33,10.89726,0.8177367,5.648836,0,5.648836,9.020932,64.4351,0.1237023,1.374257,1.855069,5,3.136573
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.738773,71.27497,47.45438,1.466816,1.466816,0,-1,0,1.466816,186.7155,0,0,0,2.738773,1.544017,1.466816,0,0,5.248428,5.901689,1.194756,0,1.194756,10.15438,72.53112,0.1235835,1.613498,2.191019,0,8.640462
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.956352,78.07103,51.02016,0.2015697,0.2015697,0,0,0,0.2015697,1466.665,0,0,0,2.956352,0.2121787,0.2015697,0,0,4.053672,6.97697,2.744174,0,2.744174,12.75773,91.12646,0.1233114,0.2217267,2.365082,0,9.933322
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,2.99383,82.52714,54.17484,1.297094,1.297094,0,0,0,1.297094,230.8105,0.3189694,0,0,2.99383,1.365363,1.297094,0,0,1.309498,9.446726,1.309498,0,1.309498,14.00003,100,0.123182,1.426804,2.395064,0,12.44056
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.877253,84.1897,56.5828,1.069672,1.069672,0,0,0,1.069672,268.9845,1.751281,0,0,2.877253,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.123182,1.17664,2.301802,0,13.50253
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.599641,83.87137,58.99076,0.5026619,0.5026619,0,0,0,0.5026619,517.1748,2.070523,0,0,2.599641,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.123182,0.5529281,2.079712,0,13.22491
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.178921,80.76212,60.40868,0,0,0,-1,0,0,0,2.178921,0,0,2.178921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.123182,0,1.743137,0,12.80419
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.166378,70.90334,60.78624,1.304106,1.304106,0,-1,0,1.304106,89.43887,0,0,0,1.166378,1.372743,1.304106,0,0,0,10.62527,0,0.2063656,-0.2063656,13.7825,98.44623,0.123182,1.434517,0.9331024,0,11.79165
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,61.21413,61.21413,0.2215054,0.2215054,0,-1,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.2292951,10.41891,0,0.2331636,-0.2331636,13.53672,96.69069,0.123182,0.2436559,0,0,10.41891
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,60.55131,60.55131,4.199969,3.33,0,-1,0,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.4883657,10.18575,0,3.505263,-3.505263,9.841852,70.2988,0.123182,4.619967,0,0,10.18575
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,58.80617,58.80617,2.958516,2.958516,0,-1,0,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.383102,6.680482,0,3.114228,-3.114228,6.559168,46.8511,0.123182,3.254368,0,0,6.680482
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,57.33791,57.33791,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.843356,3.566254,0,1.876876,-1.876876,4.580767,32.7197,0.123182,1.961335,0,0,3.566254
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,55.40818,55.40818,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0.131827,0,1.661949,1.578851,0,0,9.928773,1.689378,0,1.661949,-1.661949,2.828919,20.20652,0.123182,1.736737,0,0,1.689378
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,53.14286,53.14286,0.2582113,0.02605816,0,-1,0,0.02605816,0,0,0.2321532,0.2579743,0,0.02742964,0.02605816,0,0,11.77538,0.02742964,0,0.02742964,-0.02742964,2.800006,20,0.123182,0.2840325,0,0,0.02742964
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,50.87753,50.87753,0.1994333,0,0,-1,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123182,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,49.03172,49.03172,0.5073536,0,0,-1,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123182,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,47.73964,47.73964,0.3748911,0,0,-1,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123182,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,46.41401,46.41401,0.3922577,0,0,-1,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123182,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,45.28134,45.28134,0.1477405,0,0,-1,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123182,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,44.34165,44.34165,0.4822639,0,0,-1,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123182,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,43.41874,43.41874,0.02030836,0,0,-1,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123182,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,42.63846,42.63846,0.3741339,0.3741339,3.879397,0,1.224075,0.3741339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1234916,0.4115472,0,5,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,42.3532,42.3532,0.7334707,0.7334707,4.238734,0,1.322174,0.7334707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1238865,0.8068178,0,5,2.997
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.565142,46.01846,41.88335,0,0,3.505263,0,1.121937,0,0,0,0,0,0.565142,0,0,3.505263,3.33,5.14586,5.994,3.895142,0,3.895142,12.81349,91.52477,0.1240467,0,0.4521136,5,6.559142
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.289313,62.06393,43.41874,0.5416864,0.5416864,0,0,0,0.5416864,422.627,0.4683983,0,0,2.289313,0.5701962,0.5416864,0,0,1.250718,9.499628,1.250718,0,1.250718,14.00003,100,0.1239235,0.595855,1.83145,0,11.78894
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.732502,71.26988,47.50471,0.3772343,0.3772343,0,-1,0,0.3772343,724.3513,2.335413,0,0,2.732502,0.3970888,0.3772343,0,0,0,10.62527,0,0,0,14.00003,100,0.1239235,0.4149578,2.186002,0,13.35778
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.950532,78.004,51.02016,2.322009,2.322009,0,0,0,2.322009,127.068,0.5063115,0,0,2.950532,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.1239235,2.55421,2.360425,0,13.57581
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,2.9886,82.40966,54.13289,2.218317,2.218317,0,0,0,2.218317,134.7238,0.6535293,0,0,2.9886,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.1239235,2.440149,2.39088,0,13.61387
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.871754,84.06864,56.54085,0.8918368,0.8918368,0,0,0,0.8918368,322.0045,1.932979,0,0,2.871754,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.1239235,0.9810205,2.297403,0,13.49703
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.593894,83.75083,58.9488,0.6314873,0.6314873,0,0,0,0.6314873,410.7596,1.929171,0,0,2.593894,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.1239235,0.694636,2.075115,0,13.21917
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.173004,80.63685,60.35834,1.04987,1.04987,0,-1,0,1.04987,206.9785,1.067878,0,0,2.173004,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1239235,1.154857,1.738404,0,12.79828
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.095691,70.19063,60.7359,0.5115703,0.5115703,0,-1,0,0.5115703,214.182,0.5571962,0,0,1.095691,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1239235,0.5627273,0.876553,0,11.72097
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,61.16379,61.16379,0.1764123,0.1764123,0,-1,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1239235,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,60.50097,60.50097,1.357153,1.357153,0,-1,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1239235,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,58.80617,58.80617,0.9979945,0.9979945,0,-1,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1239235,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,57.33791,57.33791,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1239235,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,55.45013,55.45013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1239235,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,53.18481,53.18481,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1239235,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,50.91948,50.91948,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1239235,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,49.08205,49.08205,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1239235,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,47.78159,47.78159,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1239235,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,46.46434,46.46434,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1239235,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,45.30651,45.30651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1239235,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,44.36682,44.36682,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1239235,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,43.44391,43.44391,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1239235,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,42.6888,42.6888,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1239235,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,42.42871,42.42871,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1239235,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5073438,45.6626,41.95886,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,125.5356,0,0,0,0.5073438,0,0,3.505263,3.33,11.43444,0.3342751,3.837344,0,3.837344,6.792787,48.51981,0.1241856,0.4445575,0.405875,5,0.8416188
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.212623,61.42692,43.48586,1.536711,1.536711,4.690535,0,1.445516,1.536711,143.9843,0,0,0,2.212623,0,0,3.153824,2.996133,7.5971,3.787884,5.208755,0,5.208755,11.73425,83.81587,0.1244983,1.690382,1.770098,5,6.000507
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.726776,71.22993,47.5215,0.5843825,0.5843825,0,-1,0,0.5843825,466.6081,0,0,0,2.726776,0.6151395,0.5843825,0,0,2.388344,8.475764,2.111636,0,2.111636,13.73752,98.12495,0.1242914,0.6428208,2.181421,0,11.20254
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.944677,77.93666,51.02016,0.4256606,0.4256606,0,0,0,0.4256606,691.79,2.219905,0,0,2.944677,0.4480637,0.4256606,0,0,0.2767078,10.37624,0.2767078,0,0.2767078,14.00003,100,0.1242644,0.4682266,2.355742,0,13.32091
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,2.982461,82.33514,54.13289,0,0,0,0,0,0,0,2.982461,0,0,2.982461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242644,0,2.385969,0,13.60773
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.865399,83.99085,56.54085,1.635572,1.635572,0,0,0,1.635572,175.1925,1.143744,0,0,2.865399,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1242644,1.799129,2.292319,0,13.49067
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.587405,83.67376,58.9488,0,0,0,0,0,0,0,2.587405,0,0,2.587405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242644,0,2.069924,0,13.21268
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.166377,80.56355,60.35834,3.25009,3.25009,0,-1,0,3.25009,66.65592,0,4.440892E-16,0.2450986,2.166377,3.421147,3.25009,0,0,0,10.62527,0,1.25477,-1.25477,12.67738,90.55257,0.1242644,3.575099,1.733102,0,12.79165
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7439616,67.06274,60.78624,0.9870437,0.9870437,0,-1,0,0.9870437,75.37272,0,0,0,0.7439616,1.038993,0.9870437,0,0,1.394189,9.370504,0,0.2950317,-0.2950317,12.36639,88.33121,0.1242644,1.085748,0.5951693,0,10.11447
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,61.16379,61.16379,0.1945086,0.1945086,0,-1,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.722001,9.075473,0,0.2047459,-0.2047459,12.15057,86.78963,0.1242644,0.2139595,0,0,9.075473
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,60.50097,60.50097,0.6089552,0.6089552,0,-1,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.949497,8.870727,0,0.6410055,-0.6410055,11.47489,81.96336,0.1242644,0.6698508,0,0,8.870727
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,58.80617,58.80617,2.357458,2.357458,0,-1,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.661725,8.229721,0,2.481534,-2.481534,8.859127,63.27935,0.1242644,2.593204,0,0,8.229721
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,57.33791,57.33791,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.418986,5.748187,0,1.557478,-1.557478,7.217401,51.55276,0.1242644,1.627565,0,0,5.748187
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,55.45013,55.45013,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,7.149517,4.190709,0,3.505263,-3.505263,3.522529,25.16087,0.1242644,3.846267,0,0,4.190709
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,53.23515,53.23515,3.493152,0.6511734,0,-1,0,0.6511734,0,0,2.841979,3.191294,0,0.6854457,0.6511734,0,0,11.04425,0.6854457,0,0.6854457,-0.6854457,2.800006,20,0.1242644,3.842467,0,0,0.6854457
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,50.96983,50.96983,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242644,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,49.13239,49.13239,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242644,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,47.80676,47.80676,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242644,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,46.50629,46.50629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242644,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,45.35685,45.35685,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242644,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,44.40877,44.40877,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242644,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,43.48586,43.48586,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242644,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,42.75592,42.75592,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.124535,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,42.49583,42.49583,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1248915,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2605326,43.90675,42.02599,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2605326,0,0,3.505263,3.33,5.14586,5.994,3.590533,0,3.590533,12.52452,89.46064,0.1250754,0,0.2084261,5,6.254533
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.738307,66.5546,43.5362,0.9628136,0.9628136,0,0,0,0.9628136,284.4068,0.1694917,0,0,2.738307,1.013488,0.9628136,0,0,1.555328,9.225479,1.555328,0,1.555328,14.00003,100,0.1249238,1.059095,2.190646,0,11.96379
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.719931,71.24927,47.59701,0.3708494,0.3708494,0,-1,0,0.3708494,733.4327,2.329563,0,0,2.719931,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1249238,0.4079343,2.175945,0,13.3452
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.937936,77.91194,51.06211,0,0,0,0,0,0,0,2.937936,0,0,2.937936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249238,0,2.350349,0,13.56321
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,2.975425,82.30363,54.17484,2.540193,2.540193,0,0,0,2.540193,117.1338,0.3015372,0,0,2.975425,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1249238,2.794213,2.38034,0,13.6007
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.858199,83.95638,56.5828,1.245459,1.245459,0,0,0,1.245459,229.4896,1.547189,0,0,2.858199,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1249238,1.370005,2.286559,0,13.48347
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.580965,83.59739,58.9488,0,0,0,0,0,0,0,2.580965,0,0,2.580965,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249238,0,2.064772,0,13.20624
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.159051,80.54224,60.40868,0,0,0,-1,0,0,0,2.159051,0,0,2.159051,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249238,0,1.727241,0,12.78433
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6722898,66.43264,60.78624,0.9913583,0.9913583,0,-1,0,0.9913583,67.81502,0,1.110223E-16,0,0.6722898,1.043535,0.9913583,0,0,0,10.62527,0,0.3712452,-0.3712452,13.6087,97.20481,0.1249238,1.090494,0.5378319,0,11.29756
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,61.21413,61.21413,0.3080245,0.3080245,0,-1,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.4124947,10.25403,0,0.3242363,-0.3242363,13.26693,94.76357,0.1249238,0.3388269,0,0,10.25403
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,60.55131,60.55131,0.4292141,0.4292141,0,-1,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.7727572,9.929792,0,0.4518043,-0.4518043,12.79068,91.36184,0.1249238,0.4721355,0,0,9.929792
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,58.84813,58.84813,0.7849131,0.7849131,0,-1,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.274762,9.477988,0,0.8262244,-0.8262244,11.91977,85.14101,0.1249238,0.8634045,0,0,9.477988
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,57.38825,57.38825,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.192789,8.651764,0,0.6835405,-0.6835405,11.19925,79.99449,0.1249238,0.7142998,0,0,8.651764
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,55.50048,55.50048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.952278,7.968224,0,0,0,11.19925,79.99449,0.1249238,0,0,0,7.968224
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,53.28549,53.28549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.952278,7.968224,0,0,0,11.19925,79.99449,0.1249238,0,0,0,7.968224
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,51.02016,51.02016,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.952278,7.968224,0,0.5250102,-0.5250102,10.64584,76.04157,0.1249238,0.5486356,0,0,7.968224
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,49.17434,49.17434,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.535623,7.443213,0,0.1566917,-0.1566917,10.48067,74.86181,0.1249238,0.1637429,0,0,7.443213
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,47.88227,47.88227,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.709725,7.286522,0,0.530644,-0.530644,9.921326,70.86647,0.1249238,0.554523,0,0,7.286522
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,46.55664,46.55664,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.299329,6.755877,0,0.2165591,-0.2165591,9.693052,69.23595,0.1249238,0.2263043,0,0,6.755877
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,45.3988,45.3988,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.539951,6.539319,0,0.4794738,-0.4794738,9.187643,65.62589,0.1249238,0.5010502,0,0,6.539319
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,44.45911,44.45911,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.0727,6.059845,0,0.5084118,-0.5084118,8.65173,61.79795,0.1249238,0.5312904,0,0,6.059845
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,43.5362,43.5362,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.637601,5.551433,0,0.3067557,-0.3067557,8.328381,59.48832,0.1249238,0.3205597,0,0,5.551433
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,42.78109,42.78109,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.978441,5.244677,0,0.2293662,-0.2293662,8.086608,57.76137,0.1249238,0.2396877,0,0,5.244677
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,42.54617,42.54617,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.233293,5.015311,0,0.3622228,-0.3622228,7.704791,55.03411,0.1249238,0.3785228,0,0,5.015311
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2853884,44.16508,42.10149,1.809599,1.809599,0,0,0,1.809599,15.7708,0,2.220446E-16,0,0.2853884,1.904842,1.809599,0,0,6.635762,4.653088,0,1.619453,-1.619453,5.997738,42.8409,0.1249238,1.990559,0.2283107,0,4.938477
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.437083,63.65742,43.58654,0.7351539,0.7351539,0,0,0,0.7351539,331.5066,0,0,0,2.437083,0.7738462,0.7351539,0,0,8.435155,3.033635,1.663237,0,1.663237,7.575623,54.11148,0.124762,0.8086693,1.949667,0,5.470718
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.391635,78.83812,47.62218,2.609168,2.609168,0,-1,0,2.609168,129.9892,0,0,0,3.391635,2.746492,2.609168,0,0,6.771917,4.530549,0.6451426,0,0.6451426,8.187659,58.48316,0.1246994,2.870085,2.713308,0,7.922184
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.932029,77.84415,51.06211,0.9516468,0.9516468,0,0,0,0.9516468,308.1006,0,0,0,2.932029,1.001734,0.9516468,0,0,6.126775,5.111177,1.930296,0,1.930296,10.0189,71.56342,0.1245124,1.046811,2.345623,0,8.043206
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,2.969289,82.22935,54.17484,0.02397463,0.02397463,0,0,0,0.02397463,12385.13,0,0,0,2.969289,0.02523645,0.02397463,0,0,4.196479,6.848443,2.944053,0,2.944053,12.81187,91.51319,0.1242282,0.02637209,2.375432,0,9.817732
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.8519,83.87948,56.5828,0.4726534,0.4726534,0,0,0,0.4726534,603.3807,1.101943,0,0,2.8519,0.49753,0.4726534,0,0,1.252426,9.498091,1.252426,0,1.252426,14.00003,100,0.1241078,0.5199188,2.28152,0,12.34999
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.573802,83.56458,58.99076,2.175599,2.175599,0,0,0,2.175599,118.3031,0.2836976,0,0,2.573802,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1241078,2.393159,2.059042,0,13.19908
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.096611,79.8569,60.40868,1.508245,1.508245,0,-1,0,1.508245,139.0099,0.5089838,0,0,2.096611,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1241078,1.65907,1.677288,0,12.72188
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6048092,65.8447,60.78624,0,0,0,-1,0,0,0,0.6048092,0,0,0.6048092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1241078,0,0.4838473,0,11.23008
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,61.21413,61.21413,1.447195,1.447195,0,-1,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1241078,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,60.55131,60.55131,1.235888,1.235888,0,-1,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1241078,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,58.84813,58.84813,1.092913,1.092913,0,-1,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1241078,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,57.43859,57.43859,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1241078,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,55.55082,55.55082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1241078,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,53.28549,53.28549,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1241078,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,51.02016,51.02016,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1241078,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,49.17434,49.17434,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1241078,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,47.89905,47.89905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1241078,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,46.58181,46.58181,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1241078,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,45.42397,45.42397,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1241078,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,44.48428,44.48428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241078,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,43.56137,43.56137,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241078,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,42.83143,42.83143,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1243227,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,42.59651,42.59651,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1246143,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3204792,44.4652,42.14344,1.672675,1.672675,4.717228,0,1.452803,1.672675,19.15968,0,0,0,0.3204792,0,0,3.044553,2.892325,5.14586,5.994,3.212804,0,3.212804,12.16617,86.90104,0.1250873,1.839943,0.2563834,5,6.314479
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,1.984766,59.51065,43.62849,1.567051,1.567051,0,0,0,1.567051,126.6561,0,0,0,1.984766,1.649527,1.567051,0,0,1.933056,8.885524,0.3352384,0,0.3352384,12.48421,89.17271,0.1250551,1.723756,1.587812,0,10.87029
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.708351,71.15803,47.62218,1.054925,1.054925,0,-1,0,1.054925,256.7339,0.00008544619,0,0,2.708351,1.110448,1.054925,0,0,1.597817,9.187239,1.597817,0,1.597817,14.00003,100,0.1249018,1.160418,2.166681,0,11.89559
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.926955,77.73333,51.02016,0.6371703,0.6371703,0,0,0,0.6371703,459.3677,2.256249,0,0,2.926955,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1249018,0.7008873,2.341564,0,13.55223
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,2.964052,82.11235,54.13289,2.167284,2.167284,0,0,0,2.167284,136.7635,0.6827009,0,0,2.964052,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1249018,2.384012,2.371242,0,13.58933
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.8465,83.76023,56.54085,1.184252,1.184252,0,0,0,1.184252,240.3626,1.599919,0,0,2.8465,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1249018,1.302678,2.2772,0,13.47177
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.568256,83.44698,58.9488,2.394428,2.394428,0,0,0,2.394428,107.2597,0.04780482,0,0,2.568256,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1249018,2.633871,2.054605,0,13.19353
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.027846,79.11171,60.40868,1.060905,1.060905,0,-1,0,1.060905,191.1431,0.9111043,0,0,2.027846,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1249018,1.166995,1.622277,0,12.65312
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5414882,65.29756,60.78624,3.062641,3.062641,0,-1,0,3.062641,17.68044,0,4.440892E-16,0.03890502,0.5414882,3.223833,3.062641,0,0,0,10.62527,0,2.682344,-2.682344,11.17259,79.80405,0.1249018,3.368905,0.4331906,0,11.16676
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,61.21413,61.21413,1.573437,1.573437,0,-1,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,2.980382,7.94293,0,1.65625,-1.65625,9.426748,67.33378,0.1249018,1.730781,0,0,7.94293
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,60.55131,60.55131,0.01340177,0.01340177,0,-1,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,4.82066,6.28668,0,0.01410713,-0.01410713,9.411878,67.22756,0.1249018,0.01474195,0,0,6.28668
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,58.84813,58.84813,2.932987,2.932987,0,-1,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,4.836335,6.272573,0,3.087355,-3.087355,6.15752,43.9822,0.1249018,3.226286,0,0,6.272573
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,57.43859,57.43859,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,8.266728,3.185218,0,1.460901,-1.460901,4.617596,32.98276,0.1249018,1.526641,0,0,3.185218
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,55.55082,55.55082,2.316383,1.638102,0,-1,0,1.638102,0,0,0.6782811,0.9099194,0,1.724318,1.638102,0,0,9.889952,1.724318,0,1.724318,-1.724318,2.800006,20,0.1249018,2.548021,0,0,1.724318
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,53.32744,53.32744,0.5214006,0,0,-1,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249018,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,51.02016,51.02016,0.5290974,0,0,-1,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249018,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,49.22469,49.22469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249018,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,47.89905,47.89905,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249018,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,46.58181,46.58181,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249018,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,45.44914,45.44914,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249018,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,44.50106,44.50106,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249018,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,43.58654,43.58654,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249018,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,42.87338,42.87338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249018,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,42.63846,42.63846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249018,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2246253,43.81439,42.19379,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,27.74201,0,0,0,0.2246253,0,0,3.505263,3.33,11.80586,0,3.554625,0,3.554625,6.172219,44.08719,0.1252735,0.890663,0.1797003,5,0.2246253
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.909995,58.84254,43.62849,1.42849,1.42849,4.641314,0,1.432079,1.42849,133.7072,0,0,0,1.909995,0,0,3.212823,3.052182,8.251235,3.199163,4.962177,0,4.962177,10.87975,77.71237,0.1255838,1.571339,1.527996,5,5.109158
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.702712,71.09888,47.62218,0,0,0,-1,0,0,0,0,0,0,2.702712,0,0,0,0,3.289058,7.665122,2.702712,0,2.702712,13.44377,96.02675,0.1253256,0,2.16217,0,10.36783
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.92101,77.66531,51.02016,2.389045,2.389045,0,0,0,2.389045,122.2669,0,0,0,2.92101,2.514784,2.389045,0,0,0.5863456,10.09756,0.4062268,0,0.4062268,13.82915,98.77946,0.1252869,2.627949,2.336808,0,13.01857
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,2.957936,82.03854,54.13289,2.677053,2.677053,0,0,0,2.677053,110.4922,0,0,0,2.957936,2.817951,2.677053,0,0,0.1801188,10.46317,0.1399854,0,0.1399854,13.96195,99.72804,0.1252735,2.944758,2.366349,0,13.4211
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.841307,83.63301,56.49051,0,0,0,0,0,0,0,2.801174,0,0,2.841307,0,0,0,0,0.04013338,10.58915,0.04013338,0,0.04013338,14.00003,100,0.1252697,0,2.273046,0,13.43046
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.562924,83.32171,58.89846,0.9727876,0.9727876,0,0,0,0.9727876,263.4619,1.538937,0,0,2.562924,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1252697,1.070066,2.050339,0,13.1882
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.960218,78.32992,60.35834,0.7487534,0.7487534,0,-1,0,0.7487534,261.7976,1.172057,0,0,1.960218,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1252697,0.8236287,1.568174,0,12.58549
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.482433,64.73939,60.7359,1.922279,1.922279,0,-1,0,1.922279,25.09693,0,2.220446E-16,0,0.482433,2.023452,1.922279,0,0,0,10.62527,0,1.541018,-1.541018,12.37565,88.39734,0.1252697,2.114507,0.3859464,0,11.10771
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,61.16379,61.16379,2.234212,2.234212,0,-1,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.712243,9.084255,0,2.351802,-2.351802,9.896635,70.69011,0.1252697,2.457633,0,0,9.084255
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,60.55131,60.55131,0.05359114,0.05359114,0,-1,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.325356,6.732454,0,0.05641172,-0.05641172,9.837172,70.26537,0.1252697,0.05895025,0,0,6.732454
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,58.84813,58.84813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.388036,6.676042,0,0,0,9.837172,70.26537,0.1252697,0,0,0,6.676042
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,57.43859,57.43859,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.388036,6.676042,0,0.7278187,-0.7278187,9.069983,64.78547,0.1252697,0.7605705,0,0,6.676042
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,55.55082,55.55082,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.196723,5.948224,0,3.505263,-3.505263,5.375112,38.39358,0.1252697,4.011395,0,0,5.948224
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,53.28549,53.28549,3.759405,2.320812,0,-1,0,2.320812,0,0,1.438593,1.814533,0,2.44296,2.320812,0,0,9.09146,2.44296,0,2.44296,-2.44296,2.800006,20,0.1252697,4.135346,0,0,2.44296
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,50.96983,50.96983,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252697,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,49.17434,49.17434,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252697,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,47.88227,47.88227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252697,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,46.55664,46.55664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252697,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,45.42397,45.42397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252697,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,44.50106,44.50106,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252697,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,43.58654,43.58654,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1252697,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,42.89856,42.89856,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1255237,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,42.66363,42.66363,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1257253,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,42.19379,42.19379,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1260819,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.835296,58.20966,43.65366,0.6973431,0.6973431,0,0,0,0.6973431,263.1841,0,0,0,1.835296,0.7340453,0.6973431,0,0,1.81586,8.991,1.101251,0,1.101251,13.32209,95.15759,0.1259772,0.7670774,1.468237,0,10.8263
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.697479,71.01366,47.59701,1.525302,1.525302,0,-1,0,1.525302,176.8489,0.3772884,0,0,2.697479,1.605581,1.525302,0,0,0.7146097,9.982125,0.7146097,0,0.7146097,14.00003,100,0.1259093,1.677832,2.157983,0,12.6796
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.916074,77.54581,50.96983,0.8431107,0.8431107,0,0,0,0.8431107,345.8708,2.028589,0,0,2.916074,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1259093,0.9274218,2.332859,0,13.54135
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.953786,81.87064,54.0406,0.1501649,0.1501649,0,0,0,0.1501649,1967.029,2.795718,0,0,2.953786,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1259093,0.1651814,2.363029,0,13.57906
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.835982,83.51503,56.44855,0.1603198,0.1603198,0,0,0,0.1603198,1768.953,2.667224,0,0,2.835982,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1259093,0.1763518,2.268786,0,13.46126
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.674105,84.58659,58.84813,0,0,0,0,0,0,0,2.674105,0,0,2.674105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259093,0,2.139284,0,13.29938
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,1.972006,78.34821,60.26605,1.880588,1.880588,0,-1,0,1.880588,104.8611,0,2.220446E-16,0,1.972006,1.979567,1.880588,0,0,0,10.62527,0,0.007560865,-0.007560865,13.99206,99.94307,0.1259093,2.068647,1.577605,0,12.59728
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5395008,65.18514,60.69394,0.5837481,0.5837481,0,-1,0,0.5837481,92.42014,0,0,0,0.5395008,0.6144717,0.5837481,0,0,0.008400961,10.61771,0,0.07497086,-0.07497086,13.91303,99.3786,0.1259093,0.6421229,0.4316007,0,11.15721
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,61.11345,61.11345,0.4383936,0.4383936,0,-1,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.09170192,10.54274,0,0.4614669,-0.4614669,13.4266,95.90411,0.1259093,0.482233,0,0,10.54274
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,60.45902,60.45902,1.161032,1.161032,0,-1,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.604443,10.08128,0,1.222139,-1.222139,12.13836,86.70237,0.1259093,1.277135,0,0,10.08128
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,58.80617,58.80617,2.701465,2.701465,0,-1,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.962375,8.859137,0,2.843647,-2.843647,9.140889,65.29193,0.1259093,2.971611,0,0,8.859137
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,57.43859,57.43859,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.121983,6.01549,0,3.505263,-3.505263,5.446017,38.90004,0.1259093,3.781915,0,0,6.01549
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,55.55082,55.55082,3.850685,2.384716,0,-1,0,2.384716,0,0,1.46597,1.851038,0,2.510227,2.384716,0,0,9.016719,2.510227,0,2.510227,-2.510227,2.800006,20,0.1259093,4.235754,0,0,2.510227
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,53.28549,53.28549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259093,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,50.96983,50.96983,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259093,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,49.17434,49.17434,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259093,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,47.88227,47.88227,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259093,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,46.58181,46.58181,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259093,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,45.47431,45.47431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259093,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,44.5514,44.5514,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259093,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,43.62849,43.62849,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259093,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,42.94889,42.94889,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1262149,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,42.71397,42.71397,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1264488,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,42.26091,42.26091,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1269292,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.835532,58.23968,43.67883,0,0,0,0,0,0,0,0.01967204,0,0,1.835532,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.126757,0,1.468426,0,10.82653
