Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,45.23939,45.23939,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.924314,1.693391,0,0.1416787,-0.1416787,4.435654,31.68318,0.1347077,0.1480542,0,0,1.693391
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,44.40877,44.40877,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.08174,1.551712,0,0.0357045,-0.0357045,4.398018,31.41435,0.1347077,0.0373112,0,0,1.551712
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,43.62849,43.62849,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.12141,1.516008,0,0.3273767,-0.3273767,4.052933,28.94946,0.1347077,0.3421086,0,0,1.516008
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,43.06636,43.06636,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.48516,1.188631,0,0.2757832,-0.2757832,3.762232,26.87303,0.1347077,0.2881935,0,0,1.188631
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,42.87338,42.87338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.79158,0.912848,0,0,0,3.762232,26.87303,0.1347077,0,0,0,0.912848
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,42.45388,42.45388,2.197613,2.197613,1.330408,0,0.5282013,2.197613,0,0,4.440892E-16,0,0,0.912848,0.8672056,0,0,10.79158,0.912848,0,0.912848,-0.912848,2.800006,20,0.1347077,2.417375,0,5,0.912848
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2935973,45.70529,43.56137,1.870617,1.870617,4.938708,0,1.513267,1.870617,15.69521,0,0,0,0.2935973,0,0,3.068091,2.914687,11.80586,0,3.208284,0,3.208284,5.843651,41.74028,0.1350644,2.057678,0.2348778,5,0.2935973
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.462955,57.95483,46.37205,1.623567,1.623567,0,-1,0,1.623567,90.10748,0,0,0,1.462955,1.709018,1.623567,0,0,8.597576,2.887456,0,0.2460627,-0.2460627,5.584278,39.88762,0.1350644,1.785923,1.170364,0,4.35041
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.235711,67.81018,48.84713,0.5749702,0.5749702,0,0,0,0.5749702,388.8395,0,0,0,2.235711,0.6052318,0.5749702,0,0,8.870979,2.641393,1.630479,0,1.630479,7.131087,50.93623,0.1349299,0.6324673,1.788569,0,4.877104
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.484453,73.16655,51.25509,0.7844389,0.7844389,0,0,0,0.7844389,316.7172,0,0,0,2.484453,0.8257252,0.7844389,0,0,7.2405,4.108824,1.658728,0,1.658728,8.704694,62.17626,0.1347932,0.8628829,1.987562,0,6.593277
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.274344,73.70026,53.56237,1.257867,1.257867,0,0,0,1.257867,180.8096,0,0,0,2.274344,1.32407,1.257867,0,0,5.581772,5.601679,0.9502739,0,0.9502739,9.606203,68.6156,0.134715,1.383653,1.819475,0,7.876023
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.603239,69.65911,55.87803,1.449749,1.449749,0,0,0,1.449749,110.5874,0,0,0,1.603239,1.526051,1.449749,0,0,4.631498,6.456926,0.0771883,0,0.0771883,9.67943,69.13865,0.1347087,1.594723,1.282591,0,8.060165
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4581893,61.04328,57.33791,1.064229,1.064229,0,-1,0,1.064229,43.05365,0,0,0,0.4581893,1.120241,1.064229,0,0,4.55431,6.526395,0,0.6620514,-0.6620514,8.981567,64.15392,0.1347087,1.170652,0.3665514,0,6.984585
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,58.00072,58.00072,0.4476264,0.4476264,0,-1,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,5.289922,5.864344,0,0.4711857,-0.4711857,8.484894,60.60626,0.1347087,0.492389,0,0,5.864344
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,58.75583,58.75583,1.030755,1.030755,0,-1,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,5.813462,5.393158,0,1.085005,-1.085005,7.341198,52.43702,0.1347087,1.13383,0,0,5.393158
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,58.37828,58.37828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.019023,4.308154,0,0,0,7.341198,52.43702,0.1347087,0,0,0,4.308154
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,56.81772,56.81772,1.411285,1.411285,0,-1,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,7.019023,4.308154,0,1.485563,-1.485563,5.775277,41.2519,0.1347087,1.552414,0,0,4.308154
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,55.55082,55.55082,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,8.669649,2.82259,0,1.740118,-1.740118,3.941031,28.15017,0.1347087,1.818423,0,0,2.82259
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,53.70499,53.70499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60311,1.082472,0,0,0,3.941031,28.15017,0.1347087,0,0,0,1.082472
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,51.77527,51.77527,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,10.60311,1.082472,0,0.479126,-0.479126,3.435988,24.54272,0.1347087,0.5006866,0,0,1.082472
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,49.74487,49.74487,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,11.13548,0.6033462,0,0.3405453,-0.3405453,3.077022,21.97869,0.1347087,0.3558698,0,0,0.6033462
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,48.30178,48.30178,0.5836359,0.2496609,0,-1,0,0.2496609,0,0,0.333975,0.3923385,0,0.2628009,0.2496609,0,0,11.51386,0.2628009,0,0.2628009,-0.2628009,2.800006,20,0.1347087,0.6419994,0,0,0.2628009
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,47.21945,47.21945,0.4668924,0,0,-1,0,0,0,0,0.4668924,0.5135817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347087,0.5135817,0,0,0
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,46.06162,46.06162,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347087,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,45.18905,45.18905,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347087,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,44.3836,44.3836,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347087,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,43.60332,43.60332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347087,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,43.01601,43.01601,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1348897,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,42.83143,42.83143,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1350325,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,42.42871,42.42871,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.135292,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2160639,45.08251,43.51103,0,0,0,0,0,0,0,0,0,0,0.2160639,0,0,0,0,1.81586,8.991,0.2160639,0,0.2160639,12.48233,89.15931,0.1352743,0,0.1728511,0,9.207064
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.428458,57.57719,46.29654,0.9377003,0.9377003,0,-1,0,0.9377003,152.3363,0,0,0,1.428458,0.9870529,0.9377003,0,0,1.599796,9.185457,0.4414055,0,0.4414055,12.90108,92.1504,0.1352381,1.03147,1.142767,0,10.61392
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.206943,67.36374,48.7045,0.4941695,0.4941695,0,0,0,0.4941695,446.5964,0.5283741,0,0,2.206943,0.5201784,0.4941695,0,0,1.158391,9.582723,1.158391,0,1.158391,14.00003,100,0.1351432,0.5435865,1.765555,0,11.78967
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.458835,72.72781,51.11246,1.525246,1.525246,0,0,0,1.525246,161.2091,0.8533131,0,0,2.458835,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1351432,1.677771,1.967068,0,13.08411
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.249604,73.28588,53.42812,2.191392,2.191392,0,0,0,2.191392,102.6564,0,4.440892E-16,0,2.249604,2.306729,2.191392,0,0,0,10.62527,0,0.05712438,-0.05712438,13.93981,99.5699,0.1351432,2.410532,1.799683,0,12.87488
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.577818,69.25868,55.7354,2.888407,2.888407,0,0,0,2.888407,54.62588,4.440892E-16,0,0,1.577818,3.040428,2.888407,0,0,0.06347153,10.56815,0,1.462611,-1.462611,12.39809,88.55759,0.1351432,3.177248,1.262254,0,12.14597
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4369011,60.72062,57.19527,0.7791766,0.7791766,0,-1,0,0.7791766,56.07215,0,0,0,0.4369011,0.8201859,0.7791766,0,0,1.688594,9.105539,0,0.3832848,-0.3832848,11.99407,85.67175,0.1351432,0.8570943,0.3495209,0,9.54244
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,57.85809,57.85809,1.523047,1.523047,0,-1,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,2.114466,8.722255,0,1.603208,-1.603208,10.30414,73.60085,0.1351432,1.675352,0,0,8.722255
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,58.6132,58.6132,0.07458652,0.07458652,0,-1,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.895808,7.119047,0,0.07851212,-0.07851212,10.22138,73.00971,0.1351432,0.08204517,0,0,7.119047
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,58.23565,58.23565,1.237801,1.237801,0,-1,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,3.983044,7.040534,0,1.302948,-1.302948,8.847953,63.19954,0.1351432,1.361581,0,0,7.040534
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,56.68348,56.68348,1.856446,1.856446,0,-1,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.430764,5.737586,0,1.954154,-1.954154,6.788094,48.48629,0.1351432,2.04209,0,0,5.737586
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,55.40818,55.40818,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.602046,3.783433,0,0.6495619,-0.6495619,6.103395,43.5956,0.1351432,0.6787922,0,0,3.783433
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,53.56237,53.56237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.323782,3.133871,0,0,0,6.103395,43.5956,0.1351432,0,0,0,3.133871
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,51.63264,51.63264,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.323782,3.133871,0,0.2621516,-0.2621516,5.827064,41.6218,0.1351432,0.2739484,0,0,3.133871
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,49.65258,49.65258,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.615061,2.871719,0,0.1202208,-0.1202208,5.700339,40.71663,0.1351432,0.1256308,0,0,2.871719
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,48.23465,48.23465,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.74864,2.751498,0,0.1688461,-0.1688461,5.52236,39.44535,0.1351432,0.1764442,0,0,2.751498
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,47.16911,47.16911,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.936247,2.582652,0,0.406274,-0.406274,5.09411,36.38643,0.1351432,0.4245563,0,0,2.582652
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,46.01128,46.01128,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.387662,2.176378,0,0.4521097,-0.4521097,4.617544,32.9824,0.1351432,0.4724546,0,0,2.176378
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,45.13871,45.13871,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.890006,1.724269,0,0.2426195,-0.2426195,4.361801,31.15566,0.1351432,0.2535373,0,0,1.724269
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,44.34165,44.34165,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,10.15958,1.481649,0,0.3637074,-0.3637074,3.97842,28.41723,0.1351432,0.3800743,0,0,1.481649
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,43.56137,43.56137,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.5637,1.117942,0,0.1477049,-0.1477049,3.822725,27.30512,0.1351432,0.1543516,0,0,1.117942
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,42.99084,42.99084,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.72782,0.9702369,0,0.6119314,-0.6119314,3.177693,22.69776,0.1351432,0.6394684,0,0,0.9702369
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,42.78109,42.78109,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,0,3.505263,3.33,11.40774,0.3583054,3.33,0,3.33,6.336808,45.26283,0.1353587,0.4438922,0,5,0.3583054
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,42.37837,42.37837,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.077744,3.355305,3.33,0,3.33,9.495923,67.82789,0.1356049,0.6333799,0,5,3.355305
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1501877,44.55778,43.46908,3.490134,3.490134,5,0,1.53,3.490134,4.303209,0,0,0,0.1501877,0,0,1.509867,1.434373,4.747743,6.352305,1.584561,0,1.584561,10.99917,78.56535,0.1357776,3.839147,0.1201502,5,6.502493
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.850322,61.18217,46.20425,2.228239,2.228239,0,-1,0,2.228239,83.03968,0,0,0,1.850322,2.345514,2.228239,0,0,3.163182,7.77841,0,0.4951922,-0.4951922,10.47719,74.83694,0.1357776,2.451062,1.480258,0,9.628733
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.845961,73.77506,48.56187,2.573868,2.573868,0,0,0,2.573868,110.5714,0,0,0,2.845961,2.709335,2.573868,0,0,3.713396,7.283218,0.1366262,0,0.1366262,10.60681,75.76276,0.1357664,2.831255,2.276769,0,10.12918
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.001832,78.53396,50.96983,0.8076776,0.8076776,0,0,0,0.8076776,371.6622,0,0,0,3.001832,0.8501869,0.8076776,0,0,3.576769,7.406182,2.151645,0,2.151645,12.64804,90.34294,0.1355905,0.8884453,2.401466,0,10.40801
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.22648,72.88027,53.28549,2.188853,2.188853,0,0,0,2.188853,101.719,0,0,0,2.22648,2.304055,2.188853,0,0,1.425124,9.342663,0,0.07757552,-0.07757552,12.56627,89.75886,0.1355905,2.407738,1.781184,0,11.56914
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.554041,68.87542,55.59277,0.7356095,0.7356095,0,0,0,0.7356095,211.259,0,0,0,1.554041,0.7743258,0.7356095,0,0,1.511319,9.265087,0.7797152,0,0.7797152,13.30597,95.04243,0.1355269,0.8091705,1.243233,0,10.81913
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4174719,60.42268,57.06103,2.497659,2.497659,0,-1,0,2.497659,16.71452,0,4.440892E-16,0,0.4174719,2.629115,2.497659,0,0,0.7316037,9.966831,0,2.211643,-2.211643,10.97469,78.3905,0.1355269,2.747425,0.3339775,0,10.3843
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,57.71546,57.71546,1.542595,1.542595,0,-1,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,3.188985,7.755188,0,1.623784,-1.623784,9.263072,66.16467,0.1355269,1.696855,0,0,7.755188
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,58.47057,58.47057,1.35282,1.35282,0,-1,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,4.99319,6.131403,0,1.424021,-1.424021,7.762022,55.44291,0.1355269,1.488101,0,0,6.131403
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,58.09302,58.09302,2.158931,2.158931,0,-1,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,6.575435,4.707383,0,2.272559,-2.272559,5.366535,38.33232,0.1355269,2.374824,0,0,4.707383
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,56.54085,56.54085,2.339134,2.313082,0,-1,0,2.313082,0,0,0.02605156,0.2599649,0,2.434824,2.313082,0,0,9.100501,2.434824,0,2.434824,-2.434824,2.800006,20,0.1355269,2.573047,0,0,2.434824
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,55.21521,55.21521,4.86254,0,0,-1,0,0,0,0,4.86254,5.348794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355269,5.348794,0,0,0
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,53.37778,53.37778,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355269,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,51.49001,51.49001,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355269,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,49.5519,49.5519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355269,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,48.14236,48.14236,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355269,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,47.07682,47.07682,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355269,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,45.94416,45.94416,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355269,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,45.07159,45.07159,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355269,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,44.26614,44.26614,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355269,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,43.48586,43.48586,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355269,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,42.92373,42.92373,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1357038,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,42.73075,42.73075,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1358966,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,42.33642,42.33642,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1360355,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,43.39357,43.39357,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1360355,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.364805,56.80874,46.08679,0.05914924,0.05914924,0,-1,0,0.05914924,2307.392,0,0,0,1.364805,0.06226236,0.05914924,0,0,3.323569,7.634062,1.302543,0,1.302543,12.08271,86.30493,0.1359296,0.06506417,1.091844,0,8.998867
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.153132,66.57108,48.46958,1.762946,1.762946,0,0,0,1.762946,122.1326,0,0,0,2.153132,1.855733,1.762946,0,0,2.021026,8.806351,0.2973998,0,0.2973998,12.36485,88.3202,0.1359054,1.939241,1.722506,0,10.95948
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.411906,71.90141,50.82719,0.9878071,0.9878071,0,0,0,0.9878071,244.1678,0,0,0,2.411906,1.039797,0.9878071,0,0,1.723626,9.074011,1.37211,0,1.37211,13.66655,97.61802,0.1357941,1.086588,1.929525,0,11.48592
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.204872,72.49197,53.14286,0,0,0,0,0,0,0,1.853356,0,0,2.204872,0,0,0,0,0.3515167,10.30891,0.3515167,0,0.3515167,14.00003,100,0.1357656,0,1.763898,0,12.51378
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.531936,68.50933,55.45013,1.369453,1.369453,0,0,0,1.369453,111.8648,0.09040668,0,0,1.531936,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1357656,1.506398,1.225549,0,12.15721
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5312255,61.21966,56.9184,3.537322,3.33,0,-1,0,3.33,15.95272,0,0.2073221,0.5610543,0.5312255,3.505263,3.33,0,0,0,10.62527,0,2.974038,-2.974038,10.86512,77.60783,0.1357656,3.891054,0.4249804,0,11.1565
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,57.62317,57.62317,0.3244498,0.3244498,0,-1,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.304486,7.651237,0,0.3415261,-0.3415261,10.50512,75.0364,0.1357656,0.3568948,0,0,7.651237
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,58.37828,58.37828,0.5406311,0.5406311,0,-1,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.68396,7.309711,0,0.5690853,-0.5690853,9.905249,70.75163,0.1357656,0.5946941,0,0,7.309711
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,57.95039,57.95039,2.590926,2.590926,0,-1,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.316277,6.740625,0,2.727291,-2.727291,7.030431,50.21727,0.1357656,2.850019,0,0,6.740625
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,56.39822,56.39822,1.094151,1.094151,0,-1,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.3466,4.013334,0,1.151738,-1.151738,5.816393,41.54558,0.1357656,1.203566,0,0,4.013334
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,55.07258,55.07258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.626309,2.861596,0,0,0,5.816393,41.54558,0.1357656,0,0,0,2.861596
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,53.23515,53.23515,3.121643,2.718516,0,-1,0,2.718516,0,0,0.4031268,0.7152911,0,2.861596,2.718516,0,0,8.626309,2.861596,0,2.861596,-2.861596,2.800006,20,0.1357656,3.433807,0,0,2.861596
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,51.39772,51.39772,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357656,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,49.45961,49.45961,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357656,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,48.06685,48.06685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357656,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,47.00131,47.00131,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357656,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,45.87704,45.87704,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357656,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,45.02125,45.02125,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357656,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,44.22419,44.22419,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357656,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,43.46908,43.46908,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357656,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,42.89856,42.89856,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1359589,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,42.6888,42.6888,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1362128,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,42.28608,42.28608,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1365056,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,43.35162,43.35162,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1365056,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.335225,56.47738,46.01128,0.8280061,0.8280061,0,-1,0,0.8280061,161.2578,0,0,0,1.335225,0.8715854,0.8280061,0,0,4.319385,6.737828,0.4636394,0,0.4636394,10.34215,73.87233,0.1364681,0.9108068,1.06818,0,8.073052
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.12875,66.18239,48.33533,0.1819433,0.1819433,0,0,0,0.1819433,1170.007,0,0,0,2.12875,0.1915193,0.1819433,0,0,3.855746,7.155103,1.937231,0,1.937231,12.17997,86.99957,0.1363113,0.2001377,1.703,0,9.283853
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.390661,71.51384,50.68456,3.028141,3.028141,2.579602,0,0.8692313,3.028141,78.94815,0,0,0,2.390661,0.4721463,0.448539,0,0,1.918515,8.898611,1.918515,0,1.918515,14.00003,100,0.1363953,3.330955,1.912529,5,11.28927
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.184812,72.12101,53.00023,0.3219387,0.3219387,0,0,0,0.3219387,678.6421,1.845929,0,0,2.184812,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1363953,0.3541326,1.747849,0,12.81009
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.511526,68.16039,55.3075,0.8614303,0.8614303,0,0,0,0.8614303,175.467,0.6047575,0,0,1.511526,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1363953,0.9475734,1.209221,0,12.1368
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3840017,59.85586,56.77577,2.107631,2.107631,0,-1,0,2.107631,18.21959,0,0,0,0.3840017,2.21856,2.107631,0,0,0,10.62527,0,1.834558,-1.834558,12.06623,86.18722,0.1363953,2.318395,0.3072014,0,11.00928
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,57.48054,57.48054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.038398,8.790716,0,0,0,12.06623,86.18722,0.1363953,0,0,0,8.790716
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,58.23565,58.23565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.038398,8.790716,0,0,0,12.06623,86.18722,0.1363953,0,0,0,8.790716
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,57.85809,57.85809,2.487161,2.487161,0,-1,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.038398,8.790716,0,2.618065,-2.618065,9.306552,66.47523,0.1363953,2.735878,0,0,8.790716
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,56.25558,56.25558,0.8919191,0.8919191,0,-1,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.947358,6.172652,0,0.9388622,-0.9388622,8.316904,59.40634,0.1363953,0.981111,0,0,6.172652
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,54.888,54.888,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,5.990538,5.23379,0,3.505263,-3.505263,4.622033,33.01445,0.1363953,4.496129,0,0,5.23379
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,53.09252,53.09252,2.92605,1.6421,0,-1,0,1.6421,0,0,1.283949,1.576554,0,1.728527,1.6421,0,0,9.885275,1.728527,0,1.728527,-1.728527,2.800006,20,0.1363953,3.218655,0,0,1.728527
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,51.25509,51.25509,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363953,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,49.31697,49.31697,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363953,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,47.97456,47.97456,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363953,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,46.90902,46.90902,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363953,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,45.77636,45.77636,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363953,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,44.92896,44.92896,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363953,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,44.14868,44.14868,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363953,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,43.39357,43.39357,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363953,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,42.83143,42.83143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363953,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,42.63846,42.63846,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1365762,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,42.23574,42.23574,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1369351,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,43.30128,43.30128,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1371308,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.307486,56.14466,45.91899,0,0,0,-1,0,0,0,0,0,0,1.307486,0,0,0,0,3.324501,7.633223,1.307486,0,1.307486,12.08652,86.33211,0.1370252,0,1.045989,0,8.940709
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.105484,65.84429,48.23465,1.190552,1.190552,0,0,0,1.190552,176.8493,0,0,0,2.105484,1.253213,1.190552,0,0,2.017015,8.80996,0.852271,0,0.852271,12.89505,92.10735,0.1369565,1.309607,1.684387,0,10.91544
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.370937,71.14342,50.54193,2.097457,2.097457,0,0,0,2.097457,113.0386,0,0,0,2.370937,2.20785,2.097457,0,0,1.164744,9.577004,0.1630867,0,0.1630867,13.04977,93.21247,0.1369434,2.307203,1.896749,0,11.94794
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.166324,71.7674,52.8576,0,0,0,0,0,0,0,1.164666,0,0,2.166324,0,0,0,0,1.001657,9.723783,1.001657,0,1.001657,14.00003,100,0.1368627,0,1.733059,0,11.89011
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,1.990381,72.66199,55.17326,0,0,0,0,0,0,0,1.990381,0,0,1.990381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368627,0,1.592305,0,12.61566
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4815402,60.51311,56.63314,0,0,0,-1,0,0,0,0.4815402,0,0,0.4815402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368627,0,0.3852322,0,11.10681
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,57.29596,57.29596,1.20488,1.20488,0,-1,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1368627,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,58.09302,58.09302,1.140293,1.140293,0,-1,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1368627,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,57.67351,57.67351,1.600907,1.600907,0,-1,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1368627,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,56.06261,56.06261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1368627,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,54.74537,54.74537,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1368627,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,52.94989,52.94989,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1368627,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,51.11246,51.11246,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1368627,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,49.22469,49.22469,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368627,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,47.8571,47.8571,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368627,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,46.81673,46.81673,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368627,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,45.68407,45.68407,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368627,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,44.83667,44.83667,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368627,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,44.05639,44.05639,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368627,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,43.32645,43.32645,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368627,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,42.75592,42.75592,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1370176,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,42.57134,42.57134,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1372735,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,42.16861,42.16861,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1376169,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,43.25094,43.25094,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1376169,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.608451,58.61926,45.8267,1.411591,1.411591,0,-1,0,1.411591,113.946,0,0,0,1.608451,1.485886,1.411591,0,0,2.540535,8.338793,0.1225655,0,0.1225655,11.70614,83.61513,0.137607,1.55275,1.286761,0,9.947244
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.605334,70.6787,48.11719,0.07260821,0.07260821,0,0,0,0.07260821,3588.208,0.1109343,0,0,2.605334,0.07642969,0.07260821,0,0,2.417969,8.449101,2.417969,0,2.417969,14.00003,100,0.1374128,0.07986903,2.084267,0,11.05443
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.909107,76.75314,50.3993,2.765228,2.765228,0,0,0,2.765228,105.2032,0,0,0,2.909107,2.910766,2.765228,0,0,0,10.62527,0,0.001658782,-0.001658782,13.99828,99.98751,0.1374128,3.041751,2.327286,0,13.53438
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.150151,71.38004,52.66462,0.949261,0.949261,0,0,0,0.949261,226.5078,1.149085,0,0,2.150151,0.9992221,0.949261,0,0,0.001843091,10.62362,0.001843091,0,0.001843091,14.00003,100,0.1374127,1.044187,1.72012,0,12.77377
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.901046,71.54779,54.98029,1.579421,1.579421,0,0,0,1.579421,120.3635,0.2384975,0,0,1.901046,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1374127,1.737363,1.520837,0,12.52632
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4717486,60.19086,56.39822,2.086581,2.086581,0,-1,0,2.086581,22.60869,0,0,0,0.4717486,2.196401,2.086581,0,0,0,10.62527,0,1.724652,-1.724652,12.18209,87.01472,0.1374127,2.295239,0.3773988,0,11.09702
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,57.10299,57.10299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.916281,8.900621,0,0,0,12.18209,87.01472,0.1374127,0,0,0,8.900621
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,57.90843,57.90843,1.235276,1.235276,0,-1,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.916281,8.900621,0,1.300291,-1.300291,10.81146,77.22455,0.1374127,1.358804,0,0,8.900621
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,57.48054,57.48054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361048,7.600331,0,0,0,10.81146,77.22455,0.1374127,0,0,0,7.600331
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,55.87803,55.87803,2.924471,2.924471,0,-1,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.361048,7.600331,0,3.078391,-3.078391,7.56655,54.04668,0.1374127,3.216918,0,0,7.600331
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,54.56078,54.56078,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.781482,4.521941,0,1.133339,-1.133339,6.371905,45.51352,0.1374127,1.184339,0,0,4.521941
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,52.71497,52.71497,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.040748,3.388602,0,1.035891,-1.035891,5.27998,37.71407,0.1374127,1.082506,0,0,3.388602
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,50.91948,50.91948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.191737,2.35271,0,0,0,5.27998,37.71407,0.1374127,0,0,0,2.35271
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,49.03172,49.03172,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.191737,2.35271,0,0.876699,-0.876699,4.355858,31.11321,0.1374127,0.9161504,0,0,2.35271
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,47.71447,47.71447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.16585,1.476012,0,0,0,4.355858,31.11321,0.1374127,0,0,0,1.476012
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,46.6741,46.6741,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.16585,1.476012,0,0.5336894,-0.5336894,3.7933,27.09495,0.1374127,0.5577054,0,0,1.476012
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,45.54144,45.54144,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.75884,0.9423221,0,0.1934623,-0.1934623,3.589373,25.63833,0.1374127,0.2021681,0,0,0.9423221
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,44.73598,44.73598,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.97379,0.7488598,0,0.1026485,-0.1026485,3.481172,24.86547,0.1374127,0.1072677,0,0,0.7488598
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,43.9641,43.9641,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.08785,0.6462113,0,0.3968231,-0.3968231,3.062884,21.8777,0.1374127,0.4146802,0,0,0.6462113
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,43.25094,43.25094,0.3434307,0.2369188,0,-1,0,0.2369188,0,0,0.1065119,0.1408549,0,0.2493882,0.2369188,0,0,11.52876,0.2493882,0,0.2493882,-0.2493882,2.800006,20,0.1374127,0.3777738,0,0,0.2493882
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,42.6888,42.6888,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1375786,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,42.47905,42.47905,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1377563,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,42.07632,42.07632,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1380851,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,43.13348,43.13348,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1380851,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.257622,55.47554,45.68407,0.962532,0.962532,0,-1,0,0.962532,130.6576,0,0,0,1.257622,1.013192,0.962532,0,0,2.926809,7.991146,0.2444301,0,0.2444301,11.4553,81.82341,0.1380655,1.058785,1.006097,0,9.248768
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.065237,65.10728,47.92422,0.7256671,0.7256671,0,0,0,0.7256671,284.5983,0,0,0,2.065237,0.7638602,0.7256671,0,0,2.682379,8.211133,1.301376,0,1.301376,12.68989,90.64192,0.1379614,0.7982339,1.652189,0,10.27637
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.336807,70.41149,50.21472,2.614875,2.614875,0,0,0,2.614875,89.3659,0,0,0,2.336807,2.752501,2.614875,0,0,1.381002,9.382372,0,0.4156936,-0.4156936,12.25171,87.51207,0.1379614,2.876363,1.869445,0,11.71918
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.135468,71.01858,52.48004,0,0,0,0,0,0,0,0.2925838,0,0,2.135468,0,0,0,0,1.842884,8.966679,1.842884,0,1.842884,14.00003,100,0.1378141,0,1.708374,0,11.10215
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.927583,71.54362,54.74537,0,0,0,0,0,0,0,1.927583,0,0,1.927583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378141,0,1.542066,0,12.55286
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3464498,58.96724,56.20525,0.9971521,0.9971521,0,-1,0,0.9971521,34.74392,0,0,0,0.3464498,1.049634,0.9971521,0,0,0,10.62527,0,0.703184,-0.703184,13.25881,94.70557,0.1378141,1.096867,0.2771598,0,10.97172
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,56.9184,56.9184,0.2244907,0.2244907,0,-1,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7813156,9.922091,0,0.236306,-0.236306,13.00972,92.92638,0.1378141,0.2469398,0,0,9.922091
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,57.67351,57.67351,2.187567,2.187567,0,-1,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.043878,9.685784,0,2.302702,-2.302702,10.58246,75.58883,0.1378141,2.406324,0,0,9.685784
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,57.24562,57.24562,0.09171207,0.09171207,0,-1,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.602436,7.383081,0,0.09653902,-0.09653902,10.4807,74.86196,0.1378141,0.1008833,0,0,7.383081
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,55.64311,55.64311,3.320341,3.320341,0,-1,0,3.320341,0,0,4.440892E-16,0.3223746,0,3.495095,3.320341,0,0,3.709702,7.286542,0,3.495095,-3.495095,6.796542,48.54663,0.1378141,3.652375,0,0,7.286542
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,54.27552,54.27552,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,7.593141,3.791447,0,2.781968,-2.781968,3.864091,27.60059,0.1378141,2.907156,0,0,3.791447
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,52.48004,52.48004,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,10.68422,1.00948,0,0.0890143,-0.0890143,3.770261,26.93038,0.1378141,0.09301994,0,0,1.00948
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,50.68456,50.68456,1.385688,0.8744422,0,-1,0,0.8744422,0,0,0.5112454,0.6498142,0,0.9204655,0.8744422,0,0,10.78312,0.9204655,0,0.9204655,-0.9204655,2.800006,20,0.1378141,1.524256,0,0,0.9204655
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,48.84713,48.84713,0.2580984,0,0,-1,0,0,0,0,0.2580984,0.2839082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378141,0.2839082,0,0,0
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,47.57183,47.57183,0.3325845,0,0,-1,0,0,0,0,0.3325845,0.365843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378141,0.365843,0,0,0
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,46.55664,46.55664,0.1675221,0,0,-1,0,0,0,0,0.1675221,0.1842743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378141,0.1842743,0,0,0
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,45.44914,45.44914,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378141,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,44.61852,44.61852,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378141,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,43.86341,43.86341,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378141,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,43.15865,43.15865,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378141,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,42.59651,42.59651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378141,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,42.40354,42.40354,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1380074,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,42.00081,42.00081,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.138141,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,43.04118,43.04118,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1384883,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.235356,55.16467,45.5666,0,0,0,-1,0,0,0,0,0,0,1.235356,0,0,0,0,1.81586,8.991,1.235356,0,1.235356,13.44931,96.06633,0.1383899,0,0.9882847,0,10.22636
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.047083,64.80211,47.80676,0.02936777,0.02936777,0,0,0,0.02936777,6970.511,1.435666,0,0,2.047083,0.03091344,0.02936777,0,0,0.5805043,10.10282,0.5805043,0,0.5805043,14.00003,100,0.1383437,0.03230454,1.637667,0,12.1499
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.321804,70.0927,50.07209,2.578591,2.578591,0,0,0,2.578591,90.04158,0,0,0,2.321804,2.714306,2.578591,0,0,0,10.62527,0,0.3925023,-0.3925023,13.58629,97.04476,0.1383437,2.83645,1.857443,0,12.94708
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.122537,70.66598,52.28707,0,0,0,0,0,0,0,1.686423,0,0,2.122537,0,0,0,0,0.4361137,10.23277,0.4361137,0,0.4361137,14.00003,100,0.138309,0,1.698029,0,12.35531
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.448516,66.80042,54.60274,0,0,0,0,0,0,0,1.448516,0,0,1.448516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138309,0,1.158813,0,12.07379
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3369703,58.70222,56.02066,0.7586628,0.7586628,0,-1,0,0.7586628,44.41634,0,0,0,0.3369703,0.7985924,0.7586628,0,0,0,10.62527,0,0.4616222,-0.4616222,13.51344,96.52435,0.138309,0.8345292,0.2695762,0,10.96224
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,56.72543,56.72543,2.214652,2.214652,0,-1,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.5129136,10.16365,0,2.331212,-2.331212,11.05612,78.97215,0.138309,2.436117,0,0,10.16365
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,57.53088,57.53088,1.43753,1.43753,0,-1,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.103149,7.83244,0,1.513189,-1.513189,9.461081,67.57901,0.138309,1.581283,0,0,7.83244
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,57.15332,57.15332,0.8167369,0.8167369,0,-1,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.784471,6.319251,0,0.8597231,-0.8597231,8.554852,61.10597,0.138309,0.8984107,0,0,6.319251
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,55.50048,55.50048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.739718,5.459527,0,0,0,8.554852,61.10597,0.138309,0,0,0,5.459527
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,54.17484,54.17484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.739718,5.459527,0,0,0,8.554852,61.10597,0.138309,0,0,0,5.459527
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,52.33741,52.33741,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.739718,5.459527,0,1.007005,-1.007005,7.493376,53.52401,0.138309,1.05232,0,0,5.459527
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,50.59227,50.59227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.858613,4.452522,0,0,0,7.493376,53.52401,0.138309,0,0,0,4.452522
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,48.75484,48.75484,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.858613,4.452522,0,0.2882555,-0.2882555,7.189528,51.35367,0.138309,0.301227,0,0,4.452522
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,47.47955,47.47955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.178897,4.164267,0,0,0,7.189528,51.35367,0.138309,0,0,0,4.164267
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,46.48951,46.48951,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.178897,4.164267,0,0.6156739,-0.6156739,6.540551,46.71813,0.138309,0.6433792,0,0,4.164267
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,45.35685,45.35685,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.862979,3.548593,0,0.4229352,-0.4229352,6.094738,43.53376,0.138309,0.4419673,0,0,3.548593
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,44.5514,44.5514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.332908,3.125658,0,0,0,6.094738,43.53376,0.138309,0,0,0,3.125658
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,43.7963,43.7963,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.332908,3.125658,0,0.5014939,-0.5014939,5.566117,39.7579,0.138309,0.5240611,0,0,3.125658
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,43.09153,43.09153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.890122,2.624164,0,0,0,5.566117,39.7579,0.138309,0,0,0,2.624164
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,42.521,42.521,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.890122,2.624164,0,0.546919,-0.546919,4.989614,35.64003,0.138309,0.5715304,0,0,2.624164
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,42.33642,42.33642,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.49781,2.077245,0,0.0507947,-0.0507947,4.936071,35.25758,0.138309,0.05308046,0,0,2.077245
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,41.93369,41.93369,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.554249,2.02645,0,1.796768,-1.796768,3.042112,21.72933,0.138309,1.877622,0,0,2.02645
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,42.97406,42.97406,2.005525,2.005525,5,0,1.53,2.005525,0,0,0,0,0,0,0,2.994475,2.844751,11.55066,0.2296822,2.844751,0,2.844751,5.74088,41.0062,0.1386046,2.206078,0,5,0.2296822
