Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,38.62799,38.62799,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1466331,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,38.30078,38.30078,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1466331,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5459762,42.8966,38.98038,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,95.54664,0,0,0,0.5459762,0,0,3.505263,3.33,11.39336,0.37125,3.875976,0,3.875976,6.868412,49.05998,0.1467653,0.6285661,0.436781,5,0.9172262
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.247706,58.76242,40.86815,4.503333,3.33,0,-1,0,3.33,67.49868,0,1.173332,1.623666,2.247706,3.505263,3.33,0,0,7.517384,3.859629,0,1.257557,-1.257557,5.54283,39.59156,0.1467653,4.953666,1.798165,0,6.107335
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.476352,73.43424,42.71397,1.406134,1.406134,0,0,0,1.406134,247.2276,0,0,0,3.476352,1.480142,1.406134,0,0,8.91467,2.602072,1.996211,0,1.996211,7.436602,53.11848,0.1466314,1.546748,2.781082,0,6.078424
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.803805,79.75861,44.50106,2.838339,2.838339,0,0,0,2.838339,134.0152,0,0,0,3.803805,2.987725,2.838339,0,0,6.918459,4.398661,0.8160806,0,0.8160806,8.210804,58.64848,0.1465767,3.122172,3.043044,0,8.202466
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.866106,71.21339,46.29654,0,0,0,0,0,0,0,0,0,0,2.866106,0,0,0,0,6.102378,5.133133,2.866106,0,2.866106,10.92983,78.07006,0.1463851,0,2.292885,0,7.999239
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.262808,67.20138,48.09202,1.090145,1.090145,0,0,0,1.090145,207.5694,0,0,0,2.262808,1.147521,1.090145,0,0,3.236272,7.712629,1.115287,0,1.115287,11.98788,85.62758,0.1463107,1.19916,1.810247,0,9.975437
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.47952,61.24851,49.26664,0.4186688,0.4186688,0,-1,0,0.4186688,353.3867,0,0,0,1.47952,0.440704,0.4186688,0,0,2.120986,8.716388,1.038816,0,1.038816,12.97339,92.6669,0.1462414,0.4605357,1.183616,0,10.19591
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,49.78682,49.78682,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,1.082169,9.651321,0,2.485841,-2.485841,10.35309,73.95046,0.1462414,2.597703,0,0,9.651321
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,50.3993,50.3993,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,3.844214,7.165481,0,1.264096,-1.264096,9.020612,64.43282,0.1462414,1.32098,0,0,7.165481
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,49.92945,49.92945,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,5.248765,5.901385,0,1.293263,-1.293263,7.657393,54.69555,0.1462414,1.35146,0,0,5.901385
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,48.33533,48.33533,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,6.685725,4.608122,0,1.564442,-1.564442,6.008326,42.91653,0.1462414,1.634842,0,0,4.608122
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,46.86707,46.86707,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,8.423994,3.04368,0,0.01949872,-0.01949872,5.987772,42.76972,0.1462414,0.02037617,0,0,3.04368
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,45.54144,45.54144,2.915263,2.872972,0,-1,0,2.872972,0,0,0.04229129,0.3338176,0,3.024181,2.872972,0,0,8.445659,3.024181,0,3.024181,-3.024181,2.800006,20,0.1462414,3.20679,0,0,3.024181
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,44.22419,44.22419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462414,0,0,0,0
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,43.01601,43.01601,0.03895384,0,0,-1,0,0,0,0,0.03895384,0.04284923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462414,0.04284923,0,0,0
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,42.14344,42.14344,0.1651858,0,0,-1,0,0,0,0,0.1651858,0.1817043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462414,0.1817043,0,0,0
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,41.41351,41.41351,0.09112152,0,0,-1,0,0,0,0,0.09112152,0.1002337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462414,0.1002337,0,0,0
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,40.70874,40.70874,0.1944731,0,0,-1,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462414,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,40.13821,40.13821,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462414,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,39.57608,39.57608,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462414,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,39.09784,39.09784,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462414,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,38.82097,38.82097,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1463724,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,38.53571,38.53571,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1464719,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,38.2001,38.2001,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1466312,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6778295,43.77728,38.88809,1.064057,1.064057,0,0,0,1.064057,63.70235,0,0,0,0.6778295,1.12006,1.064057,0,0,1.81586,8.991,0,0.4422309,-0.4422309,11.8112,84.36554,0.1466312,1.170463,0.5422636,0,9.66883
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.900071,55.57962,40.77586,0.9844129,0.9844129,0,-1,0,0.9844129,193.0157,0,0,0,1.900071,1.036224,0.9844129,0,0,2.307228,8.548769,0.863847,0,0.863847,12.63072,90.21922,0.1465738,1.082854,1.520057,0,10.44884
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.742804,65.4768,42.59651,1.283035,1.283035,0,0,0,1.283035,213.7746,0,0,0,2.742804,1.350564,1.283035,0,0,1.443381,9.326231,1.392241,0,1.392241,13.95151,99.65346,0.1464813,1.411339,2.194243,0,12.06904
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.03544,70.69874,44.40877,1.801457,1.801457,0,0,0,1.801457,168.4992,1.08803,0,0,3.03544,1.89627,1.801457,0,0,0.05114011,10.57925,0.05114011,0,0.05114011,14.00003,100,0.1464779,1.981603,2.428352,0,13.61469
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.914288,71.58358,46.17908,0.319243,0.319243,0,0,0,0.319243,912.8743,2.578243,0,0,2.914288,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1464779,0.3511674,2.33143,0,13.53956
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.016647,74.93102,47.97456,1.653244,1.653244,0,0,0,1.653244,182.4684,1.276391,0,0,3.016647,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1464779,1.818568,2.413318,0,13.64192
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.204349,58.71742,49.13239,1.291143,1.291143,0,-1,0,1.291143,93.2778,0,2.220446E-16,0,1.204349,1.359097,1.291143,0,0,0,10.62527,0,0.154748,-0.154748,13.83691,98.83487,0.1464779,1.420257,0.9634795,0,11.82962
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,49.60224,49.60224,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.1719423,10.47053,0,0.7659503,-0.7659503,13.02953,93.06786,0.1464779,0.8004181,0,0,10.47053
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,50.26506,50.26506,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,1.022998,9.704576,0,1.479169,-1.479169,11.47035,81.93088,0.1464779,1.545731,0,0,9.704576
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,49.74487,49.74487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.666519,8.225407,0,0,0,11.47035,81.93088,0.1464779,0,0,0,8.225407
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,48.18431,48.18431,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.666519,8.225407,0,0.4184893,-0.4184893,11.02922,78.77998,0.1464779,0.4373213,0,0,8.225407
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,46.72444,46.72444,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.131507,7.806918,0,0.7458851,-0.7458851,10.24299,73.16405,0.1464779,0.77945,0,0,7.806918
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,45.42397,45.42397,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.960268,7.061033,0,2.674019,-2.674019,7.424325,53.03078,0.1464779,2.794349,0,0,7.061033
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,44.10673,44.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.9314,4.387014,0,0,0,7.424325,53.03078,0.1464779,0,0,0,4.387014
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,42.89856,42.89856,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.9314,4.387014,0,0.1765198,-0.1765198,7.238256,51.70173,0.1464779,0.1844632,0,0,4.387014
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,42.05116,42.05116,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.127533,4.210494,0,0.6428692,-0.6428692,6.560613,46.86142,0.1464779,0.6717983,0,0,4.210494
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,41.32122,41.32122,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.841833,3.567625,0,0.4455035,-0.4455035,6.091011,43.50713,0.1464779,0.4655512,0,0,3.567625
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,40.63323,40.63323,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.336837,3.122121,0,0.3568665,-0.3568665,5.71484,40.82021,0.1464779,0.3729255,0,0,3.122121
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,40.04592,40.04592,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.733355,2.765255,0,0.01015032,-0.01015032,5.704141,40.74378,0.1464779,0.01060708,0,0,2.765255
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,39.50056,39.50056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.744633,2.755105,0,0,0,5.704141,40.74378,0.1464779,0,0,0,2.755105
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,39.03072,39.03072,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.744633,2.755105,0,0.1646683,-0.1646683,5.530565,39.50396,0.1464779,0.1720784,0,0,2.755105
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,38.72029,38.72029,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.927598,2.590436,0,0.4714295,-0.4714295,5.033635,35.95446,0.1464779,0.4926438,0,0,2.590436
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,38.44341,38.44341,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.451408,2.119007,0,0.307804,-0.307804,4.709181,33.63694,0.1464779,0.3216551,0,0,2.119007
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,38.13298,38.13298,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.793412,1.811203,2.041593,0,2.041593,6.646007,47.47138,0.1466377,3.13605,0,5,1.811203
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5400927,42.68993,38.82097,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,139.9633,0,0,0,0.5400927,0,0,3.505263,3.33,7.75182,3.648637,3.870093,0,3.870093,10.3175,73.69627,0.1467433,0.4244699,0.4320742,5,4.188729
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.954617,55.95036,40.68357,0,0,0,-1,0,0,0,0,0,0,1.954617,0,0,0,0,3.881727,7.13172,1.954617,0,1.954617,12.17181,86.94134,0.1466138,0,1.563694,0,9.086337
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.792953,65.88762,42.521,0.790087,0.790087,0,0,0,0.790087,353.4995,0.03417336,0,0,2.792953,0.8316706,0.790087,0,0,1.927109,8.890876,1.927109,0,1.927109,14.00003,100,0.1464863,0.8690957,2.234363,0,11.68383
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.042288,70.65791,44.31648,1.179686,1.179686,0,0,0,1.179686,257.8898,1.800514,0,0,3.042288,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1464863,1.297654,2.43383,0,13.66756
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.963048,71.99432,46.08679,1.478332,1.478332,0,0,0,1.478332,200.4319,1.406909,0,0,2.963048,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1464863,1.626165,2.370439,0,13.58832
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.365435,67.96843,47.88227,1.618248,1.618248,0,0,0,1.618248,146.1725,0.6620155,0,0,2.365435,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1464863,1.780073,1.892348,0,12.99071
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.261134,59.0946,49.03172,1.461915,1.461915,0,-1,0,1.461915,86.26586,0,0,0,1.261134,1.538858,1.461915,0,0,0,10.62527,0,0.2777244,-0.2777244,13.70728,97.90895,0.1464863,1.608106,1.008907,0,11.88641
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,49.50995,49.50995,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.3085826,10.34755,0,1.360519,-1.360519,12.27317,87.66531,0.1464863,1.421743,0,0,10.34755
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,50.12243,50.12243,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.820271,8.987031,0,3.367763,-3.367763,8.723233,62.30869,0.1464863,3.519313,0,0,8.987031
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,49.60224,49.60224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.56223,5.619267,0,0,0,8.723233,62.30869,0.1464863,0,0,0,5.619267
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,48.06685,48.06685,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.56223,5.619267,0,3.505263,-3.505263,5.028362,35.9168,0.1464863,6.55649,0,0,5.619267
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,46.64893,46.64893,2.572969,2.008304,0,-1,0,2.008304,0,0,0.564665,0.8219619,0,2.114004,2.008304,0,0,9.456966,2.114004,0,2.114004,-2.114004,2.800006,20,0.1464863,2.830266,0,0,2.114004
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,45.35685,45.35685,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464863,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,44.03122,44.03122,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464863,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,42.84821,42.84821,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464863,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,41.97564,41.97564,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464863,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,41.2457,41.2457,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464863,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,40.5661,40.5661,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464863,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,39.95363,39.95363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464863,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,39.40828,39.40828,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464863,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,38.95521,38.95521,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464863,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,38.65316,38.65316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464863,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,38.3679,38.3679,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466826,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,38.04069,38.04069,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1469131,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5880768,42.9655,38.74546,4.084705,4.084705,5,0,1.53,4.084705,14.39705,0,0,0,0.5880768,0,0,0.9152948,0.8695301,5.507763,5.668288,1.457607,0,1.457607,10.15771,72.55495,0.1470178,4.493176,0.4704615,5,6.256364
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.010706,56.33718,40.59128,1.630914,1.630914,0,-1,0,1.630914,123.2871,0,0,0,2.010706,1.716751,1.630914,0,0,4.050156,6.980134,0.2939547,0,0.2939547,10.43658,74.54687,0.1469984,1.794005,1.608565,0,8.99084
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.844658,66.29731,42.42871,0.7737831,0.7737831,0,0,0,0.7737831,367.6299,0,0,0,2.844658,0.8145086,0.7737831,0,0,3.756201,7.244693,2.030149,0,2.030149,12.36255,88.30376,0.1468643,0.8511614,2.275726,0,10.08935
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.049265,70.61842,44.22419,1.708625,1.708625,0,0,0,1.708625,178.463,0,0,0,3.049265,1.798553,1.708625,0,0,1.726052,9.071827,1.250712,0,1.250712,13.54908,96.77895,0.1467819,1.879488,2.439412,0,12.12109
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.970749,71.96348,45.9945,0.1423455,0.1423455,0,0,0,0.1423455,2086.999,2.345572,0,0,2.970749,0.1498374,0.1423455,0,0,0.4753404,10.19747,0.4753404,0,0.4753404,14.00003,100,0.1467506,0.1565801,2.376599,0,13.16822
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.418537,68.35976,47.76481,2.114745,2.114745,0,0,0,2.114745,114.3654,0.19249,0,0,2.418537,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1467506,2.326219,1.93483,0,13.04381
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.319397,59.44196,48.88908,1.464256,1.464256,0,-1,0,1.464256,90.10699,0,0,0,1.319397,1.541322,1.464256,0,0,0,10.62527,0,0.2219251,-0.2219251,13.7661,98.32908,0.1467506,1.610681,1.055517,0,11.94467
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,49.36732,49.36732,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.2465834,10.40335,0,1.372437,-1.372437,12.31942,87.9957,0.1467506,1.434197,0,0,10.40335
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,50.03013,50.03013,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.771514,9.030911,0,0.7514129,-0.7514129,11.52736,82.33815,0.1467506,0.7852265,0,0,9.030911
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,49.50995,49.50995,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.606417,8.279499,0,2.944488,-2.944488,8.423601,60.16846,0.1467506,3.076989,0,0,8.279499
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,47.99973,47.99973,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.87807,5.335011,0,3.505263,-3.505263,4.728729,33.77657,0.1467506,5.850523,0,0,5.335011
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,46.55664,46.55664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.772807,1.829748,0,0,0,4.728729,33.77657,0.1467506,0,0,0,1.829748
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,45.25617,45.25617,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.772807,1.829748,0,0.5337232,-0.5337232,4.166136,29.75805,0.1467506,0.5577407,0,0,1.829748
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,43.9641,43.9641,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.36583,1.296025,0,0.8185924,-0.8185924,3.303264,23.59469,0.1467506,0.855429,0,0,1.296025
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,42.78109,42.78109,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.27538,0.4774325,0,0.3374497,-0.3374497,2.947561,21.05396,0.1467506,0.3526349,0,0,0.4774325
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,41.93369,41.93369,0.4000985,0.1329837,0,-1,0,0.1329837,0,0,0.2671147,0.3071246,0,0.1399829,0.1329837,0,0,11.65032,0.1399829,0,0.1399829,-0.1399829,2.800006,20,0.1467506,0.4401083,0,0,0.1399829
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,41.15342,41.15342,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467506,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,40.46543,40.46543,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467506,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,39.87812,39.87812,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467506,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,39.33276,39.33276,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467506,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,38.86292,38.86292,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467506,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,38.56087,38.56087,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1468773,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,38.27561,38.27561,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1469646,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,37.94001,37.94001,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1472206,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.639557,43.25092,38.65316,1.520788,1.520788,0,0,0,1.520788,42.05433,0,2.220446E-16,0,0.639557,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9612721,-0.9612721,11.2595,80.42486,0.1472206,1.672866,0.5116456,0,9.626213
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.068398,56.73151,40.4906,1.507164,1.507164,0,-1,0,1.507164,137.2378,0,0,0,2.068398,1.586488,1.507164,0,0,2.888767,8.025384,0.4819098,0,0.4819098,11.71668,83.69042,0.1471889,1.65788,1.654718,0,10.09378
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.898047,66.6972,42.31124,1.069966,1.069966,0,0,0,1.069966,270.8541,0,0,0,2.898047,1.12628,1.069966,0,0,2.406857,8.459103,1.771767,0,1.771767,13.39753,95.69644,0.1470725,1.176963,2.318438,0,11.35715
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.056536,70.57167,44.12351,0.2889252,0.2889252,0,0,0,0.2889252,1057.899,2.117314,0,0,3.056536,0.3041317,0.2889252,0,0,0.6350905,10.05369,0.6350905,0,0.6350905,14.00003,100,0.1470308,0.3178177,2.445229,0,13.11023
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.978362,71.90054,45.87704,0.9446725,0.9446725,0,0,0,0.9446725,315.2799,1.98397,0,0,2.978362,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1470308,1.03914,2.38269,0,13.60364
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.472785,68.75607,47.63896,2.247967,2.247967,0,0,0,2.247967,110.001,0.106504,0,0,2.472785,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1470308,2.472763,1.978228,0,13.09806
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.378365,59.85244,48.79679,3.167304,3.167304,0,-1,0,3.167304,43.51856,0,4.440892E-16,0.1540339,1.378365,3.334004,3.167304,0,0,0,10.62527,0,1.955639,-1.955639,11.9386,85.27557,0.1470308,3.484034,1.102692,0,12.00364
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,49.26664,49.26664,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.172932,8.669636,0,1.070682,-1.070682,10.81001,77.21417,0.1470308,1.118862,0,0,8.669636
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,49.8875,49.8875,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.362578,7.598954,0,0.7956895,-0.7956895,9.971276,71.22326,0.1470308,0.8314955,0,0,7.598954
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,49.40927,49.40927,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.246678,6.803264,0,0.9900103,-0.9900103,8.927713,63.76925,0.1470308,1.034561,0,0,6.803264
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,47.8571,47.8571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.346689,5.813254,0,0,0,8.927713,63.76925,0.1470308,0,0,0,5.813254
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,46.43917,46.43917,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.346689,5.813254,0,2.385739,-2.385739,6.412924,45.80651,0.1470308,2.493097,0,0,5.813254
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,45.13871,45.13871,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.997509,3.427516,0,2.206416,-2.206416,4.087158,29.19393,0.1470308,2.305704,0,0,3.427516
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,43.84663,43.84663,1.95977,1.160045,0,-1,0,1.160045,0,0,0.7997251,0.9957021,0,1.2211,1.160045,0,0,10.44908,1.2211,0,1.2211,-1.2211,2.800006,20,0.1470308,2.155747,0,0,1.2211
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,42.66363,42.66363,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470308,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,41.81623,41.81623,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470308,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,41.06112,41.06112,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470308,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,40.3983,40.3983,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470308,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,39.78583,39.78583,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470308,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,39.24047,39.24047,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470308,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,38.7958,38.7958,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470308,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,38.48536,38.48536,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1471465,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,38.2001,38.2001,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1472761,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,37.89806,37.89806,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1474842,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.6946108,43.56434,38.56087,1.229429,1.229429,0,0,0,1.229429,56.49865,0,0,0,0.6946108,1.294136,1.229429,0,0,2.423604,8.444031,0,0.5995251,-0.5995251,11.06884,79.06299,0.1474842,1.352372,0.5556886,0,9.138642
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.127765,57.12474,40.37313,0.105448,0.105448,0,-1,0,0.105448,2017.833,0,0,0,2.127765,0.1109979,0.105448,0,0,3.089742,7.844506,2.016767,0,2.016767,12.98211,92.7292,0.1473521,0.1159928,1.702212,0,9.972271
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.952144,67.13853,42.21896,0,0,0,0,0,0,0,1.879169,0,0,2.952144,0,0,0,0,1.072976,9.659596,1.072976,0,1.072976,14.00003,100,0.147282,0,2.361715,0,12.61174
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.064269,70.50901,44.00605,0.1492029,0.1492029,0,0,0,0.1492029,2053.759,2.907213,0,0,3.064269,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.147282,0.1641232,2.451415,0,13.68954
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,2.986233,71.82994,45.75119,2.04531,2.04531,0,0,0,2.04531,146.004,0.833276,0,0,2.986233,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.147282,2.24984,2.388987,0,13.61151
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.527864,69.17429,47.5215,0,0,0,0,0,0,0,2.527864,0,0,2.527864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147282,0,2.022291,0,13.15314
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.438821,60.22429,48.65416,0.6485129,0.6485129,0,-1,0,0.6485129,221.8647,0.7561762,0,0,1.438821,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.147282,0.7133642,1.151057,0,12.0641
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,49.13239,49.13239,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.147282,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,49.74487,49.74487,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.147282,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,49.26664,49.26664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.147282,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,47.73964,47.73964,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.147282,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,46.29654,46.29654,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.147282,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,44.99608,44.99608,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.147282,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,43.72917,43.72917,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.147282,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,42.54617,42.54617,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.147282,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,41.71555,41.71555,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.147282,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,40.98561,40.98561,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.147282,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,40.30602,40.30602,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.147282,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,39.69354,39.69354,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.147282,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,39.17335,39.17335,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.147282,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,38.72029,38.72029,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.147282,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,38.39307,38.39307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147282,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,38.10781,38.10781,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.147372,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,37.82255,37.82255,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1475788,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7532907,43.92392,38.48536,0.880303,0.880303,4.385566,0,1.36226,0.880303,85.57174,0,0,0,0.7532907,0,0,3.505263,3.33,5.14586,5.994,4.083291,0,4.083291,12.99199,92.79971,0.1477327,0.9683333,0.6026325,5,6.747291
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.187891,57.58486,40.30602,2.676805,2.676805,0,-1,0,2.676805,81.73517,4.440892E-16,0,0,2.187891,2.817689,2.676805,0,0,1.06257,9.668962,0,0.6297982,-0.6297982,12.32812,88.05782,0.1477327,2.944485,1.750313,0,11.85685
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.966898,67.19827,42.14344,1.429898,1.429898,0,0,0,1.429898,207.4902,0,0,0,2.966898,1.505155,1.429898,0,0,1.762345,9.039164,1.461743,0,1.461743,13.71485,97.96303,0.1476374,1.572887,2.373519,0,12.00606
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.071096,70.49901,43.93893,1.067685,1.067685,0,0,0,1.067685,287.6408,1.646615,0,0,3.071096,1.123878,1.067685,0,0,0.3006025,10.35473,0.3006025,0,0.3006025,14.00003,100,0.1476178,1.174453,2.456877,0,13.42583
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,2.993019,71.82021,45.68407,2.185052,2.185052,0,0,0,2.185052,136.977,0.6929647,0,0,2.993019,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1476178,2.403557,2.394415,0,13.61829
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.583008,69.65697,47.45438,0.419293,0.419293,0,0,0,0.419293,616.0389,2.141647,0,0,2.583008,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1476178,0.4612223,2.066406,0,13.20828
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.499852,60.65898,48.56187,2.222708,2.222708,0,-1,0,2.222708,67.47861,0,4.440892E-16,0,1.499852,2.339692,2.222708,0,0,0,10.62527,0,0.8398402,-0.8398402,13.11476,93.67666,0.1476178,2.444978,1.199882,0,12.12513
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,49.03172,49.03172,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.9331557,9.785434,0,0.9705814,-0.9705814,12.09168,86.36894,0.1476178,1.014258,0,0,9.785434
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,49.65258,49.65258,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,2.01158,8.814853,0,1.235414,-1.235414,10.78944,77.06725,0.1476178,1.291007,0,0,8.814853
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,49.13239,49.13239,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.384261,7.579439,0,2.499599,-2.499599,8.154628,58.24722,0.1476178,2.612081,0,0,7.579439
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,47.62218,47.62218,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.161593,5.07984,0,1.045869,-1.045869,7.052185,50.37265,0.1476178,1.092933,0,0,5.07984
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,46.20425,46.20425,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.32367,4.033971,0,3.32394,-3.32394,3.548444,25.34598,0.1476178,3.473517,0,0,4.033971
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,44.92896,44.92896,1.047404,0.6745294,0,-1,0,0.6745294,0,0,0.3728749,0.4776154,0,0.710031,0.6745294,0,0,11.01694,0.710031,0,0.710031,-0.710031,2.800006,20,0.1476178,1.152145,0,0,0.710031
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,43.65366,43.65366,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476178,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,42.47905,42.47905,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476178,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,41.62326,41.62326,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476178,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,40.89332,40.89332,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476178,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,40.2305,40.2305,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476178,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,39.59286,39.59286,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476178,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,39.07267,39.07267,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476178,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,38.65316,38.65316,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476178,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,38.34273,38.34273,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1477737,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,38.06586,38.06586,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1479328,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,37.75542,37.75542,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1481835,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8157331,44.32257,38.41824,0.7935991,0.7935991,0,0,0,0.7935991,102.7891,0,0,0,0.8157331,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.01963426,-0.01963426,12.25666,87.54736,0.1481835,0.872959,0.6525865,0,9.806733
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.249697,58.03519,40.21372,0,0,0,-1,0,0,0,0.4120212,0,0,2.249697,0,0,0,0,1.837676,8.971366,1.837676,0,1.837676,14.00003,100,0.1480639,0,1.799758,0,11.22106
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.97471,67.1355,42.02599,1.48137,1.48137,0,0,0,1.48137,200.8081,1.415374,0,0,2.97471,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1480639,1.629507,2.379768,0,13.59998
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.07957,70.41298,43.7963,1.693845,1.693845,0,0,0,1.693845,181.8095,1.296576,0,0,3.07957,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1480639,1.863229,2.463656,0,13.70484
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.001392,71.73414,45.54144,0.380429,0.380429,0,0,0,0.380429,788.9493,2.60094,0,0,3.001392,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1480639,0.4184719,2.401114,0,13.62667
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.143014,75.52192,47.31174,0,0,0,0,0,0,0,3.143014,0,0,3.143014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480639,0,2.514411,0,13.76829
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.562319,61.05469,48.41924,1.350481,1.350481,0,-1,0,1.350481,115.6861,0.1407598,0,0,1.562319,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1480639,1.485529,1.249855,0,12.18759
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,48.88908,48.88908,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1480639,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,49.50995,49.50995,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1480639,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,48.98976,48.98976,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1480639,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,47.45438,47.45438,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1480639,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,46.06162,46.06162,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1480639,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,44.78632,44.78632,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1480639,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,43.51103,43.51103,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480639,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,42.3532,42.3532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480639,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,41.53097,41.53097,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480639,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,40.77586,40.77586,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480639,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,40.13821,40.13821,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480639,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,39.52573,39.52573,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480639,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,39.00555,39.00555,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480639,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,38.57766,38.57766,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480639,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,38.27561,38.27561,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1481529,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,37.99035,37.99035,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1482875,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,37.6883,37.6883,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.148523,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8821199,44.74477,38.34273,1.32645,1.32645,0,0,0,1.32645,66.5023,0,0,0,0.8821199,1.396263,1.32645,0,0,1.81586,8.991,0,0.5141436,-0.5141436,11.7354,83.8241,0.148523,1.459095,0.7056959,0,9.87312
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.312929,58.49266,40.11304,1.284674,1.284674,0,-1,0,1.284674,180.0402,0,0,0,2.312929,1.352288,1.284674,0,0,2.387131,8.476856,0.9606408,0,0.9606408,12.64674,90.33368,0.1484607,1.413141,1.850343,0,10.78979
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.981689,67.12549,41.95886,0.5174363,0.5174363,0,0,0,0.5174363,576.2428,1.01053,0,0,2.981689,0.5446698,0.5174363,0,0,1.42649,9.341434,1.42649,0,1.42649,14.00003,100,0.1483682,0.56918,2.385351,0,12.32312
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.086615,70.40524,43.72917,0.5034848,0.5034848,0,0,0,0.5034848,613.0502,2.556631,0,0,3.086615,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1483682,0.5538332,2.469292,0,13.71189
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.008833,71.70026,45.44914,0,0,0,0,0,0,0,3.008833,0,0,3.008833,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483682,0,2.407067,0,13.63411
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.697963,70.53316,47.19428,0.8756415,0.8756415,0,0,0,0.8756415,308.1127,1.776235,0,0,2.697963,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1483682,0.9632056,2.15837,0,13.32324
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.625478,61.4875,48.30178,0,0,0,-1,0,0,0,1.625478,0,0,1.625478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483682,0,1.300382,0,12.25075
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,48.75484,48.75484,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1483682,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,49.36732,49.36732,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1483682,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,48.88908,48.88908,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1483682,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,47.36208,47.36208,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1483682,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,45.96933,45.96933,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1483682,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,44.7192,44.7192,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1483682,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,43.44391,43.44391,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483682,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,42.31124,42.31124,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483682,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,41.43867,41.43867,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483682,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,40.70874,40.70874,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483682,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,40.07109,40.07109,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483682,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,39.43344,39.43344,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483682,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,38.93843,38.93843,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483682,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,38.51053,38.51053,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483682,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,38.2001,38.2001,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1485255,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,37.92323,37.92323,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1486524,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,37.63796,37.63796,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1488714,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9524717,45.20874,38.27561,0.5174195,0.5174195,0,0,0,0.5174195,184.0811,0,0,0,0.9524717,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4078197,0,0.4078197,12.30528,87.89465,0.148845,0.5691614,0.7619774,0,9.602925
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.376935,58.99974,40.04592,0.8482592,0.8482592,0,-1,0,0.8482592,280.2133,0,0,0,2.376935,0.8929044,0.8482592,0,0,1.786426,9.017491,1.48403,0,1.48403,13.71315,97.95088,0.148749,0.9330851,1.901548,0,11.39443
