Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.989446,67.08253,41.85818,0,0,0,0,0,0,0,2.687051,0,0,2.989446,0,0,0,0,0.3023953,10.35312,0.3023953,0,0.3023953,14.00003,100,0.1487295,0,2.391557,0,13.34256
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.094959,70.33852,43.60332,0,0,0,0,0,0,0,3.094959,0,0,3.094959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487295,0,2.475968,0,13.72023
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.01685,71.64138,45.33168,1.743554,1.743554,0,0,0,1.743554,173.0287,1.181529,0,0,3.01685,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1487295,1.91791,2.41348,0,13.64212
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.756408,71.0032,47.07682,0,0,0,0,0,0,0,2.756408,0,0,2.756408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487295,0,2.205126,0,13.38168
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.689515,61.93185,48.18431,0.1204863,0.1204863,0,-1,0,0.1204863,1402.246,1.562687,0,0,1.689515,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1487295,0.1325349,1.351612,0,12.31479
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2602159,50.57329,48.61221,0.9958462,0.9958462,0,-1,0,0.9958462,26.13013,0,1.110223E-16,0,0.2602159,1.048259,0.9958462,0,0,0,10.62527,0,0.7880433,-0.7880433,13.16936,94.06665,0.1487295,1.095431,0.2081727,0,10.88549
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,49.17434,49.17434,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8756036,9.837231,0,2.517565,-2.517565,10.51561,75.11136,0.1487295,2.630856,0,0,9.837231
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,48.7045,48.7045,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.672898,7.319666,0,1.605698,-1.605698,8.823056,63.02171,0.1487295,1.677955,0,0,7.319666
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,47.21945,47.21945,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.457007,5.713968,0,3.505263,-3.505263,5.128184,36.62981,0.1487295,3.862135,0,0,5.713968
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,45.8267,45.8267,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.351745,2.208704,0,1.462199,-1.462199,3.586891,25.6206,0.1487295,1.527998,0,0,2.208704
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,44.60174,44.60174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97641,0.746505,0,0,0,3.586891,25.6206,0.1487295,0,0,0,0.746505
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,43.32645,43.32645,2.196786,0.7091798,0,-1,0,0.7091798,0,0,1.487606,1.707285,0,0.746505,0.7091798,0,0,10.97641,0.746505,0,0.746505,-0.746505,2.800006,20,0.1487295,2.416464,0,0,0.746505
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,42.19379,42.19379,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487295,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,41.338,41.338,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487295,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,40.60806,40.60806,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487295,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,39.97041,39.97041,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487295,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,39.33276,39.33276,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487295,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,38.86292,38.86292,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487295,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,38.44341,38.44341,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487295,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,38.13298,38.13298,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487295,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,37.84772,37.84772,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1488231,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,37.54567,37.54567,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.149068,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.025835,45.71673,38.22527,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,730.2505,4.440892E-16,0,0,1.025835,0,0,3.505263,3.33,5.14586,5.994,4.355835,0,4.355835,13.25054,94.64655,0.1491014,0.1545248,0.8206679,5,7.019835
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.215419,67.08521,39.95363,2.809429,2.809429,0,-1,0,2.809429,114.451,0,0,0,3.215419,2.957294,2.809429,0,0,0.7900254,9.914251,0.258125,0,0.258125,13.49542,96.39568,0.1490848,3.090372,2.572335,0,13.12967
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.997169,67.04942,41.76589,1.694875,1.694875,0,0,0,1.694875,176.8371,0.6811886,0,0,2.997169,1.78408,1.694875,0,0,0.5319003,10.14656,0.5319003,0,0.5319003,14.00003,100,0.1490505,1.864363,2.397735,0,13.14373
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.701145,77.13766,43.51103,0,0,0,0,0,0,0,3.701145,0,0,3.701145,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490505,0,2.960916,0,14.32642
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.024425,71.60886,45.23939,1.453373,1.453373,0,0,0,1.453373,208.0969,1.494558,0,0,3.024425,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1490505,1.598711,2.41954,0,13.6497
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.768101,71.01437,46.98453,2.086924,2.086924,0,0,0,2.086924,132.6402,0.5713382,0,0,2.768101,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1490505,2.295617,2.21448,0,13.39337
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.754106,62.41301,48.09202,0,0,0,-1,0,0,0,1.754106,0,0,1.754106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490505,0,1.403285,0,12.37938
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.2987303,50.76571,48.51153,0.3012427,0.3012427,0,-1,0,0.3012427,99.16599,0,0,0,0.2987303,0.3170976,0.3012427,0,0,0,10.62527,0,0.01836728,-0.01836728,13.98067,99.86171,0.1490505,0.331367,0.2389842,0,10.924
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,49.13239,49.13239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02040808,10.60691,0,0,0,13.98067,99.86171,0.1490505,0,0,0,10.60691
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,48.61221,48.61221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02040808,10.60691,0,0,0,13.98067,99.86171,0.1490505,0,0,0,10.60691
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,47.14394,47.14394,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.02040808,10.60691,0,2.045802,-2.045802,11.8242,84.45842,0.1490505,2.137863,0,0,10.60691
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,45.77636,45.77636,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.293522,8.561105,0,0.8384131,-0.8384131,10.94044,78.14582,0.1490505,0.8761417,0,0,8.561105
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,44.5514,44.5514,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.225092,7.722692,0,3.116866,-3.116866,7.654973,54.67826,0.1490505,3.257124,0,0,7.722692
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,43.27611,43.27611,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.688276,4.605826,0,2.988186,-2.988186,4.505148,32.17957,0.1490505,3.122654,0,0,4.605826
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,42.14344,42.14344,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.00848,1.61764,0,0.2410895,-0.2410895,4.251018,30.36435,0.1490505,0.2519385,0,0,1.61764
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,41.27087,41.27087,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.27636,1.376551,0,0.6701052,-0.6701052,3.544665,25.31898,0.1490505,0.7002599,0,0,1.376551
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,40.54094,40.54094,0.8214092,0.6711236,0,-1,0,0.6711236,0,0,0.1502857,0.2324266,0,0.7064459,0.6711236,0,0,11.02092,0.7064459,0,0.7064459,-0.7064459,2.800006,20,0.1490505,0.9035501,0,0,0.7064459
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,39.90329,39.90329,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490505,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,39.26564,39.26564,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490505,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,38.7958,38.7958,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490505,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,38.39307,38.39307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490505,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,38.06586,38.06586,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491592,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,37.80577,37.80577,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1492579,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,37.49533,37.49533,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1495016,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.100812,46.22332,38.15815,3.661501,3.661501,4.340796,0,1.350037,3.661501,30.06451,0,0,0,1.100812,0,0,0.6792954,0.6453305,1.81586,8.991,1.746143,0,1.746143,13.93389,99.52757,0.1496144,4.027651,0.88065,5,10.09181
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.508946,60.02602,39.87812,0.3069284,0.3069284,0,-1,0,0.3069284,817.4371,2.116147,0,0,2.508946,0.3230825,0.3069284,0,0,0.06971715,10.56253,0.06971715,0,0.06971715,14.00003,100,0.1496099,0.3376212,2.007157,0,13.07148
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.005013,67.01752,41.6736,0,0,0,0,0,0,0,3.005013,0,0,3.005013,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496099,0,2.404011,0,13.63029
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.862043,79.046,43.44391,1.095965,1.095965,0,0,0,1.095965,352.3876,2.708396,0,0,3.862043,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1496099,1.205561,3.089635,0,14.48732
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.641962,78.59686,45.13871,1.589529,1.589529,0,0,0,1.589529,229.1221,1.968774,0,0,3.641962,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1496099,1.748482,2.91357,0,14.26724
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.77547,70.96983,46.88385,1.855307,1.855307,0,0,0,1.855307,149.5963,0.8225158,0,0,2.77547,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1496099,2.040837,2.220376,0,13.40074
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.373203,68.20258,48.01651,2.058126,2.058126,0,-1,0,2.058126,115.3089,0.2067542,0,0,2.373203,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1496099,2.263939,1.898562,0,12.99848
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3402911,51.04204,48.46958,0,0,0,-1,0,0,0,0.3402911,0,0,0.3402911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496099,0,0.2722329,0,10.96557
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,49.03172,49.03172,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1496099,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,48.51153,48.51153,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1496099,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,47.07682,47.07682,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1496099,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,45.70924,45.70924,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1496099,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,44.50106,44.50106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1496099,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,43.22577,43.22577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1496099,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,42.10149,42.10149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1496099,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,41.22054,41.22054,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1496099,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,40.4906,40.4906,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1496099,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,39.85295,39.85295,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1496099,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,39.2153,39.2153,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1496099,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,38.77063,38.77063,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1496099,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,38.34273,38.34273,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1496099,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,38.04069,38.04069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1496099,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,37.75542,37.75542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1496099,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,37.44499,37.44499,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1496099,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.546044,49.69237,38.10781,1.646407,1.646407,0,0,0,1.646407,93.90411,0,0,0,1.546044,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1870162,-0.1870162,5.337742,38.12665,0.1496099,1.811047,1.236835,0,4.140567
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.576069,60.59615,39.82778,1.816475,1.816475,0,-1,0,1.816475,141.8169,0,0,0,2.576069,1.912079,1.816475,0,0,9.130852,2.407508,0.6639902,0,0.6639902,5.967658,42.62605,0.1495672,1.998123,2.060855,0,4.983577
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.402873,71.20467,41.62326,2.68263,2.68263,0,0,0,2.68263,126.8484,0,0,0,3.402873,2.823821,2.68263,0,0,8.466862,3.005099,0.5790514,0,0.5790514,6.516994,46.54987,0.1495299,2.950893,2.722298,0,6.407972
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.275711,72.0457,43.39357,0,0,0,0,0,0,0,0,0,0,3.275711,0,0,0,0,7.88781,3.526245,3.275711,0,3.275711,9.624607,68.74706,0.1493198,0,2.620569,0,6.801956
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.485691,76.67116,45.11354,1.949352,1.949352,0,0,0,1.949352,178.8128,0,0,0,3.485691,2.05195,1.949352,0,0,4.612099,6.474385,1.433741,0,1.433741,10.98477,78.46251,0.1492279,2.144287,2.788553,0,9.960076
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.608575,80.50911,46.86707,0,0,0,0,0,0,0,0.4302177,0,0,3.608575,0,0,0,0,3.178357,7.764752,3.178357,0,3.178357,14.00003,100,0.1490248,0,2.88686,0,11.37333
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.884722,63.47675,47.97456,0.7446558,0.7446558,0,-1,0,0.7446558,253.0997,1.100874,0,0,1.884722,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1490248,0.8191215,1.507777,0,12.51
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.525706,52.38682,48.37729,1.040392,1.040392,0,-1,0,1.040392,50.52959,0,0,0,0.525706,1.09515,1.040392,0,0,0,10.62527,0,0.5694438,-0.5694438,13.39978,95.71253,0.1490248,1.144432,0.4205648,0,11.15098
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,48.93942,48.93942,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6327154,10.05583,0,2.811671,-2.811671,10.43602,74.54285,0.1490248,2.938197,0,0,10.05583
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,48.41924,48.41924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.756795,7.244159,0,0,0,10.43602,74.54285,0.1490248,0,0,0,7.244159
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,46.98453,46.98453,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.756795,7.244159,0,2.586067,-2.586067,7.710066,55.07179,0.1490248,2.70244,0,0,7.244159
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,45.61694,45.61694,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.630202,4.658092,0,3.505263,-3.505263,4.015194,28.6799,0.1490248,5.310801,0,0,4.658092
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,44.43394,44.43394,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.52494,1.152829,0,0.7321597,-0.7321597,3.24343,23.16731,0.1490248,0.7651069,0,0,1.152829
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,43.15865,43.15865,1.992489,0.3996357,0,-1,0,0.3996357,0,0,1.592854,1.792103,0,0.4206692,0.3996357,0,0,11.33845,0.4206692,0,0.4206692,-0.4206692,2.800006,20,0.1490248,2.191738,0,0,0.4206692
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,42.02599,42.02599,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490248,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,41.17859,41.17859,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490248,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,40.44865,40.44865,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490248,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,39.811,39.811,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490248,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,39.17335,39.17335,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490248,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,38.70351,38.70351,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490248,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,38.30078,38.30078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490248,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,37.96518,37.96518,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491176,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,37.6883,37.6883,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1492777,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,37.37787,37.37787,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1494439,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.507952,49.33897,38.06586,2.413577,2.413577,0,0,0,2.413577,62.47789,0,0,0,1.507952,2.540607,2.413577,0,0,2.854104,8.056581,0,1.032655,-1.032655,10.20387,72.88467,0.1494439,2.654934,1.206362,0,9.564532
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.644873,61.13867,39.73549,1.866655,1.866655,0,-1,0,1.866655,141.6906,0,0,0,2.644873,1.9649,1.866655,0,0,4.001499,7.023925,0.6799738,0,0.6799738,10.84895,77.49236,0.1494006,2.05332,2.115899,0,9.668798
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.020235,67.0001,41.53097,2.428885,2.428885,0,0,0,2.428885,124.3465,0,0,0,3.020235,2.556721,2.428885,0,0,3.321525,7.635902,0.4635134,0,0.4635134,11.28868,80.63327,0.149371,2.671774,2.416188,0,10.65614
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.125133,70.28701,43.30128,0,0,0,0,0,0,0,0.2671221,0,0,3.125133,0,0,0,0,2.858011,8.053064,2.858011,0,2.858011,14.00003,100,0.1491892,0,2.500107,0,11.1782
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.046798,71.54896,44.99608,1.776681,1.776681,0,0,0,1.776681,171.4881,1.176607,0,0,3.046798,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1491892,1.95435,2.437438,0,13.67207
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.196527,75.41767,46.74961,0.5686131,0.5686131,0,0,0,0.5686131,562.1619,2.597986,0,0,3.196527,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1491892,0.6254744,2.557221,0,13.8218
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.866202,63.1745,47.8571,0.6075032,0.6075032,0,-1,0,0.6075032,307.192,1.226724,0,0,1.866202,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1491892,0.6682536,1.492961,0,12.49148
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5605105,52.53912,48.25982,0,0,0,-1,0,0,0,0.5605105,0,0,0.5605105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491892,0,0.4484084,0,11.18578
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,48.79679,48.79679,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1491892,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,48.33533,48.33533,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1491892,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,46.88385,46.88385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1491892,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,45.54144,45.54144,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1491892,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,44.36682,44.36682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1491892,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,43.10831,43.10831,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1491892,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,41.97564,41.97564,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1491892,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,41.12824,41.12824,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1491892,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,40.3983,40.3983,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1491892,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,39.76066,39.76066,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1491892,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,39.12301,39.12301,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1491892,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,38.65316,38.65316,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1491892,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,38.25044,38.25044,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1491892,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,37.92323,37.92323,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1491892,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,37.63796,37.63796,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1491892,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,37.32753,37.32753,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1491892,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.333959,47.86787,37.99035,0.6957487,0.6957487,0,0,0,0.6957487,191.73,0,0,0,1.333959,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6015922,0,0.6015922,4.266436,30.47448,0.149151,0.7653236,1.067167,0,2.183704
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.714225,61.72173,39.66837,1.912373,1.912373,0,-1,0,1.912373,141.9297,0,0,0.2662886,2.714225,2.013024,1.912373,0,0,10.26011,1.391178,0.7012009,0,0.7012009,4.931653,35.22602,0.1491065,2.103611,2.17138,0,4.105403
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.027926,66.99733,41.46385,2.13537,2.13537,0,0,0,2.13537,141.7986,0,0,0,3.027926,2.247758,2.13537,0,0,9.558906,2.022259,0.7801677,0,0.7801677,5.671785,40.51267,0.149057,2.348907,2.422341,0,5.050184
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.132878,70.27625,43.22577,0.5771217,0.5771217,0,0,0,0.5771217,542.8452,0,0,0,3.132878,0.6074966,0.5771217,0,0,8.778738,2.72441,2.525381,0,2.525381,8.067573,57.6254,0.1488969,0.6348339,2.506302,0,5.857287
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.054062,71.54421,44.92896,0.9376922,0.9376922,0,0,0,0.9376922,325.6998,0,0,0,3.054062,0.9870444,0.9376922,0,0,6.253357,4.997252,2.067017,0,2.067017,10.02852,71.63213,0.1487662,1.031461,2.443249,0,8.051314
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.795942,70.93082,46.6741,2.66838,2.66838,0,0,0,2.66838,104.7805,0,0,0,2.795942,2.808821,2.66838,0,0,4.18634,6.857568,0,0.01287942,-0.01287942,10.01494,71.53515,0.1487662,2.935218,2.236753,0,9.65351
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.018816,64.50745,47.78159,1.673708,1.673708,0,-1,0,1.673708,120.6194,0,0,0,2.018816,1.761798,1.673708,0,0,4.20065,6.844689,0.2570184,0,0.2570184,10.25877,73.27679,0.14875,1.841079,1.615053,0,8.863504
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4847434,51.86879,48.18431,1.494987,1.494987,0,-1,0,1.494987,32.42459,0,0,0,0.4847434,1.573671,1.494987,0,0,3.943632,7.076005,0,1.088927,-1.088927,9.11094,65.07801,0.14875,1.644486,0.3877948,0,7.560749
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,48.75484,48.75484,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,5.153552,5.987078,0,1.027694,-1.027694,8.027655,57.34028,0.14875,1.073941,0,0,5.987078
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,48.30178,48.30178,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,6.295434,4.959383,0,1.425274,-1.425274,6.525285,46.60908,0.14875,1.489411,0,0,4.959383
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,46.8419,46.8419,3.695638,3.33,0,-1,0,3.33,0,0,0.3656377,0.7352015,0,3.505263,3.33,0,0,7.879071,3.53411,0,3.505263,-3.505263,2.830413,20.21719,0.14875,4.065201,0,0,3.53411
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77381,0.02884682,0,0,0,2.830413,20.21719,0.14875,0,0,0,0.02884682
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,44.31648,44.31648,1.723084,0.02740448,0,-1,0,0.02740448,0,0,1.69568,1.867988,0,0.02884682,0.02740448,0,0,11.77381,0.02884682,0,0.02884682,-0.02884682,2.800006,20,0.14875,1.895393,0,0,0.02884682
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,43.04118,43.04118,1.450587,0,0,-1,0,0,0,0,1.450587,1.595646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14875,1.595646,0,0,0
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,41.93369,41.93369,0.3967423,0,0,-1,0,0,0,0,0.3967423,0.4364165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14875,0.4364165,0,0,0
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,41.08629,41.08629,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14875,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,40.34797,40.34797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14875,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,39.71032,39.71032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14875,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,39.07267,39.07267,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14875,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,38.60283,38.60283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14875,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,38.2001,38.2001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14875,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,37.87289,37.87289,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1488872,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,37.58762,37.58762,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1489941,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,37.28558,37.28558,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.1492183,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.414034,48.47706,37.96518,0,0,0,0,0,0,0,0,0,0,1.414034,0,0,0,0,2.03261,8.795925,1.414034,0,1.414034,13.4132,95.80834,0.1491291,0,1.131227,0,10.20996
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.73547,61.83657,39.59286,1.264287,1.264287,0,-1,0,1.264287,216.3647,0.7860662,0,0,2.73547,1.330828,1.264287,0,0,0.6185761,10.06856,0.6185761,0,0.6185761,14.00003,100,0.1490902,1.390715,2.188376,0,12.80403
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.035883,66.98704,41.38834,1.314653,1.314653,0,0,0,1.314653,230.9266,1.652038,0,0,3.035883,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1490902,1.446118,2.428706,0,13.66116
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.139995,70.30055,43.18382,0.5390232,0.5390232,0,0,0,0.5390232,582.5344,2.572603,0,0,3.139995,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1490902,0.5929255,2.511996,0,13.76527
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.061018,71.557,44.87862,1.657418,1.657418,0,0,0,1.657418,184.6859,1.316367,0,0,3.061018,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1490902,1.82316,2.448815,0,13.68629
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.802404,70.93777,46.62376,2.27559,2.27559,0,0,0,2.27559,123.1506,0.4070459,0,0,2.802404,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1490902,2.50315,2.241923,0,13.42768
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.08568,65.11946,47.76481,0.2178352,0.2178352,0,-1,0,0.2178352,957.4579,1.85638,0,0,2.08568,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1490902,0.2396187,1.668544,0,12.71095
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5393682,52.25245,48.14236,1.816943,1.816943,0,-1,0,1.816943,29.68548,0,2.220446E-16,0,0.5393682,1.912571,1.816943,0,0,0,10.62527,0,1.373203,-1.373203,12.55254,89.66086,0.1490902,1.998637,0.4314946,0,11.16464
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,48.7045,48.7045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.525781,9.252071,0,0,0,12.55254,89.66086,0.1490902,0,0,0,9.252071
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,48.25982,48.25982,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.525781,9.252071,0,0.8233154,-0.8233154,11.68469,83.46194,0.1490902,0.8603646,0,0,9.252071
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,46.81673,46.81673,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.440576,8.428756,0,1.628507,-1.628507,9.968097,71.20055,0.1490902,1.70179,0,0,8.428756
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,45.49109,45.49109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.250029,6.800249,0,0,0,9.968097,71.20055,0.1490902,0,0,0,6.800249
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,44.31648,44.31648,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.250029,6.800249,0,0.4748193,-0.4748193,9.467593,67.62553,0.1490902,0.4961862,0,0,6.800249
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,43.04118,43.04118,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.777606,6.325429,0,1.15838,-1.15838,8.246553,58.90384,0.1490902,1.210508,0,0,6.325429
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,41.90852,41.90852,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.064695,5.167049,0,0.3759135,-0.3759135,7.850306,56.0735,0.1490902,0.3928296,0,0,5.167049
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,41.08629,41.08629,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.482377,4.791135,0,0.03026342,-0.03026342,7.818405,55.84564,0.1490902,0.03162528,0,0,4.791135
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,40.34797,40.34797,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.516003,4.760872,0,0.1490844,-0.1490844,7.661256,54.72315,0.1490902,0.1557932,0,0,4.760872
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,39.71032,39.71032,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.681652,4.611787,0,0.9233686,-0.9233686,6.687941,47.77091,0.1490902,0.9649202,0,0,4.611787
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,39.05589,39.05589,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.707617,3.688419,0,0.2203115,-0.2203115,6.455712,46.11213,0.1490902,0.2302255,0,0,3.688419
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,38.60283,38.60283,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.952407,3.468107,0,0.4593834,-0.4593834,5.971479,42.65334,0.1490902,0.4800557,0,0,3.468107
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,38.18332,38.18332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.462833,3.008724,0,0,0,5.971479,42.65334,0.1490902,0,0,0,3.008724
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,37.82255,37.82255,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.462833,3.008724,0,0.09017198,-0.09017198,5.87643,41.97441,0.1490902,0.09422972,0,0,3.008724
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,37.56245,37.56245,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.563025,2.918552,0,0.4366178,-0.4366178,5.416194,38.68702,0.1490902,0.4562656,0,0,2.918552
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,37.26041,37.26041,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.048156,2.481934,0,0.3240218,-0.3240218,5.074645,36.24739,0.1490902,0.3386028,0,0,2.481934
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.49528,49.10107,37.94001,1.63898,1.63898,0,0,0,1.63898,91.23235,0,2.220446E-16,0,1.49528,1.725242,1.63898,0,0,9.408179,2.157912,0,0.2299622,-0.2299622,4.832243,34.51596,0.1490902,1.802878,1.196224,0,3.653192
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.742505,61.88441,39.57608,0.8590917,0.8590917,0,-1,0,0.8590917,319.2331,0,0,0,2.742505,0.9043071,0.8590917,0,0,9.663693,1.92795,1.838198,0,1.838198,6.576111,46.97213,0.1489744,0.9450009,2.194004,0,4.670455
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.042947,67.02916,41.36317,0.8858473,0.8858473,0,0,0,0.8858473,343.507,0,0,0,3.042947,0.9324709,0.8858473,0,0,7.825496,3.582328,2.110476,0,2.110476,8.578285,61.27334,0.1488418,0.9744321,2.434358,0,6.625276
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.147349,70.31697,43.13348,0.2806181,0.2806181,0,0,0,0.2806181,1121.577,0,0,0,3.147349,0.2953875,0.2806181,0,0,5.715019,5.481757,2.851962,0,2.851962,11.28389,80.59908,0.1486629,0.30868,2.517879,0,8.629107
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.067317,71.60441,44.86184,0.8397779,0.8397779,0,0,0,0.8397779,365.2534,0,0,0,3.067317,0.8839768,0.8397779,0,0,2.863058,8.048522,2.183341,0,2.183341,13.35519,95.39404,0.1485263,0.9237558,2.453854,0,11.11584
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.808233,70.97889,46.60698,0.3901352,0.3901352,0,0,0,0.3901352,719.8103,1.717848,0,0,2.808233,0.4106686,0.3901352,0,0,0.6797169,10.01353,0.6797169,0,0.6797169,14.00003,100,0.1484838,0.4291487,2.246587,0,12.82176
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.153442,65.70777,47.71447,0.8862828,0.8862828,0,-1,0,0.8862828,242.9745,1.220512,0,0,2.153442,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1484838,0.9749111,1.722753,0,12.77872
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.5973547,52.65615,48.09202,0.1663968,0.1663968,0,-1,0,0.1663968,358.994,0.4222002,0,0,0.5973547,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1484838,0.1830365,0.4778838,0,11.22263
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,48.61221,48.61221,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1484838,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,48.20948,48.20948,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1484838,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,46.76639,46.76639,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1484838,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,45.47431,45.47431,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1484838,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,44.31648,44.31648,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1484838,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,43.04118,43.04118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1484838,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,41.88335,41.88335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1484838,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,41.03595,41.03595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1484838,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,40.33118,40.33118,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1484838,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,39.69354,39.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1484838,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,39.00555,39.00555,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1484838,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,38.56087,38.56087,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1484838,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,38.15815,38.15815,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1484838,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,37.82255,37.82255,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1484838,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,37.54567,37.54567,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1484838,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,37.26041,37.26041,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1484838,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.577557,49.74823,37.92323,3.654488,3.654488,5,0,1.53,3.654488,43.16766,0,0,0,1.577557,0,0,1.345512,1.278237,10.56048,1.12084,2.855793,0,2.855793,6.690719,47.79075,0.1486682,4.019937,1.262046,5,2.698397
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.749365,61.95048,39.57608,2.142298,2.142298,0,-1,0,2.142298,128.3372,0,0,0,2.749365,2.255051,2.142298,0,0,7.704689,3.691055,0.4943139,0,0.4943139,7.159666,51.14037,0.1486373,2.356528,2.199492,0,6.440419
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.049603,67.09794,41.36317,2.048124,2.048124,0,0,0,2.048124,148.8974,0,0,0,3.049603,2.15592,2.048124,0,0,7.210374,4.135937,0.893683,0,0.893683,8.007488,57.19623,0.1485815,2.252936,2.439682,0,7.18554
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.153185,70.41123,43.15865,0,0,0,0,0,0,0,0,0,0,3.153185,0,0,0,0,6.316691,4.940252,3.153185,0,3.153185,10.99886,78.56314,0.148385,0,2.522548,0,8.093436
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.073292,71.66924,44.86184,1.175868,1.175868,0,0,0,1.175868,261.3637,0,0,0,3.073292,1.237756,1.175868,0,0,3.163507,7.778118,1.835536,0,1.835536,12.7402,91.00128,0.1482708,1.293455,2.458634,0,10.85141
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.813732,71.03698,46.60698,1.002849,1.002849,0,0,0,1.002849,280.5739,0.4301317,0,0,2.813732,1.05563,1.002849,0,0,1.32797,9.4301,1.32797,0,1.32797,14.00003,100,0.1481883,1.103134,2.250986,0,12.24383
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.221264,66.33178,47.6893,0.7572996,0.7572996,0,-1,0,0.7572996,293.3138,1.424107,0,0,2.221264,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1481883,0.8330296,1.777011,0,12.84654
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6585956,53.11422,48.06685,1.773792,1.773792,0,-1,0,1.773792,37.12925,0,2.220446E-16,0,0.6585956,1.867149,1.773792,0,0,0,10.62527,0,1.208554,-1.208554,12.7261,90.90054,0.1481883,1.951171,0.5268765,0,11.28387
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,48.61221,48.61221,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.342837,9.41672,0,0.6154738,-0.6154738,12.07733,86.2665,0.1481883,0.6431701,0,0,9.41672
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,48.15915,48.15915,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.026697,8.801247,0,2.317685,-2.317685,9.63428,68.81615,0.1481883,2.42198,0,0,8.801247
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,46.74961,46.74961,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.601902,6.483562,0,2.50553,-2.50553,6.99322,49.95147,0.1481883,2.618278,0,0,6.483562
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,45.42397,45.42397,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.385824,3.978033,0,0.942137,-0.942137,6.000121,42.85792,0.1481883,0.9845331,0,0,3.978033
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,44.26614,44.26614,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.432643,3.035896,0,1.704144,-1.704144,4.203795,30.02704,0.1481883,1.780831,0,0,3.035896
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,42.99084,42.99084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32614,1.331751,0,0,0,4.203795,30.02704,0.1481883,0,0,0,1.331751
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,41.85818,41.85818,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.32614,1.331751,0,0.003942357,-0.003942357,4.199639,29.99736,0.1481883,0.004119764,0,0,1.331751
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,41.01078,41.01078,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.33052,1.327809,0,0.01035789,-0.01035789,4.188721,29.91938,0.1481883,0.010824,0,0,1.327809
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,40.28085,40.28085,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.34203,1.317451,0,0.3181364,-0.3181364,3.853376,27.52406,0.1481883,0.3324526,0,0,1.317451
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,39.6432,39.6432,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.69551,0.9993146,0,0.01390086,-0.01390086,3.838723,27.4194,0.1481883,0.0145264,0,0,0.9993146
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,38.98038,38.98038,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.71096,0.9854138,0,0.532856,-0.532856,3.277043,23.40741,0.1481883,0.5568345,0,0,0.9854138
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,38.53571,38.53571,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.30302,0.4525578,0,0.3598401,-0.3598401,2.897739,20.69809,0.1481883,0.3760329,0,0,0.4525578
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,38.13298,38.13298,0.4092902,0.08808178,0,-1,0,0.08808178,0,0,0.3212084,0.3621374,0,0.09271767,0.08808178,0,0,11.70284,0.09271767,0,0.09271767,-0.09271767,2.800006,20,0.1481883,0.4502192,0,0,0.09271767
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,37.80577,37.80577,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1483043,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,37.5205,37.5205,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1484812,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,37.23524,37.23524,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1487029,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.660948,50.40147,37.89806,0,0,0,0,0,0,0,0,0,0,1.660948,0,0,0,0,1.81586,8.991,1.660948,0,1.660948,13.85307,98.95027,0.1485999,0,1.328759,0,10.65195
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.757199,61.96638,39.52573,0.4016688,0.4016688,0,-1,0,0.4016688,686.4361,2.179478,0,0,2.757199,0.4228092,0.4016688,0,0,0.1549119,10.48585,0.1549119,0,0.1549119,14.00003,100,0.1485903,0.4418356,2.20576,0,13.24305
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.835659,75.84988,41.338,2.296983,2.296983,0,0,0,2.296983,166.9868,1.417782,0,0,3.835659,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1485903,2.526681,3.068527,0,14.46093
