Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.014222,80.5769,43.13348,0.8849375,0.8849375,0,0,0,0.8849375,453.6165,3.082709,0,0,4.014222,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1485903,0.9734312,3.211378,0,14.6395
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.079796,71.70855,44.83667,0.08446596,0.08446596,0,0,0,0.08446596,3646.198,2.990885,0,0,3.079796,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1485903,0.09291255,2.463837,0,13.70507
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.819678,71.0692,46.58181,2.829569,2.829569,0,0,0,2.829569,99.65047,0,0,0,2.819678,2.978493,2.829569,0,0,0,10.62527,0,0.1588148,-0.1588148,13.83262,98.80424,0.1485903,3.112525,2.255743,0,13.44495
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.2898,66.94019,47.63896,1.803407,1.803407,0,-1,0,1.803407,126.9708,0.2150155,0,0,2.2898,1.898324,1.803407,0,0,0.1764609,10.46646,0.1764609,0,0.1764609,14.00003,100,0.1485793,1.983748,1.83184,0,12.75626
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7232785,53.57667,48.01651,1.0313,1.0313,0,-1,0,1.0313,70.1327,0,0,0,0.7232785,1.085579,1.0313,0,0,0,10.62527,0,0.3623004,-0.3623004,13.61813,97.27216,0.1485793,1.13443,0.5786228,0,11.34855
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,48.56187,48.56187,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.402556,10.26297,0,1.131396,-1.131396,12.42553,88.75363,0.1485793,1.182309,0,0,10.26297
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,48.11719,48.11719,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.659663,9.131577,0,2.173108,-2.173108,10.13488,72.39183,0.1485793,2.270898,0,0,9.131577
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,46.69926,46.69926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.074227,6.95847,0,0,0,10.13488,72.39183,0.1485793,0,0,0,6.95847
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,45.3988,45.3988,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.074227,6.95847,0,0.1335884,-0.1335884,9.994062,71.38602,0.1485793,0.1395999,0,0,6.95847
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,44.22419,44.22419,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.222659,6.824881,0,3.505263,-3.505263,6.299191,44.99413,0.1485793,3.783091,0,0,6.824881
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,42.94889,42.94889,5.233407,3.153637,0,-1,0,3.153637,0,0,2.07977,2.60311,0,3.319618,3.153637,0,0,8.117395,3.319618,0,3.319618,-3.319618,2.800006,20,0.1485793,5.756748,0,0,3.319618
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,41.81623,41.81623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485793,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,40.96044,40.96044,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485793,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,40.2305,40.2305,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485793,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,39.59286,39.59286,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485793,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,38.91326,38.91326,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485793,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,38.48536,38.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485793,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,38.10781,38.10781,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485793,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,37.75542,37.75542,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1486692,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,37.49533,37.49533,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1488617,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,37.21007,37.21007,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1489669,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.74506,51.09457,37.89806,2.371139,2.371139,0,0,0,2.371139,73.59585,0,0,0,1.74506,2.495936,2.371139,0,0,1.81586,8.991,0,0.7508758,-0.7508758,11.48586,82.04169,0.1489669,2.608253,1.396048,0,10.73606
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.764708,62.00898,39.50056,0.7988987,0.7988987,0,-1,0,0.7988987,346.0648,0,0,0,2.764708,0.840946,0.7988987,0,0,2.650167,8.240124,1.923761,0,1.923761,13.3109,95.07767,0.148848,0.8787886,2.211766,0,11.00483
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.063978,67.1953,41.32122,0,0,0,0,0,0,0,2.337573,0,0,3.063978,0,0,0,0,0.7264051,9.97151,0.7264051,0,0.7264051,14.00003,100,0.1488032,0,2.451182,0,13.03549
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.167092,70.4985,43.10831,2.64028,2.64028,0,0,0,2.64028,119.9529,0.3878495,0,0,3.167092,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1488032,2.904308,2.533674,0,13.79237
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.08631,71.74802,44.8115,0,0,0,0,0,0,0,3.08631,0,0,3.08631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488032,0,2.469048,0,13.71158
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.82607,71.07549,46.53146,3.551263,3.551263,1.25,0,0.50625,3.551263,79.57929,0.4036878,0,0,2.82607,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1488032,3.906389,2.260856,5,13.45134
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.358526,67.56688,47.59701,0,0,0,-1,0,0,0,2.358526,0,0,2.358526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488032,0,1.886821,0,12.9838
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.791388,54.05246,47.94939,0.801477,0.801477,0,-1,0,0.801477,98.7412,0,0,0,0.791388,0.84366,0.801477,0,0,0,10.62527,0,0.05227197,-0.05227197,13.94493,99.60643,0.1488032,0.8816247,0.6331104,0,11.41666
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,48.46958,48.46958,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.05807996,10.573,0,2.185197,-2.185197,11.64153,83.15361,0.1488032,2.28353,0,0,10.573
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,48.04168,48.04168,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.486076,8.387806,0,1.163023,-1.163023,10.4156,74.39696,0.1488032,1.215359,0,0,8.387806
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,46.64893,46.64893,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.778324,7.224782,0,2.488015,-2.488015,7.792997,55.66415,0.1488032,2.599976,0,0,7.224782
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,45.35685,45.35685,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.542786,4.736767,0,2.008566,-2.008566,5.675782,40.54122,0.1488032,2.098952,0,0,4.736767
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,44.19902,44.19902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.774526,2.728201,0,0,0,5.675782,40.54122,0.1488032,0,0,0,2.728201
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,42.89856,42.89856,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.774526,2.728201,0,2.341722,-2.341722,3.20739,22.90988,0.1488032,2.4471,0,0,2.728201
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,41.76589,41.76589,0.3739077,0.3671549,0,-1,0,0.3671549,0,0,0.006752835,0.04414361,0,0.3864788,0.3671549,0,0,11.37644,0.3864788,0,0.3864788,-0.3864788,2.800006,20,0.1488032,0.4112985,0,0,0.3864788
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,40.89332,40.89332,0.3952546,0,0,-1,0,0,0,0,0.3952546,0.4347801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488032,0.4347801,0,0,0
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,40.18855,40.18855,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488032,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,39.55091,39.55091,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488032,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,38.88809,38.88809,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488032,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,38.46019,38.46019,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488032,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,38.08264,38.08264,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488032,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,37.73026,37.73026,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1488909,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,37.47016,37.47016,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1490506,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,37.1849,37.1849,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1492612,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.830321,51.77647,37.87289,1.437392,1.437392,0,0,0,1.437392,127.3362,0,0,0,1.830321,1.513044,1.437392,0,0,2.151141,8.689247,0.3172764,0,0.3172764,12.26027,87.57319,0.1492417,1.581131,1.464257,0,10.51957
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.356687,67.94982,39.45023,1.164602,1.164602,0,-1,0,1.164602,288.226,0.296925,0,0,3.356687,1.225897,1.164602,0,0,1.833865,8.974796,1.833865,0,1.833865,14.00003,100,0.1491287,1.281062,2.685349,0,12.33148
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.851454,75.95132,41.27087,2.305753,2.305753,0,0,0,2.305753,167.0367,1.424345,0,0,3.851454,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1491287,2.536329,3.081163,0,14.47673
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.173929,70.55144,43.09153,1.400189,1.400189,0,0,0,1.400189,226.6786,1.700046,0,0,3.173929,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1491287,1.540208,2.539143,0,13.7992
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.092829,71.78757,44.78632,2.781026,2.781026,0,0,0,2.781026,111.2118,0.1654328,0,0,3.092829,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1491287,3.059129,2.474263,0,13.7181
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.83196,71.10718,46.50629,0.9496624,0.9496624,0,0,0,0.9496624,298.2071,1.832316,0,0,2.83196,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1491287,1.044629,2.265568,0,13.45723
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.404622,67.9651,47.54667,0,0,0,-1,0,0,0,2.404622,0,0,2.404622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491287,0,1.923697,0,13.0299
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8627601,54.57584,47.89905,1.114518,1.114518,0,-1,0,1.114518,77.41108,0,0,0,0.8627601,1.173176,1.114518,0,0,0,10.62527,0,0.3104163,-0.3104163,13.67282,97.66281,0.1491287,1.225969,0.690208,0,11.48803
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,48.41924,48.41924,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.344907,10.31486,0,1.334656,-1.334656,12.26597,87.61389,0.1491287,1.394716,0,0,10.31486
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,47.99973,47.99973,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.827858,8.980202,0,2.942738,-2.942738,9.164051,65.45738,0.1491287,3.075161,0,0,8.980202
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,46.60698,46.60698,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.097567,6.037464,0,3.505263,-3.505263,5.46918,39.06549,0.1491287,4.936818,0,0,6.037464
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,45.33168,45.33168,3.192141,2.405591,0,-1,0,2.405591,0,0,0.7865499,1.105764,0,2.532201,2.405591,0,0,8.992304,2.532201,0,2.532201,-2.532201,2.800006,20,0.1491287,3.511355,0,0,2.532201
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,44.14868,44.14868,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491287,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,42.84821,42.84821,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491287,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,41.71555,41.71555,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491287,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,40.84298,40.84298,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491287,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,40.13821,40.13821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491287,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,39.50056,39.50056,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491287,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,38.86292,38.86292,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491287,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,38.44341,38.44341,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491287,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,38.04069,38.04069,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491287,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,37.70509,37.70509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491287,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,37.44499,37.44499,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.149267,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,37.16812,37.16812,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1494938,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.91642,52.47245,37.84772,0.4235693,0.4235693,3.917114,0,1.234372,0.4235693,452.4455,0,0,0,1.91642,0,0,3.493545,3.318868,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.1495046,0.4659262,1.533136,5,7.829935
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.780023,62.09723,39.45023,2.492134,2.492134,0,-1,0,2.492134,111.5519,0.1567243,0,0,2.780023,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.1495046,2.741347,2.224018,0,13.4053
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.078804,67.28728,41.27087,0.7513559,0.7513559,0,0,0,0.7513559,409.7664,2.287903,0,0,3.078804,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1495046,0.8264915,2.463043,0,13.70408
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.180975,70.59621,43.06636,0.01892982,0.01892982,0,0,0,0.01892982,16804.04,3.161049,0,0,3.180975,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1495046,0.02082281,2.54478,0,13.80625
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.099347,71.82718,44.76115,2.425416,2.425416,0,0,0,2.425416,127.7862,0.5462769,0,0,3.099347,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1495046,2.667958,2.479478,0,13.72462
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.837657,71.14708,46.48951,1.955643,1.955643,0,0,0,1.955643,145.101,0.7790858,0,0,2.837657,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1495046,2.151207,2.270126,0,13.46293
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.41,67.96945,47.50471,1.530738,1.530738,0,-1,0,1.530738,157.4404,0.7986966,0,0,2.41,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1495046,1.683812,1.928,0,13.03527
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.937394,55.13889,47.8571,1.707815,1.707815,0,-1,0,1.707815,54.8885,0,2.220446E-16,0,0.937394,1.7977,1.707815,0,0,0,10.62527,0,0.8603059,-0.8603059,13.09319,93.52257,0.1495046,1.878596,0.7499152,0,11.56267
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,48.37729,48.37729,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.9558955,9.764968,0,1.070351,-1.070351,11.96494,85.46366,0.1495046,1.118517,0,0,9.764968
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,47.99973,47.99973,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.145175,8.694617,0,2.52264,-2.52264,9.30584,66.47016,0.1495046,2.636158,0,0,8.694617
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,46.58181,46.58181,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.948108,6.171978,0,1.761006,-1.761006,7.449578,53.21117,0.1495046,1.840251,0,0,6.171978
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,45.30651,45.30651,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.904781,4.410972,0,2.434913,-2.434913,4.882955,34.87818,0.1495046,2.544484,0,0,4.410972
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,44.14868,44.14868,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.610239,1.976059,0,1.593407,-1.593407,3.203356,22.88107,0.1495046,1.66511,0,0,1.976059
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,42.84821,42.84821,1.16973,0.363519,0,-1,0,0.363519,0,0,0.8062108,0.9231837,0,0.3826516,0.363519,0,0,11.38069,0.3826516,0,0.3826516,-0.3826516,2.800006,20,0.1495046,1.286703,0,0,0.3826516
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,41.69877,41.69877,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495046,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,40.84298,40.84298,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495046,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,40.16338,40.16338,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495046,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,39.50056,39.50056,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495046,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,38.83775,38.83775,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495046,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,38.44341,38.44341,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495046,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,38.04069,38.04069,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495046,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,37.66314,37.66314,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1495964,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,37.42821,37.42821,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1497244,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3974515,39.9414,37.14295,2.897071,2.897071,5,0,1.53,2.897071,13.71908,0,0,0,0.3974515,0,0,2.102929,1.997783,5.14586,5.994,2.395234,0,2.395234,11.39056,81.36095,0.1498856,3.186778,0.3179612,5,6.391451
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.003287,53.18235,37.82255,2.319927,2.319927,0,0,0,2.319927,86.35132,0,0,0,2.003287,2.442028,2.319927,0,0,2.750626,8.149711,0,0.4387408,-0.4387408,10.92808,78.05757,0.1498856,2.551919,1.60263,0,10.153
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.788113,62.12568,39.40828,1.492473,1.492473,0,-1,0,1.492473,186.8116,0,0,0,2.788113,1.571024,1.492473,0,0,3.238116,7.71097,1.217089,0,1.217089,12.08271,86.30492,0.1498109,1.64172,2.230491,0,10.49908
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.086815,67.30861,41.22054,0.8108767,0.8108767,0,0,0,0.8108767,380.6762,0.2122337,0,0,3.086815,0.8535544,0.8108767,0,0,2.021027,8.806351,2.021027,0,2.021027,14.00003,100,0.1496872,0.8919644,2.469452,0,11.89316
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.189111,70.58983,42.99084,0.7933748,0.7933748,0,0,0,0.7933748,401.9678,2.35398,0,0,3.189111,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1496872,0.8727123,2.551289,0,13.81439
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.106729,71.82386,44.69403,1.942645,1.942645,0,0,0,1.942645,159.9226,1.061839,0,0,3.106729,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1496872,2.13691,2.485383,0,13.732
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.843946,71.15234,46.43917,0.6793653,0.6793653,0,0,0,0.6793653,418.6181,2.128825,0,0,2.843946,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1496872,0.7473018,2.275157,0,13.46922
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.415425,67.96445,47.45438,0.311356,0.311356,0,-1,0,0.311356,775.776,2.087682,0,0,2.415425,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1496872,0.3424916,1.93234,0,13.0407
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.015344,55.72522,47.80676,0.1203334,0.1203334,0,-1,0,0.1203334,843.776,0.8886774,0,0,1.015344,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1496872,0.1323667,0.8122752,0,11.64062
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,48.33533,48.33533,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1496872,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,47.89905,47.89905,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1496872,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,46.50629,46.50629,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1496872,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,45.23939,45.23939,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1496872,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,44.08156,44.08156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496872,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,42.80626,42.80626,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496872,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,41.6736,41.6736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496872,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,40.8262,40.8262,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496872,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,40.11304,40.11304,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496872,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,39.4754,39.4754,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496872,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,38.82097,38.82097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496872,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,38.41824,38.41824,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496872,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,38.01552,38.01552,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496872,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,37.66314,37.66314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496872,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,37.42821,37.42821,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1497932,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3776253,39.79945,37.14295,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,72.27531,0,0,0,0.3776253,0,0,3.505263,3.33,8.475861,2.997,3.707625,0,3.707625,9.476483,67.68903,0.1499102,0.57473,0.3021003,5,3.374625
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.090748,53.91447,37.80577,0.09405333,0.09405333,2.91246,0,0.9601017,0.09405333,2222.939,0,0,0,2.090748,0,0,2.818407,2.677487,4.768235,6.333863,4.768235,0,4.768235,14.00003,100,0.1498246,0.1034587,1.672599,5,8.424611
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.795999,62.17213,39.3831,1.719443,1.719443,0,-1,0,1.719443,162.6107,0.986059,0,0,2.795999,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1498246,1.891387,2.236799,0,13.42127
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.094715,67.33914,41.17859,1.633943,1.633943,0,0,0,1.633943,189.4017,1.374775,0,0,3.094715,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1498246,1.797337,2.475772,0,13.71999
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.195675,70.66099,42.99084,0,0,0,0,0,0,0,3.195675,0,0,3.195675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498246,0,2.55654,0,13.82095
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.112709,71.8891,44.69403,2.960953,2.960953,0,0,0,2.960953,105.1252,0,0,0,3.112709,3.116792,2.960953,0,0,0,10.62527,0,0.004083697,-0.004083697,13.99572,99.96925,0.1498246,3.257048,2.490167,0,13.73798
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.849717,71.18283,46.41401,0,0,0,0,0,0,0,2.845179,0,0,2.849717,0,0,0,0,0.004537441,10.62119,0.004537441,0,0.004537441,14.00003,100,0.1498244,0,2.279773,0,13.47091
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.420764,67.95857,47.40403,0,0,0,-1,0,0,0,2.420764,0,0,2.420764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498244,0,1.936612,0,13.04604
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.094974,56.33973,47.76481,2.267259,2.267259,0,-1,0,2.267259,48.29504,0,0,0,1.094974,2.386588,2.267259,0,0,0,10.62527,0,1.291615,-1.291615,12.63855,90.27515,0.1498244,2.493985,0.8759789,0,11.72025
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,48.2766,48.2766,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.435127,9.333659,0,2.094926,-2.094926,10.4303,74.502,0.1498244,2.189197,0,0,9.333659
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,47.88227,47.88227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.762823,7.238734,0,0,0,10.4303,74.502,0.1498244,0,0,0,7.238734
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,46.46434,46.46434,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.762823,7.238734,0,1.591519,-1.591519,8.752692,62.5191,0.1498244,1.663138,0,0,7.238734
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,45.21422,45.21422,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.531178,5.647214,0,2.87372,-2.87372,5.723526,40.88224,0.1498244,3.003037,0,0,5.647214
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,44.05639,44.05639,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.7242,2.773494,0,0.07279117,-0.07279117,5.646797,40.33418,0.1498244,0.07606678,0,0,2.773494
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,42.75592,42.75592,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.805079,2.700703,0,1.334282,-1.334282,4.24034,30.28808,0.1498244,1.394325,0,0,2.700703
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,41.59809,41.59809,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.28761,1.366421,0,0.1045216,-0.1045216,4.130165,29.50112,0.1498244,0.1092251,0,0,1.366421
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,40.75069,40.75069,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.40375,1.2619,0,0.4959816,-0.4959816,3.607354,25.76676,0.1498244,0.5183008,0,0,1.2619
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,40.07109,40.07109,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.95484,0.765918,0,0.2246493,-0.2246493,3.370553,24.07533,0.1498244,0.2347585,0,0,0.765918
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,39.43344,39.43344,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.20445,0.5412688,0,0.009770138,-0.009770138,3.360254,24.00177,0.1498244,0.01020979,0,0,0.5412688
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,38.7958,38.7958,0.5276112,0.5049237,0,-1,0,0.5049237,0,0,0.02268749,0.0754486,0,0.5314986,0.5049237,0,0,11.21531,0.5314986,0,0.5314986,-0.5314986,2.800006,20,0.1498244,0.5803723,0,0,0.5314986
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,38.39307,38.39307,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498244,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,37.99035,37.99035,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498244,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,37.63796,37.63796,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1499516,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,37.40304,37.40304,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1500739,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4505473,40.32281,37.14295,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,154.2834,0,0,0,0.4505473,0,0,3.505263,3.33,5.14586,5.994,3.780547,0,3.780547,12.70478,90.74824,0.150157,0.3212283,0.3604378,5,6.444547
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.178607,54.67716,37.80577,1.57638,1.57638,0,0,0,1.57638,138.2031,0,0,0,2.178607,1.659348,1.57638,0,0,1.365313,9.396493,0.5192592,0,0.5192592,13.19739,94.26689,0.1501254,1.734018,1.742885,0,11.5751
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.803966,62.21942,39.35793,0.8791503,0.8791503,0,-1,0,0.8791503,318.9404,1.032491,0,0,2.803966,0.9254214,0.8791503,0,0,0.8460537,9.863826,0.8460537,0,0.8460537,14.00003,100,0.150074,0.9670654,2.243173,0,12.66779
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.102329,67.3874,41.15342,0.08839473,0.08839473,0,0,0,0.08839473,3509.631,3.009282,0,0,3.102329,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.150074,0.0972342,2.481863,0,13.7276
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.202609,70.71521,42.97406,2.396962,2.396962,0,0,0,2.396962,133.6111,0.6794907,0,0,3.202609,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.150074,2.636659,2.562087,0,13.82788
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.119194,71.92847,44.66887,0.6121459,0.6121459,0,0,0,0.6121459,509.5508,2.47483,0,0,3.119194,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.150074,0.6733605,2.495356,0,13.74447
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.855438,71.21284,46.38883,0.9565322,0.9565322,0,0,0,0.9565322,298.5197,1.848562,0,0,2.855438,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.150074,1.052186,2.28435,0,13.48071
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.425619,67.97741,47.37886,1.465678,1.465678,0,-1,0,1.465678,165.4947,0.8828006,0,0,2.425619,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.150074,1.612245,1.940495,0,13.05089
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.174912,56.95368,47.71447,0.3232868,0.3232868,0,-1,0,0.3232868,363.4272,0.8346102,0,0,1.174912,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.150074,0.3556155,0.9399297,0,11.80019
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,48.23465,48.23465,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.150074,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,47.80676,47.80676,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.150074,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,46.38883,46.38883,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.150074,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,45.13871,45.13871,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.150074,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,43.98927,43.98927,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.150074,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,42.71397,42.71397,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150074,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,41.55614,41.55614,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150074,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,40.72552,40.72552,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150074,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,40.04592,40.04592,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150074,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,39.3831,39.3831,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150074,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,38.77063,38.77063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150074,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,38.3679,38.3679,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150074,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,37.99035,37.99035,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.150074,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,37.61279,37.61279,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1501867,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,37.37787,37.37787,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.150269,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5673561,41.14265,37.11778,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5673561,0,0,3.505263,3.33,5.14586,5.994,3.897356,0,3.897356,12.81559,91.53976,0.1503087,0,0.4538848,5,6.561356
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.267329,55.42768,37.78059,1.874075,1.874075,0,0,0,1.874075,120.9839,0,0,0,2.267329,1.972711,1.874075,0,0,1.248504,9.50162,0.2946185,0,0.2946185,13.09509,93.53619,0.1502909,2.061483,1.813863,0,11.76895
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.81201,62.26751,39.33276,2.649263,2.649263,0,-1,0,2.649263,106.1431,0,0,0,2.81201,2.788698,2.649263,0,0,0.9538857,9.766777,0.02331148,0,0.02331148,13.11721,93.69415,0.1502895,2.91419,2.249608,0,12.57879
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.109987,67.43617,41.12824,1.776229,1.776229,0,0,0,1.776229,175.0893,0.309698,0,0,3.109987,1.869715,1.776229,0,0,0.9305742,9.787757,0.9305742,0,0.9305742,14.00003,100,0.1502331,1.953852,2.487989,0,12.89774
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.209731,70.76103,42.94889,0.9183813,0.9183813,0,0,0,0.9183813,349.4988,2.243014,0,0,3.209731,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1502331,1.010219,2.567785,0,13.83501
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.125659,71.96767,44.64369,2.828273,2.828273,0,0,0,2.828273,110.5147,0.1485293,0,0,3.125659,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1502331,3.1111,2.500527,0,13.75093
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.860946,71.25086,46.37205,0.3683274,0.3683274,0,0,0,0.3683274,776.7399,2.473233,0,0,2.860946,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1502331,0.4051601,2.288757,0,13.48622
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.430248,68.00386,47.36208,0.6114709,0.6114709,0,-1,0,0.6114709,397.4429,1.786594,0,0,2.430248,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1502331,0.672618,1.944198,0,13.05552
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.254872,57.6007,47.6893,1.382061,1.382061,0,-1,0,1.382061,90.79714,2.220446E-16,0,0,1.254872,1.454801,1.382061,0,0,0,10.62527,0,0.1999292,-0.1999292,13.78928,98.49469,0.1502331,1.520267,1.003898,0,11.88015
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,48.20948,48.20948,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.2221436,10.42535,0,1.136675,-1.136675,12.59112,89.93642,0.1502331,1.187825,0,0,10.42535
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,47.80676,47.80676,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.485116,9.288671,0,3.31471,-3.31471,9.097113,64.97925,0.1502331,3.463872,0,0,9.288671
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,46.38883,46.38883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.168127,5.97396,0,0,0,9.097113,64.97925,0.1502331,0,0,0,5.97396
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,45.13871,45.13871,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.168127,5.97396,0,1.697573,-1.697573,7.307713,52.19785,0.1502331,1.773964,0,0,5.97396
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,44.00605,44.00605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.054319,4.276387,0,0,0,7.307713,52.19785,0.1502331,0,0,0,4.276387
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,42.71397,42.71397,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,7.054319,4.276387,0,1.902395,-1.902395,5.302413,37.8743,0.1502331,1.988003,0,0,4.276387
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,41.55614,41.55614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.168091,2.373992,0,0,0,5.302413,37.8743,0.1502331,0,0,0,2.373992
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,40.70874,40.70874,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.168091,2.373992,0,0.2806333,-0.2806333,5.006599,35.76135,0.1502331,0.2932618,0,0,2.373992
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,40.04592,40.04592,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.479906,2.093359,0,0.3135988,-0.3135988,4.676037,33.4002,0.1502331,0.3277107,0,0,2.093359
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,39.40828,39.40828,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.828349,1.77976,0,0.3988225,-0.3988225,4.255641,30.39738,0.1502331,0.4167694,0,0,1.77976
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,38.77063,38.77063,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.27149,1.380938,0,0.1504531,-0.1504531,4.09705,29.26459,0.1502331,0.1572235,0,0,1.380938
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,38.39307,38.39307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43865,1.230485,0,0,0,4.09705,29.26459,0.1502331,0,0,0,1.230485
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,37.99035,37.99035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43865,1.230485,0,0,0,4.09705,29.26459,0.1502331,0,0,0,1.230485
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,37.61279,37.61279,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.43865,1.230485,0,0.1470683,-0.1470683,3.942027,28.15728,0.1502331,0.1536863,0,0,1.230485
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,37.37787,37.37787,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.60206,1.083416,0,0.07294964,-0.07294964,3.865131,27.60802,0.1502331,0.07623237,0,0,1.083416
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5694848,41.13232,37.09261,1.417462,1.417462,4.599236,0,1.420592,1.417462,40.17638,0,0,0,0.5694848,0,0,3.181775,3.022686,10.68312,1.010467,3.592171,0,3.592171,7.272964,51.94963,0.1504247,1.559208,0.4555879,5,1.579952
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.028488,62.52536,37.78059,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,658.7802,0,0,0,3.028488,0,0,3.505263,3.33,7.090949,4.24342,6.358488,0,6.358488,13.30515,95.03663,0.1503714,0.5056826,2.42279,5,7.271908
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.819976,62.32489,39.31598,0,0,0,-1,0,0,0,2.087515,0,0,2.819976,0,0,0,0,0.7324608,9.96606,0.7324608,0,0.7324608,14.00003,100,0.1503272,0,2.255981,0,12.78604
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.117174,67.51113,41.12824,0,0,0,0,0,0,0,3.117174,0,0,3.117174,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1503272,0,2.493739,0,13.74245
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.216859,70.80696,42.92373,0.5371429,0.5371429,0,0,0,0.5371429,598.8832,2.651445,0,0,3.216859,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1503272,0.5908572,2.573487,0,13.84213
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.132097,72.00661,44.61852,0,0,0,0,0,0,0,3.132097,0,0,3.132097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1503272,0,2.505677,0,13.75737
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.866554,71.27973,46.34688,0,0,0,0,0,0,0,2.866554,0,0,2.866554,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1503272,0,2.293244,0,13.49183
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.434912,68.02083,47.33691,0.6950971,0.6950971,0,-1,0,0.6950971,350.2981,1.703231,0,0,2.434912,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1503272,0.7646068,1.94793,0,13.06019
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.334769,58.28067,47.6893,1.481989,1.481989,0,-1,0,1.481989,90.06606,2.220446E-16,0,0,1.334769,1.559988,1.481989,0,0,0,10.62527,0,0.2252193,-0.2252193,13.76263,98.30428,0.1503272,1.630188,1.067815,0,11.96004
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,48.18431,48.18431,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.2502437,10.40005,0,2.941916,-2.941916,10.66157,76.15395,0.1503272,3.074303,0,0,10.40005
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,47.76481,47.76481,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.51904,7.458138,0,1.170567,-1.170567,9.427688,67.34049,0.1503272,1.223243,0,0,7.458138
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,46.34688,46.34688,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.81967,6.287571,0,1.67925,-1.67925,7.657603,54.69705,0.1503272,1.754816,0,0,6.287571
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,45.09676,45.09676,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.685503,4.608321,0,0.4789017,-0.4789017,7.152796,51.0913,0.1503272,0.5004523,0,0,4.608321
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,43.9641,43.9641,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.217616,4.129419,0,0.38238,-0.38238,6.749732,48.21228,0.1503272,0.3995871,0,0,4.129419
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,42.6888,42.6888,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.642483,3.74704,0,2.172998,-2.172998,4.459191,31.8513,0.1503272,2.270783,0,0,3.74704
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,41.53097,41.53097,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.05692,1.574042,0,0.2688334,-0.2688334,4.175816,29.8272,0.1503272,0.2809309,0,0,1.574042
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,40.70874,40.70874,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.35563,1.305208,0,0.176337,-0.176337,3.98994,28.49952,0.1503272,0.1842721,0,0,1.305208
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,40.02075,40.02075,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.55156,1.128871,0,0.5907707,-0.5907707,3.367213,24.05148,0.1503272,0.6173554,0,0,1.128871
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,39.3831,39.3831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20797,0.5381004,0,0,0,3.367213,24.05148,0.1503272,0,0,0,0.5381004
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,38.77063,38.77063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20797,0.5381004,0,0,0,3.367213,24.05148,0.1503272,0,0,0,0.5381004
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,38.3679,38.3679,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0.0006950129,0,0.4898473,0.4653549,0,0,11.20797,0.5381004,0,0.4898473,-0.4898473,2.850869,20.36331,0.1503272,0.5118904,0,0,0.5381004
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,37.99035,37.99035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75225,0.04825314,0,0,0,2.850869,20.36331,0.1503272,0,0,0,0.04825314
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,37.61279,37.61279,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.75225,0.04825314,0,0.0161549,-0.0161549,2.83384,20.24167,0.1503272,0.01688187,0,0,0.04825314
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,37.37787,37.37787,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.7702,0.03209823,3.33,0,3.33,5.992956,42.80674,0.1504813,0.729426,0,5,0.03209823
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6180962,41.48692,37.09261,1.665846,1.665846,4.992616,0,1.527984,1.665846,37.10404,0,0,0,0.6180962,0,0,3.32677,3.160431,8.440195,3.029098,3.778528,0,3.778528,9.577581,68.41116,0.1507079,1.832431,0.494477,5,3.647194
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.317604,55.87313,37.78059,0.5018067,0.5018067,2.969242,0,0.975603,0.5018067,461.8521,0,0,0,2.317604,0,0,2.467435,2.344064,4.661668,6.429773,4.661668,0,4.661668,14.00003,100,0.1506356,0.5519873,1.854083,5,8.747377
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.828156,62.37444,39.29081,2.305603,2.305603,0,-1,0,2.305603,122.6645,0.4012061,0,0,2.828156,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1506356,2.536163,2.262525,0,13.45343
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.124901,67.56077,41.10307,1.863382,1.863382,0,0,0,1.863382,167.7005,1.163447,0,0,3.124901,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1506356,2.04972,2.499921,0,13.75018
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.223448,70.87871,42.92373,0.535031,0.535031,0,0,0,0.535031,602.4786,2.660257,0,0,3.223448,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1506356,0.5885341,2.578758,0,13.84872
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.137975,72.071,44.61852,1.549172,1.549172,0,0,0,1.549172,202.5582,1.507268,0,0,3.137975,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1506356,1.704089,2.51038,0,13.76325
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.871621,71.33366,46.34688,3.267697,3.267697,1.25,0,0.50625,3.267697,87.87903,0.7477288,0,0,2.871621,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1506356,3.594467,2.297297,5,13.49689
