Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.439079,68.06242,47.33691,2.091748,2.091748,0,-1,0,2.091748,116.6048,0.2372387,0,0,2.439079,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1506356,2.300923,1.951263,0,13.06435
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.414949,58.94261,47.66413,1.410494,1.410494,0,-1,0,1.410494,100.3158,0,2.220446E-16,0,1.414949,1.48473,1.410494,0,0,0,10.62527,0,0.06978147,-0.06978147,13.92647,99.4746,0.1506356,1.551543,1.131959,0,12.04022
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,48.15915,48.15915,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.07753497,10.55549,0,1.635275,-1.635275,12.20274,87.16225,0.1506356,1.708863,0,0,10.55549
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,47.76481,47.76481,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.894508,8.920218,0,0.1330926,-0.1330926,12.06245,86.16017,0.1506356,0.1390818,0,0,8.920218
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,46.34688,46.34688,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.042388,8.787125,0,3.505263,-3.505263,8.367577,59.76828,0.1506356,3.928332,0,0,8.787125
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,45.07159,45.07159,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,5.937125,5.281862,0,0.8174139,-0.8174139,7.505947,53.6138,0.1506356,0.8541976,0,0,5.281862
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,43.9641,43.9641,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.845363,4.464447,0,0.8254793,-0.8254793,6.635815,47.39858,0.1506356,0.8626259,0,0,4.464447
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,42.66363,42.66363,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.762562,3.638968,0,1.433684,-1.433684,5.124579,36.60406,0.1506356,1.4982,0,0,3.638968
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,41.5058,41.5058,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.355545,2.205284,0,0.4298276,-0.4298276,4.671501,33.3678,0.1506356,0.4491699,0,0,2.205284
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,40.70874,40.70874,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.833131,1.775456,0,0.211802,-0.211802,4.448242,31.77309,0.1506356,0.2213331,0,0,1.775456
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,40.02075,40.02075,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.06847,1.563654,0,0.7736099,-0.7736099,3.632786,25.94842,0.1506356,0.8084223,0,0,1.563654
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,39.3831,39.3831,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,10.92803,0.7900445,0,0.6790856,-0.6790856,2.916967,20.83543,0.1506356,0.7096444,0,0,0.7900445
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,38.77063,38.77063,0.2374952,0.105411,0,-1,0,0.105411,0,0,0.1320842,0.1558337,0,0.1109589,0.105411,0,0,11.68257,0.1109589,0,0.1109589,-0.1109589,2.800006,20,0.1506356,0.2612447,0,0,0.1109589
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,38.39307,38.39307,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506356,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,37.99035,37.99035,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1506356,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,37.61279,37.61279,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1507152,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,37.37787,37.37787,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1508565,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.6980198,42.07347,37.09261,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6980198,0,0,3.505263,3.33,5.14586,5.994,4.02802,0,4.02802,12.93955,92.42519,0.1508869,0,0.5584158,5,6.69202
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.325836,55.94635,37.78059,1.248847,1.248847,0,0,0,1.248847,186.2387,0,0,0,2.325836,1.314576,1.248847,0,0,1.11784,9.619218,1.011261,0,1.011261,13.89892,99.27779,0.1508263,1.373731,1.860669,0,11.94505
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.836397,62.42462,39.26564,0.3159707,0.3159707,0,-1,0,0.3159707,897.6771,2.397216,0,0,2.836397,0.3326007,0.3159707,0,0,0.1065795,10.52935,0.1065795,0,0.1065795,14.00003,100,0.1508199,0.3475678,2.269117,0,13.36575
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.132144,67.63648,41.10307,2.880751,2.880751,0,0,0,2.880751,108.7267,0.09977462,0,0,3.132144,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1508199,3.168826,2.505715,0,13.75742
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.230028,70.95045,42.92373,0,0,0,0,0,0,0,3.230028,0,0,3.230028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1508199,0,2.584022,0,13.8553
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.143814,72.13504,44.61852,0.2587964,0.2587964,0,0,0,0.2587964,1214.783,2.871397,0,0,3.143814,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1508199,0.284676,2.515051,0,13.76909
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.876618,71.38689,46.34688,0.1883708,0.1883708,0,0,0,0.1883708,1527.104,2.678333,0,0,2.876618,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1508199,0.2072078,2.301295,0,13.50189
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.443142,68.103,47.33691,2.226519,2.226519,0,-1,0,2.226519,109.7292,0.0994373,0,0,2.443142,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1508199,2.449171,1.954513,0,13.06842
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.494948,59.63714,47.66413,2.503385,2.503385,0,-1,0,2.503385,59.71704,0,4.440892E-16,0,1.494948,2.635142,2.503385,0,0,0,10.62527,0,1.140195,-1.140195,12.79816,91.41522,0.1508199,2.753724,1.195958,0,12.12022
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,48.15915,48.15915,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.266883,9.48508,0,0.7155277,-0.7155277,12.04392,86.02786,0.1508199,0.7477264,0,0,9.48508
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,47.73964,47.73964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.061914,8.769551,0,0,0,12.04392,86.02786,0.1508199,0,0,0,8.769551
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,46.32171,46.32171,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.061914,8.769551,0,0.7315009,-0.7315009,11.27285,80.52023,0.1508199,0.7644184,0,0,8.769551
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,45.07159,45.07159,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.874693,8.038051,0,0.3706343,-0.3706343,10.88217,77.72964,0.1508199,0.3873129,0,0,8.038051
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,43.91375,43.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.286509,7.667417,0,0,0,10.88217,77.72964,0.1508199,0,0,0,7.667417
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,42.61329,42.61329,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.286509,7.667417,0,0.3730438,-0.3730438,10.48895,74.92092,0.1508199,0.3898307,0,0,7.667417
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,41.46385,41.46385,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.701002,7.294373,0,0.1575479,-0.1575479,10.32288,73.7347,0.1508199,0.1646376,0,0,7.294373
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,40.6584,40.6584,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.876055,7.136825,0,0.3277743,-0.3277743,9.977375,71.26682,0.1508199,0.3425241,0,0,7.136825
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,39.99558,39.99558,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.240249,6.809051,0,0.6316145,-0.6316145,9.311595,66.51126,0.1508199,0.6600372,0,0,6.809051
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,39.33276,39.33276,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.942042,6.177436,0,0.3687444,-0.3687444,8.922904,63.7349,0.1508199,0.3853379,0,0,6.177436
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,38.74546,38.74546,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.351758,5.808692,0,0.09262752,-0.09262752,8.825266,63.03749,0.1508199,0.09679576,0,0,5.808692
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,38.34273,38.34273,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.454678,5.716064,0,0.4234607,-0.4234607,8.3789,59.84916,0.1508199,0.4425165,0,0,5.716064
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,37.96518,37.96518,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.92519,5.292603,0,0.1742643,-0.1742643,8.195209,58.53709,0.1508199,0.1821062,0,0,5.292603
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,37.58762,37.58762,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.118817,5.118339,0,0.3357438,-0.3357438,7.841303,56.0092,0.1508199,0.3508523,0,0,5.118339
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,37.3527,37.3527,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.491866,4.782595,0,0.1254153,-0.1254153,7.709104,55.06492,0.1508199,0.131059,0,0,4.782595
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7834767,42.67951,37.06744,1.837048,1.837048,0,0,0,1.837048,42.64867,0,0,0,0.7834767,1.933735,1.837048,0,0,6.631216,4.65718,0,1.150258,-1.150258,6.496625,46.40438,0.1508199,2.020753,0.6267813,0,5.440657
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.334493,55.99474,37.75542,0.7500427,0.7500427,0,0,0,0.7500427,311.248,0,0,0,2.334493,0.7895186,0.7500427,0,0,7.909281,3.506922,1.544974,0,1.544974,7.962317,56.87358,0.1507274,0.825047,1.867594,0,5.841414
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.844242,62.50106,39.26564,1.7603,1.7603,0,-1,0,1.7603,161.5772,0,0,0,2.844242,1.852947,1.7603,0,0,6.364306,4.897398,0.9912952,0,0.9912952,8.902742,63.59089,0.1506681,1.93633,2.275394,0,7.741641
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.139404,67.71249,41.10307,1.463055,1.463055,0,0,0,1.463055,214.5787,0,0,0,3.139404,1.540058,1.463055,0,0,5.373011,5.789564,1.599346,0,1.599346,10.42002,74.42853,0.1505725,1.609361,2.511523,0,8.928968
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.236594,71.02214,42.92373,1.366938,1.366938,0,0,0,1.366938,236.7769,0,0,0,3.236594,1.438883,1.366938,0,0,3.773665,7.228976,1.797712,0,1.797712,12.12547,86.61035,0.1504652,1.503632,2.589275,0,10.46557
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.14961,72.19867,44.61852,0.9139525,0.9139525,0,0,0,0.9139525,344.6142,0.2116011,0,0,3.14961,0.9620552,0.9139525,0,0,1.975954,8.846916,1.975954,0,1.975954,14.00003,100,0.1503474,1.005348,2.519688,0,11.99653
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.881061,71.4651,46.37205,0.728028,0.728028,0,0,0,0.728028,395.7349,2.114715,0,0,2.881061,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1503474,0.8008308,2.304848,0,13.50634
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.447099,68.14254,47.33691,0.4305334,0.4305334,0,-1,0,0.4305334,568.3877,1.993906,0,0,2.447099,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1503474,0.4735867,1.957679,0,13.07237
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.082892,64.9783,47.66413,4.489386,3.33,0,-1,0,3.33,62.54932,0,1.159386,1.608325,2.082892,3.505263,3.33,0,0,0,10.62527,0,1.422371,-1.422371,12.50072,89.29066,0.1503474,4.938325,1.666314,0,12.70817
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,48.15915,48.15915,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.580412,9.202904,0,3.505263,-3.505263,8.805845,62.89877,0.1503474,4.23452,0,0,9.202904
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,47.73964,47.73964,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.475149,5.69764,0,0.7544472,-0.7544472,8.010589,57.21838,0.1503474,0.7883974,0,0,5.69764
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,46.32171,46.32171,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.313424,4.943193,0,1.783343,-1.783343,6.13078,43.7912,0.1503474,1.863593,0,0,4.943193
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,45.04642,45.04642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.294915,3.15985,0,0,0,6.13078,43.7912,0.1503474,0,0,0,3.15985
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,43.88858,43.88858,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.294915,3.15985,0,2.555484,-2.555484,3.437064,24.55041,0.1503474,2.67048,0,0,3.15985
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,42.59651,42.59651,4.522568,0.5741484,0,-1,0,0.5741484,0,0,3.94842,4.400677,0,0.6043667,0.5741484,0,0,11.13434,0.6043667,0,0.6043667,-0.6043667,2.800006,20,0.1503474,4.974825,0,0,0.6043667
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,41.43867,41.43867,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503474,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,40.63323,40.63323,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503474,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,39.97041,39.97041,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503474,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,39.33276,39.33276,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503474,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,38.74546,38.74546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503474,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,38.34273,38.34273,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503474,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,37.96518,37.96518,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503474,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,37.56245,37.56245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503474,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,37.3527,37.3527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503474,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8742769,43.35681,37.06744,3.091831,3.091831,5,0,1.53,3.091831,28.27699,0,0,0,0.8742769,0,0,1.908169,1.81276,11.80586,0,2.687037,0,2.687037,5.349153,38.20816,0.1505163,3.401014,0.6994215,5,0.8742769
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.342511,56.09492,37.78059,0.845656,0.845656,4.350919,0,1.352801,0.845656,277.0052,0,0,0,2.342511,0,0,3.505263,3.33,9.118823,2.418334,5.672511,0,5.672511,10.73057,76.64677,0.1505505,0.9302216,1.874009,5,4.760845
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.851683,62.6037,39.29081,1.96194,1.96194,0,-1,0,1.96194,145.3502,0,0,0,2.851683,2.0652,1.96194,0,0,3.446312,7.523593,0.7864837,0,0.7864837,11.47669,81.97622,0.1505038,2.158134,2.281347,0,10.37528
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.145647,67.84018,41.15342,0.8566204,0.8566204,0,0,0,0.8566204,367.2159,0,0,0,3.145647,0.9017057,0.8566204,0,0,2.659828,8.231429,2.243941,0,2.243941,13.60548,97.18182,0.1503707,0.9422825,2.516517,0,11.37708
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.242056,71.14523,42.97406,2.624378,2.624378,0,0,0,2.624378,123.5362,0.06366566,0,0,3.242056,2.762503,2.624378,0,0,0.415887,10.25098,0.415887,0,0.415887,14.00003,100,0.150346,2.886816,2.593644,0,13.49303
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.154294,72.31334,44.66887,1.233474,1.233474,0,0,0,1.233474,255.7243,1.855899,0,0,3.154294,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.150346,1.356822,2.523435,0,13.77957
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.885103,71.55968,46.41401,1.348341,1.348341,0,0,0,1.348341,213.9743,1.465797,0,0,2.885103,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.150346,1.483175,2.308082,0,13.51038
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.45028,68.2237,47.37886,2.832806,2.832806,0,-1,0,2.832806,86.49657,4.440892E-16,0,0,2.45028,2.981901,2.832806,0,0,0,10.62527,0,0.531621,-0.531621,13.43965,95.99731,0.150346,3.116086,1.960224,0,13.07555
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.654315,61.09795,47.71447,1.201865,1.201865,0,-1,0,1.201865,137.6456,0,0,0,1.654315,1.265121,1.201865,0,0,0.59069,10.09365,0.3891933,0,0.3891933,13.80887,98.6346,0.1503229,1.322052,1.323452,0,11.74797
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,48.18431,48.18431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2014967,10.44393,0,0,0,13.80887,98.6346,0.1503229,0,0,0,10.44393
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,47.76481,47.76481,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.2014967,10.44393,0,1.413944,-1.413944,12.31844,87.98871,0.1503229,1.477571,0,0,10.44393
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,46.32171,46.32171,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.772545,9.029984,0,1.413463,-1.413463,10.82852,77.34644,0.1503229,1.477069,0,0,9.029984
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,45.04642,45.04642,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.34306,7.61652,0,2.513373,-2.513373,8.179195,58.42271,0.1503229,2.626475,0,0,7.61652
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,43.86341,43.86341,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.135696,5.103148,0,2.40973,-2.40973,5.639117,40.27933,0.1503229,2.518167,0,0,5.103148
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,42.57134,42.57134,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.813174,2.693418,0,2.280486,-2.280486,3.235274,23.10905,0.1503229,2.383108,0,0,2.693418
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,41.41351,41.41351,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.34705,0.4129316,0,0.08666579,-0.08666579,3.14392,22.45653,0.1503229,0.09056576,0,0,0.4129316
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,40.60806,40.60806,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.44334,0.3262658,0,0.07812159,-0.07812159,3.061573,21.86833,0.1503229,0.08163706,0,0,0.3262658
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,39.97041,39.97041,0.3522305,0.235737,0,-1,0,0.235737,0,0,0.1164935,0.1517165,0,0.2481442,0.235737,0,0,11.53014,0.2481442,0,0.2481442,-0.2481442,2.800006,20,0.1503229,0.3874535,0,0,0.2481442
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,39.31598,39.31598,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503229,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,38.74546,38.74546,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503229,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,38.34273,38.34273,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503229,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,37.96518,37.96518,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503229,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,37.56245,37.56245,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1504053,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,37.3527,37.3527,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1504773,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9703764,44.10661,37.09261,1.211946,1.211946,4.717209,0,1.452798,1.211946,80.06764,4.440892E-16,0,0,0.9703764,0,0,3.505263,3.33,5.14586,5.994,4.300376,0,4.300376,13.19793,94.27075,0.1506362,1.33314,0.7763011,5,6.964376
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.350946,56.1702,37.78059,1.090404,1.090404,0,0,0,1.090404,215.6033,0.357669,0,0,2.350946,1.147794,1.090404,0,0,0.8454838,9.864339,0.8454838,0,0.8454838,14.00003,100,0.1505862,1.199444,1.880757,0,12.21529
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.859613,62.68116,39.29081,0,0,0,-1,0,0,0,2.859613,0,0,2.859613,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1505862,0,2.287691,0,13.48489
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.152923,67.91659,41.15342,1.942802,1.942802,0,0,0,1.942802,162.2874,1.107868,0,0,3.152923,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1505862,2.137083,2.522338,0,13.7782
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.248212,71.2338,42.99084,0.1267441,0.1267441,0,0,0,0.1267441,2562.812,3.114798,0,0,3.248212,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1505862,0.1394185,2.59857,0,13.87349
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.159452,72.40175,44.69403,1.552378,1.552378,0,0,0,1.552378,203.5234,1.52537,0,0,3.159452,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1505862,1.707616,2.527562,0,13.78473
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.889867,71.61061,46.41401,0.6897146,0.6897146,0,0,0,0.6897146,418.9946,2.163852,0,0,2.889867,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1505862,0.7586861,2.311894,0,13.51514
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.453615,68.28671,47.40403,2.096163,2.096163,0,-1,0,2.096163,117.0527,0.2471277,0,0,2.453615,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1505862,2.305779,1.962892,0,13.07889
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.73381,61.83845,47.73964,2.327904,2.327904,0,-1,0,2.327904,74.47946,0,4.440892E-16,0,1.73381,2.450425,2.327904,0,0,0,10.62527,0,0.716615,-0.716615,13.24465,94.60445,0.1505862,2.560694,1.387048,0,12.35908
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,48.20948,48.20948,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.7962388,9.908659,0,0.1750514,-0.1750514,13.06013,93.28645,0.1505862,0.1829287,0,0,9.908659
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,47.78159,47.78159,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.9907404,9.733608,0,2.730911,-2.730911,10.1815,72.72483,0.1505862,2.853801,0,0,9.733608
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,46.34688,46.34688,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,4.025085,7.002697,0,3.505263,-3.505263,6.486625,46.33294,0.1505862,4.480224,0,0,7.002697
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,45.07159,45.07159,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.919822,3.497434,0,3.01773,-3.01773,3.305658,23.6118,0.1505862,3.153528,0,0,3.497434
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,43.86341,43.86341,1.080586,0.4557191,0,-1,0,0.4557191,0,0,0.6248666,0.7329252,0,0.4797044,0.4557191,0,0,11.27286,0.4797044,0,0.4797044,-0.4797044,2.800006,20,0.1505862,1.188644,0,0,0.4797044
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,42.57134,42.57134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505862,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,41.38834,41.38834,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505862,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,40.5661,40.5661,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505862,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,39.92846,39.92846,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505862,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,39.29081,39.29081,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505862,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,38.74546,38.74546,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505862,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505862,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,37.96518,37.96518,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1505862,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,37.56245,37.56245,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1506821,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,37.37787,37.37787,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1507957,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.072006,44.87944,37.09261,1.183234,1.183234,4.688497,0,1.44496,1.183234,90.59971,4.440892E-16,0,0,1.072006,0,0,3.505263,3.33,5.14586,5.994,4.402006,0,4.402006,13.29435,94.95943,0.1509438,1.301557,0.857605,5,7.066006
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.358846,56.2887,37.82255,0.2056655,0.2056655,0,0,0,0.2056655,1146.933,1.398502,0,0,2.358846,0.21649,0.2056655,0,0,0.743854,9.955806,0.743854,0,0.743854,14.00003,100,0.1509,0.2262321,1.887077,0,12.31465
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.866822,62.80184,39.33276,0,0,0,-1,0,0,0,2.866822,0,0,2.866822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1509,0,2.293457,0,13.4921
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.158819,68.06172,41.22054,2.027546,2.027546,0,0,0,2.027546,155.7952,1.02456,0,0,3.158819,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1509,2.2303,2.527055,0,13.78409
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.253065,71.38225,43.06636,1.000913,1.000913,0,0,0,1.000913,325.0096,2.199472,0,0,3.253065,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1509,1.101005,2.602452,0,13.87834
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.163126,72.55827,44.78632,1.539291,1.539291,0,0,0,1.539291,205.4924,1.542819,0,0,3.163126,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1509,1.69322,2.530501,0,13.7884
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.682709,80.95927,46.50629,0.2384092,0.2384092,0,0,0,0.2384092,1544.701,3.431752,0,0,3.682709,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1509,0.2622501,2.946167,0,14.30798
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.964875,73.73925,47.47955,1.867253,1.867253,0,-1,0,1.867253,158.7827,0.9993449,0,0,2.964875,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1509,2.053979,2.3719,0,13.59015
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.812363,62.65337,47.83193,0.7137582,0.7137582,0,-1,0,0.7137582,253.9184,1.061039,0,0,1.812363,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1509,0.785134,1.44989,0,12.43764
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,48.33533,48.33533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1509,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,47.88227,47.88227,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1509,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,46.43917,46.43917,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1509,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,45.13871,45.13871,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1509,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,43.91375,43.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1509,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,42.59651,42.59651,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1509,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,41.38834,41.38834,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1509,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,40.59128,40.59128,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1509,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,39.95363,39.95363,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1509,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,39.29081,39.29081,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1509,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,38.74546,38.74546,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1509,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,38.3679,38.3679,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,37.96518,37.96518,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,37.56245,37.56245,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1509848,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,37.37787,37.37787,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1511301,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.1788,45.72687,37.11778,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,263.1305,0,0,0,1.1788,0,0,3.505263,3.33,5.14586,5.994,4.508801,0,4.508801,13.39566,95.6831,0.151184,0.4927898,0.9430403,5,7.172801
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.367394,56.3652,37.82255,1.80262,1.80262,0,0,0,1.80262,131.3308,0,0,0,2.367394,1.897494,1.80262,0,0,0.6370598,10.05192,0.4698999,0,0.4698999,13.84145,98.86727,0.1511564,1.982882,1.893916,0,12.41931
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.874356,62.90578,39.35793,0.09183601,0.09183601,0,-1,0,0.09183601,3129.879,2.610526,0,0,2.874356,0.09666948,0.09183601,0,0,0.1671599,10.47483,0.1671599,0,0.1671599,14.00003,100,0.1511466,0.1010196,2.299485,0,13.34919
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.165567,68.16402,41.2457,0,0,0,0,0,0,0,3.165567,0,0,3.165567,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1511466,0,2.532454,0,13.79084
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.258967,71.47888,43.09153,0.9136419,0.9136419,0,0,0,0.9136419,356.7007,2.297239,0,0,3.258967,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1511466,1.005006,2.607174,0,13.88424
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.167621,72.67126,44.83667,2.915174,2.915174,0,0,0,2.915174,108.6598,0.09901664,0,0,3.167621,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1511466,3.206692,2.534097,0,13.7929
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.8959,71.8812,46.58181,0,0,0,0,0,0,0,2.8959,0,0,2.8959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1511466,0,2.31672,0,13.52117
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.458866,68.47765,47.5215,0,0,0,-1,0,0,0,2.458866,0,0,2.458866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1511466,0,1.967093,0,13.08414
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.84579,63.01527,47.88227,0,0,0,-1,0,0,0,1.84579,0,0,1.84579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1511466,0,1.476632,0,12.47106
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,48.37729,48.37729,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1511466,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,47.94939,47.94939,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1511466,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,46.46434,46.46434,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1511466,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,45.13871,45.13871,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1511466,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,43.88858,43.88858,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1511466,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,42.57134,42.57134,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1511466,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,41.36317,41.36317,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511466,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,40.5661,40.5661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511466,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,39.95363,39.95363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511466,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,39.29081,39.29081,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511466,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,38.77063,38.77063,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511466,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,38.3679,38.3679,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511466,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,37.96518,37.96518,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1511466,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,37.58762,37.58762,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1512358,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,37.40304,37.40304,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.151396,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.688682,49.80567,37.14295,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,781.2628,0,0,0,1.688682,0,0,3.505263,3.33,5.14586,5.994,5.018682,0,5.018682,13.87938,99.1382,0.151392,0.2377625,1.350945,5,7.682682
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.944166,61.77887,37.84772,0.3939553,0.3939553,0,0,0,0.3939553,747.3351,2.402298,0,0,2.944166,0.4146898,0.3939553,0,0,0.1271785,10.51081,0.1271785,0,0.1271785,14.00003,100,0.1513846,0.4333508,2.355333,0,13.45498
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.882365,62.98437,39.35793,0.7629356,0.7629356,0,-1,0,0.7629356,377.7993,2.079275,0,0,2.882365,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1513846,0.8392292,2.305892,0,13.50764
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.172302,68.26632,41.27087,1.157936,1.157936,0,0,0,1.157936,273.9619,1.953422,0,0,3.172302,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1513846,1.273729,2.537841,0,13.79758
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.957183,79.83395,43.13348,0,0,0,0,0,0,0,3.957183,0,0,3.957183,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1513846,0,3.165746,0,14.58246
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.172224,72.775,44.87862,0,0,0,0,0,0,0,3.172224,0,0,3.172224,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1513846,0,2.537779,0,13.7975
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.899584,71.97228,46.62376,0.770338,0.770338,0,0,0,0.770338,376.4041,2.088702,0,0,2.899584,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1513846,0.8473718,2.319667,0,13.52486
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.461044,68.58847,47.59701,0.8972964,0.8972964,0,-1,0,0.8972964,274.2732,1.516521,0,0,2.461044,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1513846,0.987026,1.968835,0,13.08632
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.847558,63.07841,47.92422,3.415457,3.33,0,-1,0,3.33,55.48222,4.440892E-16,0.08545707,0.4270028,1.847558,3.505263,3.33,0,0,0,10.62527,0,1.657705,-1.657705,12.25265,87.51878,0.1513846,3.757003,1.478046,0,12.47283
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,48.41924,48.41924,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.841895,8.967569,0,1.458834,-1.458834,10.71491,76.5349,0.1513846,1.524481,0,0,8.967569
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,47.94939,47.94939,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.462821,7.508735,0,0.8641645,-0.8641645,9.803998,70.02842,0.1513846,0.9030519,0,0,7.508735
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,46.46434,46.46434,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.423004,6.644571,0,3.505263,-3.505263,6.109127,43.63653,0.1513846,3.751224,0,0,6.644571
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,45.13871,45.13871,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.31774,3.139308,0,0.7638688,-0.7638688,5.303938,37.8852,0.1513846,0.7982429,0,0,3.139308
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,43.91375,43.91375,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.166484,2.375439,0,1.376899,-1.376899,3.852559,27.51822,0.1513846,1.43886,0,0,2.375439
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,42.57134,42.57134,2.132108,0.9486128,0,-1,0,0.9486128,0,0,1.183496,1.396707,0,0.9985398,0.9486128,0,0,10.69637,0.9985398,0,0.9985398,-0.9985398,2.800006,20,0.1513846,2.345319,0,0,0.9985398
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,41.36317,41.36317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513846,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,40.5661,40.5661,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513846,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,39.95363,39.95363,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513846,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,39.31598,39.31598,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513846,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,38.7958,38.7958,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513846,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,38.39307,38.39307,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513846,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,37.99035,37.99035,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1513846,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,37.61279,37.61279,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1514713,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,37.42821,37.42821,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1515406,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.60294,49.13546,37.16812,1.079918,1.079918,4.585182,0,1.416755,1.079918,148.4316,0,0,0,1.60294,0,0,3.505263,3.33,5.14586,5.994,4.93294,0,4.93294,13.79803,98.55719,0.1516424,1.18791,1.282352,5,7.59694
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.383914,56.57089,37.87289,1.742881,1.742881,0,0,0,1.742881,136.7801,0.336382,0,0,2.383914,1.834612,1.742881,0,0,0.2129202,10.43365,0.2129202,0,0.2129202,14.00003,100,0.1516299,1.917169,1.907131,0,12.81756
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.688217,71.5518,39.40828,1.720433,1.720433,0,-1,0,1.720433,214.3773,1.877235,0,0,3.688217,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1516299,1.892476,2.950573,0,14.31349
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.178494,68.39427,41.32122,1.00697,1.00697,0,0,0,1.00697,315.6493,2.118526,0,0,3.178494,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1516299,1.107667,2.542795,0,13.80377
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.269173,71.73975,43.20899,2.134786,2.134786,0,0,0,2.134786,153.1382,1.02203,0,0,3.269173,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1516299,2.348264,2.615338,0,13.89445
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.863573,81.15367,44.95413,0,0,0,0,0,0,0,3.863573,0,0,3.863573,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1516299,0,3.090858,0,14.48885
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.90252,72.09666,46.69926,0.4543002,0.4543002,0,0,0,0.4543002,638.8992,2.424309,0,0,2.90252,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1516299,0.4997302,2.322016,0,13.52779
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.463232,68.68958,47.66413,0.7928872,0.7928872,0,-1,0,0.7928872,310.6662,1.628614,0,0,2.463232,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1516299,0.8721759,1.970586,0,13.08851
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.84877,63.17402,47.99973,1.44296,1.44296,0,-1,0,1.44296,128.1235,0.3298649,0,0,1.84877,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1516299,1.587256,1.479016,0,12.47404
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,48.46958,48.46958,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1516299,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,47.99973,47.99973,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1516299,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,46.50629,46.50629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1516299,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,45.16388,45.16388,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1516299,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,43.93893,43.93893,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1516299,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,42.59651,42.59651,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1516299,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,41.41351,41.41351,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1516299,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,40.59128,40.59128,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1516299,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,39.97041,39.97041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1516299,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,39.33276,39.33276,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1516299,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,38.83775,38.83775,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1516299,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,38.44341,38.44341,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1516299,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,38.04069,38.04069,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1516299,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,37.63796,37.63796,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1516299,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,37.44499,37.44499,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1516299,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.506253,48.37492,37.1849,0,0,0,0,0,0,0,0,0,0,1.506253,0,0,0,0,11.30884,0.4473145,1.506253,0,1.506253,4.700474,33.57475,0.151542,0,1.205003,0,1.953568
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.391869,56.70001,37.92323,0,0,0,0,0,0,0,0,0,0,2.391869,0,0,0,0,9.80259,1.802943,2.391869,0,2.391869,6.9696,49.78276,0.1514026,0,1.913495,0,4.194811
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.89674,63.23639,39.45023,0.4050361,0.4050361,0,-1,0,0.4050361,715.1808,0,0,0,2.89674,0.4263538,0.4050361,0,0,7.410722,3.955624,2.470387,0,2.470387,9.313214,66.52283,0.1512589,0.4455397,2.317392,0,6.852365
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.184309,68.53926,41.38834,1.406114,1.406114,0,0,0,1.406114,226.4617,0,0,0,3.184309,1.480119,1.406114,0,0,4.940336,6.178972,1.704189,0,1.704189,10.92995,78.07092,0.1511599,1.546725,2.547447,0,9.363281
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.274009,71.87811,43.27611,2.601557,2.601557,0,0,0,2.601557,125.8481,0,0,0,3.274009,2.738481,2.601557,0,0,3.236146,7.712743,0.5355278,0,0.5355278,11.438,81.69981,0.1511288,2.861713,2.619207,0,10.98675
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.179405,73.06615,45.04642,0,0,0,0,0,0,0,0.4787865,0,0,3.179405,0,0,0,0,2.700618,8.194717,2.700618,0,2.700618,14.00003,100,0.1509723,0,2.543524,0,11.37412
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.905027,72.23717,46.79156,0,0,0,0,0,0,0,2.905027,0,0,2.905027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1509723,0,2.324022,0,13.5303
