Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.464489,68.84072,47.78159,0.1884834,0.1884834,0,-1,0,0.1884834,1307.536,2.266085,0,0,2.464489,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1509723,0.2073317,1.971591,0,13.08976
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.849332,63.31061,48.11719,0.8818548,0.8818548,0,-1,0,0.8818548,209.7094,0.9210642,0,0,1.849332,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1509723,0.9700403,1.479466,0,12.47461
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3362462,51.1048,48.56187,2.102267,2.102267,0,-1,0,2.102267,15.99445,0,0,0,0.3362462,2.212913,2.102267,0,0,0,10.62527,0,1.876667,-1.876667,12.02185,85.87017,0.1509723,2.312494,0.268997,0,10.96152
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,48.09202,48.09202,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.085185,8.748608,0,0.222902,-0.222902,11.78689,84.19189,0.1509723,0.2329326,0,0,8.748608
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,46.58181,46.58181,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.332854,8.525705,0,3.493964,-3.493964,8.103927,57.88508,0.1509723,3.651192,0,0,8.525705
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,45.21422,45.21422,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.215036,5.031742,0,0.2922418,-0.2922418,7.795877,55.68473,0.1509723,0.3053927,0,0,5.031742
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,43.9641,43.9641,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.539749,4.7395,0,0.4937611,-0.4937611,7.275407,51.96709,0.1509723,0.5159803,0,0,4.7395
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,42.61329,42.61329,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.088373,4.245739,0,0.418889,-0.418889,6.833859,48.81319,0.1509723,0.437739,0,0,4.245739
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,41.41351,41.41351,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.553805,3.82685,0,0.5795107,-0.5795107,6.223001,44.44992,0.1509723,0.6055887,0,0,3.82685
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,40.60806,40.60806,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.197705,3.247339,0,0.3050264,-0.3050264,5.901475,42.15331,0.1509723,0.3187526,0,0,3.247339
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,39.99558,39.99558,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.536624,2.942313,0,0.2163023,-0.2163023,5.673473,40.52473,0.1509723,0.2260359,0,0,2.942313
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,39.33276,39.33276,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.776959,2.72601,0,0.1807863,-0.1807863,5.482907,39.16355,0.1509723,0.1889217,0,0,2.72601
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,38.83775,38.83775,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.977834,2.545224,0,0.2808561,-0.2808561,5.186859,37.04892,0.1509723,0.2934946,0,0,2.545224
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,38.44341,38.44341,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.289896,2.264368,0,0.713725,-0.713725,4.434527,31.67513,0.1509723,0.7458426,0,0,2.264368
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,38.04069,38.04069,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.08292,1.550643,0,0.4846785,-0.4846785,3.923631,28.02588,0.1509723,0.506489,0,0,1.550643
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,37.63796,37.63796,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.62146,1.065964,0,0.006822904,-0.006822904,3.916439,27.97451,0.1509723,0.007129935,0,0,1.065964
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,37.47016,37.47016,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.62904,1.059142,0,0.4161178,-0.4161178,3.477812,24.84146,0.1509723,0.4348432,0,0,1.059142
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.615692,49.257,37.1849,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,169.5461,0,0,0,1.615692,0,0,3.505263,3.33,11.09139,0.6430237,4.945692,0,4.945692,8.169707,58.35493,0.151059,1.048246,1.292553,5,2.258715
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.400338,56.79545,37.94001,0,0,3.505263,0,1.121937,0,0,0,0,0,2.400338,0,0,3.505263,3.33,6.145698,5.094146,5.730338,0,5.730338,13.60598,97.1854,0.1509896,0,1.92027,5,7.494484
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.904312,63.34124,39.4754,0.5223607,0.5223607,0,-1,0,0.5223607,555.9974,1.939099,0,0,2.904312,0.5498534,0.5223607,0,0,0.4153595,10.25145,0.4153595,0,0.4153595,14.00003,100,0.1509657,0.5745968,2.32345,0,13.15576
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.190963,68.64116,41.41351,0.02807559,0.02807559,0,0,0,0.02807559,11365.62,3.16141,0,0,3.190963,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1509657,0.03088315,2.552771,0,13.81624
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.278599,72.02455,43.35162,0.4959781,0.4959781,0,0,0,0.4959781,661.037,2.756517,0,0,3.278599,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1509657,0.545576,2.622879,0,13.90387
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.183587,73.17619,45.09676,0,0,0,0,0,0,0,3.183587,0,0,3.183587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1509657,0,2.54687,0,13.80886
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.907753,72.35951,46.86707,1.986311,1.986311,0,0,0,1.986311,146.3896,0.8168995,0,0,2.907753,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1509657,2.184942,2.326203,0,13.53303
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.466696,68.92235,47.83193,3.24625,3.24625,0,-1,0,3.24625,75.98602,0,4.440892E-16,0.2408752,2.466696,3.417105,3.24625,0,0,0,10.62527,0,0.9504094,-0.9504094,12.99821,92.84416,0.1509657,3.570875,1.973357,0,13.09197
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.850802,63.35229,48.14236,1.444724,1.444724,0,-1,0,1.444724,128.1076,0,0,0,1.850802,1.520762,1.444724,0,0,1.05601,9.674865,0.3300397,0,0.3300397,13.31131,95.0806,0.1509467,1.589196,1.480641,0,11.52567
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3866795,51.54504,48.61221,0,0,0,-1,0,0,0,0,0,0,0.3866795,0,0,0,0,0.7259707,9.971901,0.3866795,0,0.3866795,13.67815,97.70086,0.1509244,0,0.3093436,0,10.35858
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,48.11719,48.11719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3392913,10.31991,0,0,0,13.67815,97.70086,0.1509244,0,0,0,10.31991
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,46.58181,46.58181,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.3392913,10.31991,0,2.057493,-2.057493,11.50936,82.20955,0.1509244,2.15008,0,0,10.31991
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,45.21422,45.21422,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.625395,8.262419,0,2.329046,-2.329046,9.05433,64.67365,0.1509244,2.433853,0,0,8.262419
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,43.9641,43.9641,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.213223,5.933373,0,1.066368,-1.066368,7.930279,56.64474,0.1509244,1.114355,0,0,5.933373
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,42.61329,42.61329,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.398077,4.867005,0,3.14379,-3.14379,4.616433,32.97446,0.1509244,3.28526,0,0,4.867005
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,41.41351,41.41351,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.891177,1.723215,0,0.5553815,-0.5553815,4.03101,28.79287,0.1509244,0.5803737,0,0,1.723215
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,40.60806,40.60806,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.50827,1.167833,0,0.6439586,-0.6439586,3.352218,23.94437,0.1509244,0.6729367,0,0,1.167833
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,39.99558,39.99558,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.22378,0.5238746,0,0.1266318,-0.1266318,3.218736,22.99093,0.1509244,0.1323302,0,0,0.5238746
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,39.35793,39.35793,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.36448,0.3972428,0,0.09878254,-0.09878254,3.11461,22.24717,0.1509244,0.1032278,0,0,0.3972428
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,38.86292,38.86292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47424,0.2984603,0,0,0,3.11461,22.24717,0.1509244,0,0,0,0.2984603
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,38.46019,38.46019,0.4354213,0.2835372,0,-1,0,0.2835372,0,0,0.1518841,0.1954262,0,0.2984603,0.2835372,0,0,11.47424,0.2984603,0,0.2984603,-0.2984603,2.800006,20,0.1509244,0.4789634,0,0,0.2984603
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,38.04069,38.04069,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1509244,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,37.66314,37.66314,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1510412,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,37.47016,37.47016,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.151134,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.685207,49.85043,37.21007,2.983531,2.983531,5,0,1.53,2.983531,56.48362,0,0,0,1.685207,0,0,2.016469,1.915645,5.14586,5.994,3.600852,0,3.600852,12.5343,89.53056,0.1513443,3.281884,1.348165,5,7.679207
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.408712,56.89977,37.96518,0.6208793,0.6208793,0,0,0,0.6208793,387.9518,0.2101467,0,0,2.408712,0.6535571,0.6208793,0,0,1.545008,9.234767,1.545008,0,1.545008,14.00003,100,0.1512554,0.6829672,1.92697,0,11.64348
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.911415,63.47185,39.52573,0.2948042,0.2948042,0,-1,0,0.2948042,987.5757,2.601094,0,0,2.911415,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1512554,0.3242846,2.329132,0,13.53669
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.196176,68.81145,41.5058,0,0,0,0,0,0,0,3.196176,0,0,3.196176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512554,0,2.556941,0,13.82145
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.282752,72.18759,43.44391,2.235327,2.235327,0,0,0,2.235327,146.8578,0.9297763,0,0,3.282752,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1512554,2.458859,2.626201,0,13.90803
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.185698,73.37982,45.23939,0,0,0,0,0,0,0,3.185698,0,0,3.185698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512554,0,2.548558,0,13.81097
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.909227,72.54075,47.00131,2.39947,2.39947,0,0,0,2.39947,121.2446,0.3834689,0,0,2.909227,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1512554,2.639417,2.327381,0,13.5345
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.468102,69.04543,47.92422,0.4388735,0.4388735,0,-1,0,0.4388735,562.3721,2.00613,0,0,2.468102,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1512554,0.4827608,1.974482,0,13.09338
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.851043,63.48598,48.25982,0.7835553,0.7835553,0,-1,0,0.7835553,236.2364,1.026248,0,0,1.851043,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1512554,0.8619108,1.480834,0,12.47632
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4406072,52.00621,48.65416,1.054208,1.054208,0,-1,0,1.054208,41.79509,0,0,0,0.4406072,1.109693,1.054208,0,0,0,10.62527,0,0.6690857,-0.6690857,13.29475,94.96231,0.1512554,1.159629,0.3524858,0,11.06588
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,48.18431,48.18431,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7434285,9.956188,0,0.1714988,-0.1714988,13.11397,93.67106,0.1512554,0.1792162,0,0,9.956188
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,46.64893,46.64893,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.9339827,9.78469,0,3.505263,-3.505263,9.419103,67.27917,0.1512554,4.178709,0,0,9.78469
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,45.25617,45.25617,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.82872,6.279427,0,1.56698,-1.56698,7.767361,55.48104,0.1512554,1.637494,0,0,6.279427
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,44.00605,44.00605,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.569808,4.712447,0,3.505263,-3.505263,4.072489,29.08915,0.1512554,4.328844,0,0,4.712447
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,42.66363,42.66363,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.0789009,0,1.172943,1.114296,0,0,10.46455,1.207184,0,1.172943,-1.172943,2.836098,20.25781,0.1512554,1.225726,0,0,1.207184
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,41.43867,41.43867,0.6681176,0.0325287,0,-1,0,0.0325287,0,0,0.6355889,0.7024007,0,0.03424074,0.0325287,0,0,11.76781,0.03424074,0,0.03424074,-0.03424074,2.800006,20,0.1512554,0.7349294,0,0,0.03424074
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,40.63323,40.63323,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512554,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,40.04592,40.04592,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512554,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,39.3831,39.3831,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512554,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,38.91326,38.91326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512554,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,38.48536,38.48536,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512554,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,38.08264,38.08264,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1512554,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,37.6883,37.6883,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1513617,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,37.49533,37.49533,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1514314,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.69438,49.95292,37.23524,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,209.7788,4.440892E-16,0,0,1.69438,0,0,3.505263,3.33,5.14586,5.994,5.02438,0,5.02438,13.88478,99.17681,0.1514951,0.8884679,1.355504,5,7.68838
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.417106,57.00439,37.99035,0.7291949,0.7291949,0,0,0,0.7291949,331.476,1.528052,0,0,2.417106,0.7675735,0.7291949,0,0,0.1214805,10.51594,0.1214805,0,0.1214805,14.00003,100,0.1514881,0.8021144,1.933685,0,12.93305
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.918502,63.60248,39.57608,0.9384359,0.9384359,0,-1,0,0.9384359,310.9964,1.930675,0,0,2.918502,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1514881,1.032279,2.334802,0,13.54378
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.202219,68.93852,41.55614,0,0,0,0,0,0,0,3.202219,0,0,3.202219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1514881,0,2.561775,0,13.82749
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.287384,72.32423,43.51103,0.5244735,0.5244735,0,0,0,0.5244735,626.797,2.735307,0,0,3.287384,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1514881,0.5769209,2.629907,0,13.91266
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.189337,73.50529,45.30651,0.7230501,0.7230501,0,0,0,0.7230501,441.0948,2.428231,0,0,3.189337,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1514881,0.7953551,2.551469,0,13.81461
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.911241,72.68661,47.10199,0.3409115,0.3409115,0,0,0,0.3409115,853.9578,2.552386,0,0,2.911241,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1514881,0.3750027,2.328992,0,13.53651
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.469379,69.16727,48.01651,1.223994,1.223994,0,-1,0,1.223994,201.7477,1.180965,0,0,2.469379,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1514881,1.346393,1.975504,0,13.09465
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.851615,63.57579,48.33533,0.6416963,0.6416963,0,-1,0,0.6416963,288.55,1.176145,0,0,1.851615,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1514881,0.7058659,1.481292,0,12.47689
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.4978048,52.55582,48.75484,0.4734647,0.4734647,0,-1,0,0.4734647,105.1408,0,0,0,0.4978048,0.4983839,0.4734647,0,0,0,10.62527,0,0.0005791292,-0.0005791292,13.99942,99.99564,0.1514881,0.5208112,0.3982438,0,11.12308
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,48.23465,48.23465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0006434769,10.62469,0,0,0,13.99942,99.99564,0.1514881,0,0,0,10.62469
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,46.6741,46.6741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0006434769,10.62469,0,0,0,13.99942,99.99564,0.1514881,0,0,0,10.62469
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,45.28134,45.28134,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0.0006434769,10.62469,0,2.62042,-2.62042,11.23725,80.26593,0.1514881,2.738339,0,0,10.62469
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,44.00605,44.00605,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.912221,8.004275,0,2.30839,-2.30839,8.803995,62.88556,0.1514881,2.412268,0,0,8.004275
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,42.63846,42.63846,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.477099,5.695885,0,0.7371035,-0.7371035,8.02702,57.33574,0.1514881,0.7702731,0,0,5.695885
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,41.41351,41.41351,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.296103,4.958782,0,0.3757015,-0.3757015,7.630996,54.50701,0.1514881,0.3926081,0,0,4.958782
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,40.63323,40.63323,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.713549,4.58308,0,0.2975583,-0.2975583,7.317342,52.26662,0.1514881,0.3109484,0,0,4.58308
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,40.04592,40.04592,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.044169,4.285522,0,0.4030155,-0.4030155,6.892527,49.23223,0.1514881,0.4211512,0,0,4.285522
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,39.3831,39.3831,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491964,3.882506,0,0.2541204,-0.2541204,6.62466,47.3189,0.1514881,0.2655559,0,0,3.882506
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,38.93843,38.93843,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.774321,3.628386,0,0.3357236,-0.3357236,6.270776,44.79117,0.1514881,0.3508311,0,0,3.628386
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,38.51053,38.51053,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.147346,3.292662,0,0.06629949,-0.06629949,6.200891,44.29198,0.1514881,0.06928297,0,0,3.292662
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,38.08264,38.08264,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.221013,3.226363,0,0.6130303,-0.6130303,5.5547,39.67635,0.1514881,0.6406167,0,0,3.226363
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,37.70509,37.70509,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.902158,2.613333,0,0.02494315,-0.02494315,5.528408,39.48854,0.1514881,0.02606559,0,0,2.613333
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,37.5205,37.5205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929873,2.588389,0,0,0,5.528408,39.48854,0.1514881,0,0,0,2.588389
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.703554,50.05554,37.26041,0.3552448,0.3552448,0,0,0,0.3552448,479.5436,0,0,0,1.703554,0.3739418,0.3552448,0,0,8.929873,2.588389,1.329612,0,1.329612,6.789788,48.49839,0.1514119,0.3907692,1.362843,0,4.291943
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.425883,57.08369,37.99035,1.446882,1.446882,0,0,0,1.446882,167.6628,0,0,0,2.425883,1.523033,1.446882,0,0,7.60026,3.78504,0.9028494,0,0.9028494,7.646306,54.61636,0.1513603,1.59157,1.940706,0,6.210923
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.783083,72.88916,39.59286,3.12501,3.12501,0,-1,0,3.12501,121.0583,0,0,0.1075115,3.783083,3.289485,3.12501,0,0,6.697411,4.597604,0.4935987,0,0.4935987,8.114574,57.96113,0.151332,3.437511,3.026467,0,8.380688
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.208387,69.05665,41.59809,1.42318,1.42318,0,0,0,1.42318,225.4379,0,0,0,3.208387,1.498084,1.42318,0,0,6.203812,5.041843,1.710303,0,1.710303,9.737111,69.55065,0.1512342,1.565498,2.56671,0,8.250231
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.291755,72.46879,43.58654,0.4516822,0.4516822,0,0,0,0.4516822,728.7767,0,0,0,3.291755,0.475455,0.4516822,0,0,4.493509,6.581116,2.8163,0,2.8163,12.40889,88.63474,0.1510735,0.4968505,2.633404,0,9.872871
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.192336,73.65556,45.3988,0.2650058,0.2650058,0,0,0,0.2650058,1204.629,1.236173,0,0,3.192336,0.2789535,0.2650058,0,0,1.677209,9.115787,1.677209,0,1.677209,14.00003,100,0.150978,0.2915064,2.553869,0,12.30812
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.913303,72.82277,47.19428,1.075893,1.075893,0,0,0,1.075893,270.7801,1.780784,0,0,2.913303,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.150978,1.183482,2.330643,0,13.53858
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.469985,69.32201,48.14236,0.02469007,0.02469007,0,-1,0,0.02469007,10003.96,2.443996,0,0,2.469985,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.150978,0.02715908,1.975988,0,13.09526
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.851936,63.67271,48.41924,0.8099331,0.8099331,0,-1,0,0.8099331,228.653,0.9993748,0,0,1.851936,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.150978,0.8909264,1.481549,0,12.47721
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5583814,53.12683,48.84713,0.3415454,0.3415454,0,-1,0,0.3415454,163.4867,0.1988599,0,0,0.5583814,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.150978,0.3756999,0.4467051,0,11.18366
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,48.30178,48.30178,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.150978,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,46.74961,46.74961,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.150978,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,45.33168,45.33168,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.150978,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,44.05639,44.05639,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.150978,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,42.6888,42.6888,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.150978,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,41.46385,41.46385,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.150978,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,40.6584,40.6584,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.150978,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,40.07109,40.07109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.150978,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,39.40828,39.40828,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.150978,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,38.95521,38.95521,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.150978,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,38.53571,38.53571,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.150978,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,38.10781,38.10781,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.150978,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,37.73026,37.73026,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.150978,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,37.56245,37.56245,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.150978,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.712732,50.1583,37.28558,1.306265,1.306265,4.625875,0,1.427864,1.306265,131.1168,0,0,0,1.712732,0,0,3.319611,3.15363,10.92562,0.7922183,4.866363,0,4.866363,8.251714,58.94069,0.1510869,1.436891,1.370186,5,2.50495
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.433928,57.21432,38.04069,2.816929,2.816929,5,0,1.53,2.816929,86.40359,0,0,0,2.433928,0,0,2.183071,2.073917,6.059255,5.171945,4.507845,0,4.507845,12.52823,89.48719,0.1512584,3.098622,1.947143,5,7.605873
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.932761,63.85498,39.66837,1.753583,1.753583,0,-1,0,1.753583,167.2439,0,0,0,2.932761,1.845877,1.753583,0,0,1.55141,9.229005,1.086884,0,1.086884,13.55934,96.85224,0.1511966,1.928941,2.346209,0,12.16177
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.213261,69.23441,41.69877,3.309009,3.309009,1.25,0,0.50625,3.309009,97.10645,0.5813578,0,0,3.213261,2.167378,2.059009,0,0,0.4645254,10.2072,0.4645254,0,0.4645254,14.00003,100,0.1511703,3.63991,2.570609,5,13.42046
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.085194,82.33313,43.704,0.6646479,0.6646479,0,0,0,0.6646479,614.6403,3.385564,0,0,4.085194,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1511703,0.7311127,3.268155,0,14.71047
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.194689,73.83061,45.51626,0.9927695,0.9927695,0,0,0,0.9927695,321.7956,2.149668,0,0,3.194689,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1511703,1.092046,2.555751,0,13.81996
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.914264,73.00917,47.33691,1.388041,1.388041,0,0,0,1.388041,209.9551,1.453168,0,0,2.914264,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1511703,1.526845,2.331411,0,13.53954
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.470595,69.46693,48.25982,1.231051,1.231051,0,-1,0,1.231051,200.6898,1.174751,0,0,2.470595,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1511703,1.354157,1.976476,0,13.09587
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.851424,63.82772,48.56187,0.4308988,0.4308988,0,-1,0,0.4308988,429.6655,1.397846,0,0,1.851424,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1511703,0.4739887,1.481139,0,12.4767
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6222603,53.72783,48.93942,0,0,0,-1,0,0,0,0.6222603,0,0,0.6222603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1511703,0,0.4978082,0,11.24753
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,48.37729,48.37729,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1511703,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,46.79156,46.79156,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1511703,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,45.37363,45.37363,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1511703,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,44.05639,44.05639,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1511703,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,42.71397,42.71397,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1511703,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,41.48063,41.48063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1511703,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,40.68357,40.68357,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1511703,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,40.08787,40.08787,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1511703,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,39.45023,39.45023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1511703,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,38.98038,38.98038,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1511703,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,38.56087,38.56087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1511703,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,38.15815,38.15815,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1511703,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,37.75542,37.75542,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1511703,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,37.58762,37.58762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1511703,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.721917,50.26123,37.31075,2.402951,2.402951,4.708852,0,1.450517,2.402951,71.65843,0,0,0,1.721917,0,0,2.305901,2.190606,11.32858,0.4295519,3.912523,0,3.912523,6.964538,49.7466,0.1513419,2.643246,1.377533,5,2.151469
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.442095,57.33657,38.08264,2.33186,2.33186,5,0,1.53,2.33186,104.7274,0,0,0,2.442095,0,0,2.66814,2.534733,7.416058,3.950823,4.976829,0,4.976829,11.68597,83.47106,0.1514858,2.565046,1.953676,5,6.392918
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.939922,63.97673,39.71032,2.266404,2.266404,0,-1,0,2.266404,129.7175,0,0,0,2.939922,2.385688,2.266404,0,0,2.439229,8.429968,0.5542337,0,0.5542337,12.21176,87.22672,0.1514543,2.493044,2.351938,0,11.36989
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.218245,69.40309,41.79106,0.7455859,0.7455859,0,0,0,0.7455859,431.6398,0.5484226,0,0,3.218245,0.7848272,0.7455859,0,0,1.884995,8.928779,1.884995,0,1.884995,14.00003,100,0.1513476,0.8201445,2.574596,0,12.14702
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.298943,72.81577,43.7963,0.07499833,0.07499833,0,0,0,0.07499833,4398.688,3.219997,0,0,3.298943,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1513476,0.08249817,2.639154,0,13.92422
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.196935,74.00464,45.63372,1.006668,1.006668,0,0,0,1.006668,317.576,2.137285,0,0,3.196935,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1513476,1.107334,2.557548,0,13.82221
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.915596,73.16868,47.45438,0.3559821,0.3559821,0,0,0,0.3559821,819.0291,2.540878,0,0,2.915596,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1513476,0.3915803,2.332477,0,13.54087
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.471072,69.61059,48.37729,0.6720386,0.6720386,0,-1,0,0.6720386,367.698,1.763663,0,0,2.471072,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1513476,0.7392424,1.976858,0,13.09635
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.850762,63.98138,48.7045,0.3079211,0.3079211,0,-1,0,0.3079211,601.0509,1.526635,0,0,1.850762,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1513476,0.3387132,1.48061,0,12.47604
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6891751,54.40956,49.08205,0.5177673,0.5177673,0,-1,0,0.5177673,133.1052,0.1441569,0,0,0.6891751,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1513476,0.569544,0.5513401,0,11.31445
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,48.51153,48.51153,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1513476,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,46.90902,46.90902,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1513476,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,45.44914,45.44914,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1513476,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,44.10673,44.10673,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1513476,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,42.75592,42.75592,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1513476,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,41.5058,41.5058,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1513476,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,40.70874,40.70874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1513476,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,40.11304,40.11304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1513476,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,39.45023,39.45023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1513476,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,39.00555,39.00555,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1513476,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,38.57766,38.57766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1513476,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,38.15815,38.15815,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1513476,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,37.78059,37.78059,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.151429,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,37.58762,37.58762,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1514961,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.807522,50.9867,37.32753,2.430658,2.430658,4.791975,0,1.473209,2.430658,74.36347,0,0,0,1.807522,0,0,2.361317,2.243251,5.14586,5.994,4.050773,0,4.050773,12.96114,92.57937,0.1516677,2.673724,1.446018,5,7.801522
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.810402,60.7968,38.10781,2.361721,2.361721,0,0,0,2.361721,118.9981,0,0,0,2.810402,2.486022,2.361721,0,0,1.095087,9.639696,0.3243803,0,0.3243803,13.26887,94.77747,0.1516494,2.597893,2.248322,0,12.4501
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.509227,70.03212,39.78583,1.41795,1.41795,0,-1,0,1.41795,247.486,1.245942,0,0,3.509227,1.492578,1.41795,0,0,0.7707068,9.931638,0.7707068,0,0.7707068,14.00003,100,0.1516058,1.559744,2.807381,0,13.44086
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.223691,69.54548,41.85818,0,0,0,0,0,0,0,3.223691,0,0,3.223691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1516058,0,2.578953,0,13.84897
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.302679,72.97514,43.88858,0.620025,0.620025,0,0,0,0.620025,532.6686,2.650021,0,0,3.302679,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1516058,0.6820275,2.642143,0,13.92795
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.199435,74.16042,45.73441,0.2489247,0.2489247,0,0,0,0.2489247,1285.302,2.937409,0,0,3.199435,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1516058,0.2738172,2.559548,0,13.82471
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.535491,80.54053,47.57183,2.379965,2.379965,0,0,0,2.379965,148.5522,1.030265,0,0,3.535491,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1516058,2.617961,2.828393,0,14.16077
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.652172,71.59029,48.46958,0.8291698,0.8291698,0,-1,0,0.8291698,319.8588,1.779362,0,0,2.652172,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1516058,0.9120868,2.121738,0,13.27745
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.850541,64.08273,48.79679,1.396998,1.396998,0,-1,0,1.396998,132.4656,0.3800177,0,0,1.850541,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1516058,1.536697,1.480433,0,12.47582
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.759444,55.07112,49.17434,0.7304082,0.7304082,0,-1,0,0.7304082,103.9753,0,1.110223E-16,0,0.759444,0.7688507,0.7304082,0,0,0,10.62527,0,0.00940672,-0.00940672,13.99011,99.92918,0.1516058,0.803449,0.6075552,0,11.38472
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,48.61221,48.61221,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0.01045191,10.61587,0,2.756759,-2.756759,11.08423,79.17294,0.1516058,2.880813,0,0,10.61587
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,46.98453,46.98453,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.073517,7.859109,0,0.7904165,-0.7904165,10.25106,73.22172,0.1516058,0.8259853,0,0,7.859109
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,45.49109,45.49109,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.951758,7.068692,0,2.605632,-2.605632,7.504485,53.60336,0.1516058,2.722885,0,0,7.068692
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,44.14868,44.14868,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.846904,4.463061,0,2.346849,-2.346849,5.030689,35.93342,0.1516058,2.452457,0,0,4.463061
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,42.78109,42.78109,3.125185,2.010401,0,-1,0,2.010401,0,0,1.114783,1.427302,0,2.116212,2.010401,0,0,9.454514,2.116212,0,2.116212,-2.116212,2.800006,20,0.1516058,3.437703,0,0,2.116212
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516058,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,40.75069,40.75069,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516058,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,40.16338,40.16338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516058,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,39.50056,39.50056,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516058,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,39.03072,39.03072,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516058,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,38.60283,38.60283,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516058,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,38.2001,38.2001,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1516058,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,37.80577,37.80577,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1516757,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3745579,40.28081,37.63796,0.33652,0.33652,3.841783,0,1.213807,0.33652,111.3033,0,0,0,0.3745579,0,0,3.505263,3.33,8.475861,2.997,3.704558,0,3.704558,9.473573,67.66824,0.151759,0.370172,0.2996463,5,3.371558
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.008528,52.70385,37.3527,0.2182293,0.2182293,3.126413,0,1.018511,0.2182293,920.3748,0,0,0,2.008528,0,0,2.908184,2.762775,4.771302,6.331102,4.771302,0,4.771302,14.00003,100,0.1517015,0.2400522,1.606822,5,8.339629
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.098304,63.64767,38.13298,1.865792,1.865792,0,0,0,1.865792,166.0584,1.134312,0,0,3.098304,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1517015,2.052371,2.478643,0,13.72358
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.95349,64.25372,39.82778,1.750291,1.750291,0,-1,0,1.750291,168.7428,1.111079,0,0,2.95349,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1517015,1.92532,2.362792,0,13.57876
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.661941,74.60109,41.95886,0.2873496,0.2873496,0,0,0,0.2873496,1274.385,3.359468,0,0,3.661941,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1517015,0.3160846,2.929553,0,14.28722
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.916625,80.55932,44.03122,0.2925505,0.2925505,0,0,0,0.2925505,1338.786,3.608677,0,0,3.916625,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1517015,0.3218055,3.1333,0,14.5419
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.200547,74.37522,45.89382,1.295283,1.295283,0,0,0,1.295283,247.0926,1.837092,0,0,3.200547,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1517015,1.424811,2.560438,0,13.82582
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.916409,73.56116,47.76481,0.9680844,0.9680844,0,0,0,0.9680844,301.2557,1.897373,0,0,2.916409,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1517015,1.064893,2.333127,0,13.54168
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.470952,69.93672,48.65416,2.319464,2.319464,0,-1,0,2.319464,106.5311,0.02941035,0,0,2.470952,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1517015,2.55141,1.976761,0,13.09623
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.849005,64.28473,48.98976,1.378073,1.378073,0,-1,0,1.378073,134.1732,0.3984011,0,0,1.849005,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1517015,1.515881,1.479204,0,12.47428
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.132665,58.35985,49.36732,1.410973,1.410973,0,-1,0,1.410973,80.27544,0,0,0,1.132665,1.485235,1.410973,0,0,0,10.62527,0,0.35257,-0.35257,13.62839,97.34542,0.1517015,1.55207,0.9061318,0,11.75794
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,48.75484,48.75484,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.3917444,10.2727,0,1.41412,-1.41412,12.13777,86.69821,0.1517015,1.477755,0,0,10.2727
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,47.12716,47.12716,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.962988,8.858584,0,0.4442412,-0.4442412,11.6695,83.35342,0.1517015,0.464232,0,0,8.858584
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,45.59177,45.59177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.45659,8.414344,0,0,0,11.6695,83.35342,0.1517015,0,0,0,8.414344
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,44.24097,44.24097,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.45659,8.414344,0,3.291309,-3.291309,8.200158,58.57244,0.1517015,3.439418,0,0,8.414344
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,42.84821,42.84821,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.1136,5.123034,0,2.005651,-2.005651,6.086016,43.47146,0.1517015,2.095905,0,0,5.123034
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,41.59809,41.59809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.342101,3.117383,0,0,0,6.086016,43.47146,0.1517015,0,0,0,3.117383
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,40.80103,40.80103,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.342101,3.117383,0,0.07587296,-0.07587296,6.006039,42.90019,0.1517015,0.07928724,0,0,3.117383
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,40.21372,40.21372,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.426404,3.04151,0,0.7110636,-0.7110636,5.256512,37.54644,0.1517015,0.7430615,0,0,3.04151
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,39.52573,39.52573,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.216475,2.330447,0,0.5831512,-0.5831512,4.641817,33.15577,0.1517015,0.6093929,0,0,2.330447
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,39.07267,39.07267,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.864421,1.747296,0,0.219937,-0.219937,4.409983,31.49981,0.1517015,0.2298342,0,0,1.747296
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,38.65316,38.65316,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.1088,1.527359,0,0.1463271,-0.1463271,4.255741,30.39809,0.1517015,0.1529118,0,0,1.527359
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,38.22527,38.22527,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.27138,1.381032,0,0.385087,-0.385087,3.849823,27.49868,0.1517015,0.402416,0,0,1.381032
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,37.84772,37.84772,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.69925,0.9959446,0,0.3451886,-0.3451886,3.485963,24.89968,0.1517015,0.3607221,0,0,0.9959446
