Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,50.07209,50.07209,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1485707,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,48.30178,48.30178,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1485707,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,46.55664,46.55664,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1485707,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,44.95413,44.95413,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1485707,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,43.46908,43.46908,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485707,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,42.11827,42.11827,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485707,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,41.32122,41.32122,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485707,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,40.6584,40.6584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485707,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,39.92846,39.92846,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485707,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,39.45023,39.45023,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485707,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,39.03072,39.03072,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485707,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,38.56087,38.56087,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485707,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,38.15815,38.15815,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1486799,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.922344,44.65532,37.96518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.922344,0,0,3.505263,3.33,8.475861,2.997,4.252344,0,4.252344,9.993249,71.3802,0.1486985,0,0.7378752,5,3.919344
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.830525,51.59344,37.70509,2.807534,2.807534,5,0,1.53,2.807534,65.20044,0,0,0,1.830525,0,0,2.192466,2.082842,4.223516,6.82411,3.913367,0,3.913367,13.70579,97.89834,0.148897,3.088288,1.46442,5,8.654634
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.53694,58.83491,38.62799,0.07292561,0.07292561,0,0,0,0.07292561,3478.805,2.150027,0,0,2.53694,0.0767638,0.07292561,0,0,0.3101491,10.34614,0.3101491,0,0.3101491,14.00003,100,0.1488805,0.08021817,2.029552,0,12.88308
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.010675,65.94998,40.75069,2.552814,2.552814,0,-1,0,2.552814,117.9355,0.3235018,0,0,3.010675,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1488805,2.808096,2.40854,0,13.63595
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.264291,71.6859,43.20899,0,0,0,0,0,0,0,3.264291,0,0,3.264291,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488805,0,2.611433,0,13.88957
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.323673,75.24391,45.47431,0.744884,0.744884,0,0,0,0.744884,446.2,2.539584,0,0,3.323673,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1488805,0.8193725,2.658938,0,13.94895
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.205555,76.42108,47.45438,0,0,0,0,0,0,0,3.205555,0,0,3.205555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488805,0,2.564444,0,13.83083
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.910929,75.53988,49.40927,2.162479,2.162479,0,0,0,2.162479,134.6107,0.6346353,0,0,2.910929,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1488805,2.378727,2.328743,0,13.5362
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.455807,71.90857,50.44964,0.433082,0.433082,0,-1,0,0.433082,567.0536,1.999931,0,0,2.455807,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1488805,0.4763902,1.964646,0,13.08108
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.828569,66.05098,50.7349,0.9396089,0.9396089,0,-1,0,0.9396089,194.6096,0.8395071,0,0,1.828569,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1488805,1.03357,1.462855,0,12.45384
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.023182,59.23414,51.06211,0.8797505,0.8797505,0,-1,0,0.8797505,116.3037,0.09712896,0,0,1.023182,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1488805,0.9677255,0.8185457,0,11.64846
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,50.26506,50.26506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488805,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,48.46958,48.46958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488805,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,46.69926,46.69926,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1488805,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,45.04642,45.04642,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1488805,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,43.58654,43.58654,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1488805,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,42.21896,42.21896,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1488805,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,41.38834,41.38834,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1488805,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,40.72552,40.72552,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1488805,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,39.99558,39.99558,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1488805,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,39.50056,39.50056,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1488805,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,39.05589,39.05589,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488805,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,38.57766,38.57766,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488805,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,38.2001,38.2001,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1489935,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9319414,44.78068,38.01552,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,108.6723,0,0,0,0.9319414,0,0,3.505263,3.33,8.475861,2.997,4.261941,0,4.261941,10.00235,71.44524,0.1491037,0.9433269,0.7455531,5,3.928941
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.839437,51.69564,37.73026,2.69645,2.69645,4.952208,0,1.516953,2.69645,68.21697,0,0,0,1.839437,0,0,2.255758,2.14297,4.213919,6.832747,3.982407,0,3.982407,13.7804,98.43121,0.149292,2.966095,1.471549,5,8.672184
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.544352,58.9619,38.67834,2.28965,2.28965,0,0,0,2.28965,111.124,0,0,0,2.544352,2.410158,2.28965,0,0,0.231512,10.41691,0.1341938,0,0.1341938,13.9077,99.34055,0.1492848,2.518615,2.035482,0,12.96127
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.015367,66.14101,40.86815,1.16679,1.16679,0,-1,0,1.16679,258.4326,1.689849,0,0,3.015367,1.2282,1.16679,0,0,0.09731817,10.53769,0.09731817,0,0.09731817,14.00003,100,0.1492797,1.283469,2.412294,0,13.55305
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.266493,71.9118,43.3684,2.367144,2.367144,0,0,0,2.367144,137.993,0.774762,0,0,3.266493,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1492797,2.603858,2.613194,0,13.89177
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.323907,75.48425,45.65889,1.650155,1.650155,0,0,0,1.650155,201.43,1.586902,0,0,3.323907,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1492797,1.81517,2.659125,0,13.94918
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.204707,76.64751,47.63896,1.018941,1.018941,0,0,0,1.018941,314.5135,2.132138,0,0,3.204707,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1492797,1.120835,2.563766,0,13.82998
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.909098,75.7595,49.60224,2.218617,2.218617,0,0,0,2.218617,131.1221,0.5737118,0,0,2.909098,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1492797,2.440479,2.327279,0,13.53437
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.453382,72.1125,50.64261,1.430551,1.430551,0,-1,0,1.430551,171.4991,0.9475391,0,0,2.453382,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1492797,1.573606,1.962706,0,13.07866
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.825763,66.23172,50.91948,0.3107182,0.3107182,0,-1,0,0.3107182,587.5943,1.498691,0,0,1.825763,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1492797,0.3417901,1.46061,0,12.45104
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.019947,59.41116,51.25509,2.539015,2.539015,0,-1,0,2.539015,40.17096,0,4.440892E-16,0,1.019947,2.672647,2.539015,0,0,0,10.62527,0,1.652701,-1.652701,12.25793,87.55646,0.1492797,2.792916,0.8159572,0,11.64522
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,50.44964,50.44964,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.836334,8.972573,0,2.47419,-2.47419,9.649903,68.92774,0.1492797,2.585529,0,0,8.972573
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,48.65416,48.65416,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.585434,6.498384,0,1.084122,-1.084122,8.507138,60.76516,0.1492797,1.132907,0,0,6.498384
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,46.8419,46.8419,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.790014,5.414262,0,2.441118,-2.441118,5.933974,42.38544,0.1492797,2.550968,0,0,5.414262
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,45.16388,45.16388,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.502367,2.973144,0,0.3190284,-0.3190284,5.597689,39.98341,0.1492797,0.3333847,0,0,2.973144
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,43.67883,43.67883,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.856843,2.654115,0,0.09112174,-0.09112174,5.501638,39.29734,0.1492797,0.09522222,0,0,2.654115
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,42.31124,42.31124,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.95809,2.562994,0,0.4175063,-0.4175063,5.061548,36.15384,0.1492797,0.4362941,0,0,2.562994
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,41.48063,41.48063,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.421986,2.145487,0,0.7401507,-0.7401507,4.28136,30.58108,0.1492797,0.7734575,0,0,2.145487
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,40.80103,40.80103,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.24438,1.405336,0,0.3453515,-0.3453515,3.917328,27.98086,0.1492797,0.3608924,0,0,1.405336
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,40.04592,40.04592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6281,1.059985,0,0,0,3.917328,27.98086,0.1492797,0,0,0,1.059985
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,39.55091,39.55091,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.6281,1.059985,0,0.3577016,-0.3577016,3.540277,25.28764,0.1492797,0.3737982,0,0,1.059985
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,39.07267,39.07267,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,11.02555,0.7022833,0,0.5718071,-0.5718071,2.93754,20.98238,0.1492797,0.5975384,0,0,0.7022833
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,38.60283,38.60283,0.4139852,0.1239524,0,-1,0,0.1239524,0,0,0.2900328,0.3314313,0,0.1304762,0.1239524,0,0,11.66089,0.1304762,0,0.1304762,-0.1304762,2.800006,20,0.1492797,0.4553837,0,0,0.1304762
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,38.2001,38.2001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492797,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.223194,47.02359,38.01552,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,255.0684,0,0,0,1.223194,0,0,3.505263,3.33,11.80586,0,4.553194,0,4.553194,7.119545,50.85379,0.1493329,0.5275109,0.9785553,5,1.223194
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.848285,51.79741,37.75542,0,0,3.505263,0,1.121937,0,0,0,0,0,1.848285,0,0,3.505263,3.33,7.252666,4.097875,5.178285,0,5.178285,12.0321,85.94338,0.1493013,0,1.478628,5,5.946159
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.259476,65.99375,38.70351,0.5061381,0.5061381,0,0,0,0.5061381,643.9896,0.6523182,0,0,3.259476,0.532777,0.5061381,0,0,2.074381,8.758331,2.074381,0,2.074381,14.00003,100,0.1491916,0.5567519,2.607581,0,12.01781
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.020427,66.30532,40.96044,1.258505,1.258505,0,-1,0,1.258505,240.0012,1.695685,0,0,3.020427,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1491916,1.384355,2.416342,0,13.6457
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.268926,72.11929,43.51103,1.334195,1.334195,0,0,0,1.334195,245.0112,1.864511,0,0,3.268926,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1491916,1.467614,2.615141,0,13.8942
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.954433,83.58985,45.8267,2.821804,2.821804,0,0,0,2.821804,140.1385,0.9841134,0,0,3.954433,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1491916,3.103984,3.163546,0,14.57971
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.913058,85.85113,47.80676,2.434454,2.434454,0,0,0,2.434454,160.7365,1.350474,0,0,3.913058,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1491916,2.6779,3.130446,0,14.53833
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.604267,84.4371,49.78682,1.457307,1.457307,0,0,0,1.457307,247.3239,2.07026,0,0,3.604267,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1491916,1.603037,2.883414,0,14.22954
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.083595,79.37541,50.87753,2.53125,2.53125,0,-1,0,2.53125,121.8211,0.4191218,0,0,3.083595,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1491916,2.784375,2.466876,0,13.70887
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.822757,66.41998,51.11246,0.9321032,0.9321032,0,-1,0,0.9321032,195.5531,0.8415954,0,0,1.822757,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1491916,1.025313,1.458205,0,12.44803
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.220536,61.32973,51.43967,1.239301,1.239301,0,-1,0,1.239301,98.4859,0,2.220446E-16,0,1.220536,1.304527,1.239301,0,0,0,10.62527,0,0.0839906,-0.0839906,13.91149,99.36761,0.1491916,1.363231,0.9764292,0,11.84581
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,50.64261,50.64261,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.09332288,10.54128,0,2.741184,-2.741184,11.02203,78.72865,0.1491916,2.864537,0,0,10.54128
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,48.79679,48.79679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.139083,7.8001,0,0,0,11.02203,78.72865,0.1491916,0,0,0,7.8001
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,47.00131,47.00131,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.139083,7.8001,0,1.711899,-1.711899,9.217532,65.83939,0.1491916,1.788935,0,0,7.8001
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,45.25617,45.25617,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,5.041193,6.088201,0,2.253762,-2.253762,6.841858,48.87032,0.1491916,2.355181,0,0,6.088201
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,43.74595,43.74595,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.545373,3.834438,0,2.789311,-2.789311,3.901666,27.86899,0.1491916,2.91483,0,0,3.834438
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,42.3532,42.3532,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.64461,1.045127,0,0.558709,-0.558709,3.312735,23.66235,0.1491916,0.5838509,0,0,1.045127
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2654,0.4864178,0,0,0,3.312735,23.66235,0.1491916,0,0,0,0.4864178
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,40.84298,40.84298,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.2654,0.4864178,0,0.03338277,-0.03338277,3.277546,23.411,0.1491916,0.03488499,0,0,0.4864178
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,40.08787,40.08787,0.5697945,0.4303833,0,-1,0,0.4303833,0,0,0.1394113,0.1963907,0,0.453035,0.4303833,0,0,11.30249,0.453035,0,0.453035,-0.453035,2.800006,20,0.1491916,0.626774,0,0,0.453035
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,39.57608,39.57608,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491916,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,39.09784,39.09784,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491916,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,38.62799,38.62799,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491916,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,38.22527,38.22527,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1493412,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.951353,44.95443,38.04069,0,0,3.505263,0,1.121937,0,0,0,0,0,0.951353,0,0,3.505263,3.33,8.475861,2.997,4.281353,0,4.281353,10.02077,71.57677,0.149357,0,0.7610824,5,3.948353
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.857062,51.8987,37.78059,0.8401237,0.8401237,3.300593,0,1.066062,0.8401237,221.0462,0,0,0,1.857062,0,0,2.460469,2.337445,4.194507,6.850218,4.194507,0,4.194507,14.00003,100,0.1493554,0.924136,1.485649,5,8.707279
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.559017,59.2051,38.77063,0,0,0,0,0,0,0,2.559017,0,0,2.559017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493554,0,2.047214,0,13.18429
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.02471,66.50282,41.08629,0.6201016,0.6201016,0,-1,0,0.6201016,487.7765,2.371971,0,0,3.02471,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1493554,0.6821117,2.419768,0,13.64998
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.271224,72.32549,43.65366,0.6648028,0.6648028,0,0,0,0.6648028,492.0592,2.571431,0,0,3.271224,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1493554,0.7312831,2.616979,0,13.8965
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.099193,85.84734,45.9945,0.7931749,0.7931749,0,0,0,0.7931749,516.8082,3.264272,0,0,4.099193,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1493554,0.8724924,3.279354,0,14.72447
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.202789,77.08752,47.99973,0.8061192,0.8061192,0,0,0,0.8061192,397.3096,2.354243,0,0,3.202789,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1493554,0.8867311,2.562231,0,13.82806
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.904213,76.23752,50.03013,3.41349,3.41349,1.25,0,0.50625,3.41349,85.08047,0.6268557,0,0,2.904213,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1493554,3.754839,2.323371,5,13.52949
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.448317,72.50823,51.02016,0.8088408,0.8088408,0,-1,0,0.8088408,302.6945,1.596906,0,0,2.448317,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1493554,0.8897249,1.958654,0,13.07359
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.819751,66.59881,51.29704,0.6127133,0.6127133,0,-1,0,0.6127133,296.9987,1.174789,0,0,1.819751,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1493554,0.6739846,1.455801,0,12.44503
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.013268,59.75443,51.63264,1.728551,1.728551,0,-1,0,1.728551,58.61949,0,2.220446E-16,0,1.013268,1.819527,1.728551,0,0,0,10.62527,0,0.8062595,-0.8062595,13.15016,93.9295,0.1493554,1.901406,0.810614,0,11.63854
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,50.77685,50.77685,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.8958438,9.819015,0,0.475788,-0.475788,12.64863,90.34718,0.1493554,0.4971984,0,0,9.819015
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,48.98976,48.98976,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.424497,9.343226,0,1.538067,-1.538067,11.02737,78.76675,0.1493554,1.60728,0,0,9.343226
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,47.14394,47.14394,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.13346,7.80516,0,1.528985,-1.528985,9.415675,67.25469,0.1493554,1.597789,0,0,7.80516
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,45.3988,45.3988,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.832332,6.276175,0,1.32392,-1.32392,8.020141,57.28661,0.1493554,1.383496,0,0,6.276175
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,43.84663,43.84663,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.303354,4.952255,0,3.505263,-3.505263,4.325269,30.89472,0.1493554,4.088822,0,0,4.952255
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,42.42871,42.42871,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.19809,1.446992,0,0.1518327,-0.1518327,4.165224,29.75154,0.1493554,0.1586652,0,0,1.446992
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,41.55614,41.55614,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.36679,1.295159,0,0.3633933,-0.3633933,3.782173,27.01547,0.1493554,0.379746,0,0,1.295159
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,40.86815,40.86815,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.77056,0.9317662,0,0.4031722,-0.4031722,3.357193,23.9799,0.1493554,0.421315,0,0,0.9317662
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,40.11304,40.11304,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.21853,0.528594,0,0.3313159,-0.3313159,3.007955,21.48535,0.1493554,0.3462252,0,0,0.528594
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,39.61803,39.61803,0.7124881,0.1874142,0,-1,0,0.1874142,0,0,0.525074,0.5963228,0,0.1972781,0.1874142,0,0,11.58666,0.1972781,0,0.1972781,-0.1972781,2.800006,20,0.1493554,0.7837369,0,0,0.1972781
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,39.14818,39.14818,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493554,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,38.67834,38.67834,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493554,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,38.27561,38.27561,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1495091,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9608164,45.07032,38.08264,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,316.1227,4.440892E-16,0,0,0.9608164,0,0,3.505263,3.33,8.475861,2.997,4.290816,0,4.290816,10.02975,71.64091,0.1495565,0.3343316,0.7686532,5,3.957816
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.865577,52.01642,37.82255,0.7338361,0.7338361,3.17538,0,1.031879,0.7338361,254.2227,0,0,0,1.865577,0,0,2.441544,2.319466,4.185044,6.858735,4.185044,0,4.185044,14.00003,100,0.1495418,0.8072196,1.492462,5,8.724312
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.566126,59.32972,38.82097,0.5199965,0.5199965,0,0,0,0.5199965,493.4891,2.018761,0,0,2.566126,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1495418,0.5719961,2.052901,0,13.1914
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.029516,66.66494,41.17859,0.7961847,0.7961847,0,-1,0,0.7961847,380.5042,2.191427,0,0,3.029516,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1495418,0.8758032,2.423613,0,13.65479
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.273382,72.53036,43.7963,0,0,0,0,0,0,0,3.273382,0,0,3.273382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495418,0,2.618706,0,13.89866
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.325115,76.13671,46.15391,1.108264,1.108264,0,0,0,1.108264,300.0292,2.158521,0,0,3.325115,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1495418,1.21909,2.660092,0,13.95039
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.201533,77.30965,48.18431,0,0,0,0,0,0,0,3.201533,0,0,3.201533,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495418,0,2.561226,0,13.82681
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.902165,76.4445,50.21472,0,0,0,0,0,0,0,2.902165,0,0,2.902165,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495418,0,2.321733,0,13.52744
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.44486,72.75131,51.25509,0,0,0,-1,0,0,0,2.44486,0,0,2.44486,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495418,0,1.955888,0,13.07013
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.816555,66.78522,51.49001,1.308877,1.308877,0,-1,0,1.308877,138.7873,0.4387895,0,0,1.816555,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1495418,1.439764,1.453244,0,12.44183
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.009841,59.92081,51.81723,1.092566,1.092566,0,-1,0,1.092566,92.42834,0,0,0,1.009841,1.15007,1.092566,0,0,0,10.62527,0,0.1402289,-0.1402289,13.85221,98.94418,0.1495418,1.201823,0.8078727,0,11.63511
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,50.96983,50.96983,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.1558099,10.48505,0,2.284577,-2.284577,11.44406,81.74311,0.1495418,2.387383,0,0,10.48505
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,49.13239,49.13239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.694229,8.200468,0,0,0,11.44406,81.74311,0.1495418,0,0,0,8.200468
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,47.28658,47.28658,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.694229,8.200468,0,0.3762978,-0.3762978,11.04741,78.90988,0.1495418,0.3932312,0,0,8.200468
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,45.49109,45.49109,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.112337,7.824171,0,2.030681,-2.030681,8.906879,63.62044,0.1495418,2.122062,0,0,7.824171
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,43.93893,43.93893,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.368649,5.793489,0,3.505263,-3.505263,5.212008,37.22855,0.1495418,3.87903,0,0,5.793489
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,42.49583,42.49583,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.263387,2.288226,0,0.4314067,-0.4314067,4.757265,33.9804,0.1495418,0.45082,0,0,2.288226
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,41.59809,41.59809,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.742727,1.85682,0,0.4729335,-0.4729335,4.258749,30.41958,0.1495418,0.4942155,0,0,1.85682
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,40.91849,40.91849,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.26821,1.383886,0,0.4692469,-0.4692469,3.76412,26.88652,0.1495418,0.490363,0,0,1.383886
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,40.13821,40.13821,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.78959,0.9146391,0,0.5015285,-0.5015285,3.235462,23.1104,0.1495418,0.5240973,0,0,0.9146391
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,39.6432,39.6432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.34685,0.4131106,0,0,0,3.235462,23.1104,0.1495418,0,0,0,0.4131106
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,39.17335,39.17335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.34685,0.4131106,0,0,0,3.235462,23.1104,0.1495418,0,0,0,0.4131106
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,38.67834,38.67834,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.34685,0.4131106,0,0.1480597,-0.1480597,3.079394,21.99563,0.1495418,0.1547224,0,0,0.4131106
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,38.27561,38.27561,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.51136,0.2650509,3.33,0,3.33,6.238509,44.56069,0.1496647,0.5950555,0,5,0.2650509
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.308043,47.7616,38.08264,0.175726,0.175726,3.680989,0,1.16991,0.175726,744.365,4.440892E-16,0,0,1.308043,0,0,3.505263,3.33,8.181359,3.262051,4.638042,0,4.638042,10.63854,75.98944,0.1496799,0.1932986,1.046434,5,4.570094
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.874466,52.09108,37.82255,0.8396323,0.8396323,2.596317,0,0.8737946,0.8396323,223.2485,0,0,0,1.874466,0,0,1.756685,1.66885,3.543317,7.436289,3.543317,0,3.543317,14.00003,100,0.1496372,0.9235955,1.499573,5,9.310756
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.573651,59.41928,38.83775,1.534985,1.534985,0,0,0,1.534985,167.6662,0.9578774,0,0,2.573651,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1496372,1.688484,2.058921,0,13.19893
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.033697,66.85158,41.29605,0,0,0,-1,0,0,0,3.033697,0,0,3.033697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496372,0,2.426957,0,13.65897
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.274843,72.75964,43.9641,1.187799,1.187799,0,0,0,1.187799,275.707,2.024529,0,0,3.274843,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1496372,1.306578,2.619875,0,13.90012
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.324594,76.37997,46.34688,0,0,0,0,0,0,0,3.324594,0,0,3.324594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496372,0,2.659676,0,13.94987
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.199954,77.53893,48.37729,0.5877457,0.5877457,0,0,0,0.5877457,544.4453,2.581274,0,0,3.199954,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1496372,0.6465203,2.559963,0,13.82523
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.899993,76.65015,50.3993,0.8970273,0.8970273,0,0,0,0.8970273,323.2892,1.955753,0,0,2.899993,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1496372,0.9867301,2.319994,0,13.52527
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.442116,72.94202,51.43967,1.401653,1.401653,0,-1,0,1.401653,174.2311,0.9666914,0,0,2.442116,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1496372,1.541818,1.953692,0,13.06739
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.812782,67.01326,51.72493,0.5960885,0.5960885,0,-1,0,0.5960885,304.1129,1.185321,0,0,1.812782,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1496372,0.6556974,1.450226,0,12.43806
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.006298,60.09503,52.0102,1.945122,1.945122,0,-1,0,1.945122,51.73442,0,2.220446E-16,0,1.006298,2.047497,1.945122,0,0,0,10.62527,0,1.041199,-1.041199,12.90251,92.16058,0.1496372,2.139635,0.8050382,0,11.63157
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,51.11246,51.11246,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.156888,9.584075,0,2.050423,-2.050423,10.74117,76.7225,0.1496372,2.142692,0,0,9.584075
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,49.31697,49.31697,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.435136,7.533652,0,0.4223014,-0.4223014,10.29603,73.5429,0.1496372,0.441305,0,0,7.533652
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,47.45438,47.45438,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.90436,7.111351,0,1.178479,-1.178479,9.053801,64.66988,0.1496372,1.231511,0,0,7.111351
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,45.63372,45.63372,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.213781,5.932871,0,0.906387,-0.906387,8.098385,57.84549,0.1496372,0.9471744,0,0,5.932871
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,44.05639,44.05639,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.220878,5.026484,0,1.61811,-1.61811,6.392748,45.66239,0.1496372,1.690925,0,0,5.026484
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,42.59651,42.59651,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,8.018778,3.408375,0,0.407928,-0.407928,5.962754,42.59101,0.1496372,0.4262848,0,0,3.408375
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,41.69877,41.69877,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.472031,3.000447,0,0.5097843,-0.5097843,5.425394,38.75274,0.1496372,0.5327246,0,0,3.000447
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,40.98561,40.98561,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.038458,2.490662,0,0.3932797,-0.3932797,5.010841,35.79165,0.1496372,0.4109773,0,0,2.490662
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,40.21372,40.21372,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.475435,2.097382,0,0.1351226,-0.1351226,4.868409,34.77428,0.1496372,0.1412031,0,0,2.097382
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,39.69354,39.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.625571,1.96226,0,0,0,4.868409,34.77428,0.1496372,0,0,0,1.96226
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,39.2153,39.2153,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.625571,1.96226,0,0.4044904,-0.4044904,4.442039,31.72878,0.1496372,0.4226924,0,0,1.96226
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,38.70351,38.70351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07501,1.55777,0,0,0,4.442039,31.72878,0.1496372,0,0,0,1.55777
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,38.32595,38.32595,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.07501,1.55777,0,0.3693112,-0.3693112,4.052751,28.94816,0.1496372,0.3859302,0,0,1.55777
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9798723,45.2419,38.10781,0.1839365,0.1839365,0,0,0,0.1839365,532.7231,0,0,0,0.9798723,0.1936174,0.1839365,0,0,10.48535,1.188458,0.786255,0,0.786255,4.798657,34.27606,0.149596,0.2023301,0.7838979,0,2.168331
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.883265,52.16508,37.82255,0.8339738,0.8339738,0,0,0,0.8339738,225.8183,0,0,0,1.883265,0.8778671,0.8339738,0,0,9.699096,1.896088,1.005398,0,1.005398,5.752462,41.08893,0.1495434,0.9173712,1.506612,0,3.779353
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.580928,59.5164,38.86292,0,0,0,0,0,0,0,0,0,0,2.580928,0,0,0,0,8.693698,2.800946,2.580928,0,2.580928,8.200945,58.57806,0.1494086,0,2.064742,0,5.381874
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.038232,67.01128,41.38834,1.223562,1.223562,0,-1,0,1.223562,248.3103,0,0,0,3.038232,1.287961,1.223562,0,0,6.11277,5.123781,1.750271,0,1.750271,9.861398,70.43842,0.1493173,1.345919,2.430586,0,8.162013
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.276343,72.97894,44.12351,1.900293,1.900293,0,0,0,1.900293,172.4126,0,0,0,3.276343,2.000308,1.900293,0,0,4.362499,6.699025,1.276035,0,1.276035,11.07195,79.08521,0.1492508,2.090322,2.621074,0,9.975368
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.324122,76.61314,46.53146,1.768794,1.768794,0,0,0,1.768794,187.9316,0,0,0,3.324122,1.861888,1.768794,0,0,3.086464,7.847457,1.462234,0,1.462234,12.45915,88.99374,0.1491746,1.945673,2.659298,0,11.17158
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.198426,77.75815,48.56187,1.029731,1.029731,0,0,0,1.029731,310.6078,0.490268,0,0,3.198426,1.083927,1.029731,0,0,1.62423,9.163467,1.62423,0,1.62423,14.00003,100,0.1490902,1.132704,2.55874,0,12.36189
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.897529,76.86303,50.59227,0,0,0,0,0,0,0,2.897529,0,0,2.897529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490902,0,2.318023,0,13.5228
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.438442,73.18285,51.67459,1.336364,1.336364,0,-1,0,1.336364,182.4683,1.031742,0,0,2.438442,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1490902,1.470001,1.950753,0,13.06372
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.809414,67.19798,51.9179,1.165897,1.165897,0,-1,0,1.165897,155.1951,0.5821543,0,0,1.809414,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1490902,1.282486,1.447531,0,12.43469
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.002749,60.26028,52.19478,0.4247555,0.4247555,0,-1,0,0.4247555,236.0768,0.5556381,0,0,1.002749,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1490902,0.467231,0.8021993,0,11.62802
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,51.29704,51.29704,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1490902,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,49.45961,49.45961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1490902,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,47.59701,47.59701,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1490902,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,45.75119,45.75119,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1490902,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,44.14868,44.14868,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1490902,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,42.66363,42.66363,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1490902,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,41.76589,41.76589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1490902,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,41.03595,41.03595,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1490902,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,40.25567,40.25567,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1490902,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,39.73549,39.73549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1490902,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,39.24047,39.24047,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1490902,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,38.72029,38.72029,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1490902,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,38.32595,38.32595,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1490902,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9893688,45.31438,38.10781,0.5502263,0.5502263,0,0,0,0.5502263,179.8112,0,0,0,0.9893688,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4101832,0,0.4101832,4.780879,34.14907,0.1490688,0.6052489,0.791495,0,2.499425
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.891968,52.23833,37.82255,0.2380894,0.2380894,0,0,0,0.2380894,794.6461,0,0,0,1.891968,0.2506204,0.2380894,0,0,9.717836,1.879221,1.641347,0,1.641347,6.337998,45.27132,0.1489836,0.2618983,1.513574,0,3.771189
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.588081,59.61248,38.88809,1.165248,1.165248,0,0,0,1.165248,222.1056,0,0,0,2.588081,1.226577,1.165248,0,0,8.076489,3.356434,1.361504,0,1.361504,7.629634,54.49728,0.148913,1.281773,2.070465,0,5.944515
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.042626,67.1697,41.48063,2.027536,2.027536,0,-1,0,2.027536,150.0652,0,0,0,3.042626,2.134248,2.027536,0,0,6.714985,4.581788,0.9083777,0,0.9083777,8.491397,60.65271,0.1488659,2.230289,2.434101,0,7.624414
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.278065,73.1796,44.26614,1.053665,1.053665,0,0,0,1.053665,311.1107,0,0,0,3.278065,1.109121,1.053665,0,0,5.806607,5.399328,2.168944,0,2.168944,10.54904,75.35012,0.1487536,1.159032,2.622452,0,8.677393
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.323891,76.82761,46.69926,1.108526,1.108526,0,0,0,1.108526,299.8478,0,0,0,3.323891,1.166869,1.108526,0,0,3.637663,7.351377,2.157022,0,2.157022,12.59537,89.96674,0.148642,1.219378,2.659112,0,10.67527
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.196575,77.9845,48.75484,0.4124856,0.4124856,0,0,0,0.4124856,774.9544,1.281738,0,0,3.196575,0.4341953,0.4124856,0,0,1.480642,9.292697,1.480642,0,1.480642,14.00003,100,0.1485656,0.4537341,2.55726,0,12.48927
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.895111,77.06602,50.77685,0.5663415,0.5663415,0,0,0,0.5663415,511.1953,2.298962,0,0,2.895111,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1485656,0.6229756,2.316089,0,13.52038
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.43535,73.37991,51.86757,1.515797,1.515797,0,-1,0,1.515797,160.6646,0.8397741,0,0,2.43535,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1485656,1.667377,1.94828,0,13.06062
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.806064,67.37344,52.10249,2.412987,2.412987,0,-1,0,2.412987,74.84765,0,0,0,1.806064,2.539987,2.412987,0,0,0,10.62527,0,0.7339224,-0.7339224,13.22641,94.47414,0.1485656,2.654286,1.444851,0,12.43134
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,0.9994072,60.38282,52.33741,0,0,0,-1,0,0,0,0.1839379,0,0,0.9994072,0,0,0,0,0.8154693,9.891352,0.8154693,0,0.8154693,14.00003,100,0.1485235,0,0.7995257,0,10.89076
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,51.43967,51.43967,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1485235,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,49.60224,49.60224,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1485235,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,47.71447,47.71447,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1485235,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,45.85187,45.85187,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1485235,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,44.24097,44.24097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1485235,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,42.73075,42.73075,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1485235,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,41.81623,41.81623,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1485235,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,41.10307,41.10307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1485235,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,40.30602,40.30602,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1485235,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,39.76066,39.76066,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1485235,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,39.26564,39.26564,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1485235,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,38.74546,38.74546,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1485235,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,38.34273,38.34273,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1485235,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,0.9986505,45.41168,38.13298,0.2407016,0.2407016,0,0,0,0.2407016,414.8914,0,0,0,0.9986505,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7452803,0,0.7452803,6.49965,46.42598,0.148485,0.2647718,0.7989204,0,3.837689
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.900286,52.33627,37.84772,1.526593,1.526593,0,0,0,1.526593,124.4789,0,0,0,1.900286,1.60694,1.526593,0,0,7.906093,3.509791,0.2933463,0,0.2933463,6.777943,48.41378,0.1484699,1.679252,1.520229,0,5.410077
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.595106,59.70747,38.91326,0.5429274,0.5429274,0,0,0,0.5429274,477.984,0,0,0,2.595106,0.5715025,0.5429274,0,0,7.612747,3.773802,2.023604,0,2.023604,8.697701,62.12632,0.1483657,0.5972201,2.076085,0,6.368908
