Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.875386,76.68835,41.59809,1.350999,1.350999,0,-1,0,1.350999,286.8534,0,0,0,3.875386,1.422104,1.350999,0,0,5.589143,5.595046,2.453281,0,2.453281,11.02509,78.75047,0.1482395,1.486099,3.100308,0,9.470431
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.279638,73.37878,44.40877,2.436467,2.436467,0,0,0,2.436467,134.6063,0,0,0,3.279638,2.564703,2.436467,0,0,3.135861,7.802999,0.7149355,0,0.7149355,11.70334,83.59509,0.1482028,2.680114,2.62371,0,11.08264
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.323128,77.05776,46.88385,1.574373,1.574373,0,0,0,1.574373,211.0763,0,0,0,3.323128,1.657235,1.574373,0,0,2.420926,8.446441,1.665894,0,1.665894,13.28374,94.88367,0.1481173,1.73181,2.658503,0,11.76957
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.194777,78.2008,48.93942,0.5320669,0.5320669,0,0,0,0.5320669,600.4464,1.879674,0,0,3.194777,0.5600705,0.5320669,0,0,0.7550324,9.945745,0.7550324,0,0.7550324,14.00003,100,0.1480785,0.5852736,2.555821,0,13.14052
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.891398,77.32771,51.02016,2.757854,2.757854,0,0,0,2.757854,104.8423,0,0,0,2.891398,2.903004,2.757854,0,0,0,10.62527,0,0.01160559,-0.01160559,13.98779,99.91262,0.1480785,3.033639,2.313119,0,13.51667
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.432295,73.56738,52.05215,1.515648,1.515648,0,-1,0,1.515648,160.4788,0.8239802,0,0,2.432295,1.595419,1.515648,0,0,0.0128951,10.61367,0.0128951,0,0.0128951,14.00003,100,0.1480779,1.667213,1.945836,0,13.04596
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.80264,67.54816,52.28707,0.6521651,0.6521651,0,-1,0,0.6521651,276.4086,1.116151,0,0,1.80264,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1480779,0.7173815,1.442112,0,12.42791
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,0.9957145,60.55563,52.53038,2.0482,2.0482,0,-1,0,2.0482,48.61414,0,4.440892E-16,0,0.9957145,2.156,2.0482,0,0,0,10.62527,0,1.160285,-1.160285,12.77698,91.26396,0.1480779,2.25302,0.7965717,0,11.62099
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2702189,53.7118,51.63264,1.541731,1.541731,0,-1,0,1.541731,17.52699,0,0,0,0.2702189,1.622874,1.541731,0,0,1.289206,9.464989,0,1.352655,-1.352655,11.35116,81.07952,0.1480779,1.695904,0.2161751,0,9.735208
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,49.78682,49.78682,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.792156,8.112333,0,2.247708,-2.247708,8.981864,64.15604,0.1480779,2.348855,0,0,8.112333
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,47.8571,47.8571,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.289609,5.864626,0,1.555968,-1.555968,7.34173,52.44082,0.1480779,1.625987,0,0,5.864626
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,45.9945,45.9945,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,7.018463,4.308658,0,0.972464,-0.972464,6.316662,45.11893,0.1480779,1.016225,0,0,4.308658
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,44.3836,44.3836,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.098978,3.336194,0,0.4760671,-0.4760671,5.814844,41.53452,0.1480779,0.4974901,0,0,3.336194
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,42.84821,42.84821,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.627942,2.860126,0,0.1498872,-0.1498872,5.656849,40.40598,0.1480779,0.1566322,0,0,2.860126
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,41.93369,41.93369,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.794483,2.710239,0,0.8888128,-0.8888128,4.719958,33.71392,0.1480779,0.9288094,0,0,2.710239
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,41.20375,41.20375,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.782053,1.821427,0,0.5671352,-0.5671352,4.122145,29.44383,0.1480779,0.5926563,0,0,1.821427
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,40.3983,40.3983,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.4122,1.254291,0,0.5041115,-0.5041115,3.590765,25.64827,0.1480779,0.5267965,0,0,1.254291
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,39.811,39.811,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.97233,0.7501798,0,0.2292094,-0.2292094,3.349157,23.9225,0.1480779,0.2395238,0,0,0.7501798
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,39.31598,39.31598,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.227,0.5209704,0,0.4077723,-0.4077723,2.919327,20.85229,0.1480779,0.426122,0,0,0.5209704
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,38.7958,38.7958,0.2978882,0.1075382,0,-1,0,0.1075382,0,0,0.19035,0.2201388,0,0.1131981,0.1075382,0,0,11.68008,0.1131981,0,0.1131981,-0.1131981,2.800006,20,0.1480779,0.3276771,0,0,0.1131981
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,38.3679,38.3679,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1481616,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.007849,45.50845,38.15815,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,298.9987,0,0,0,1.007849,0,0,3.505263,3.33,8.475861,2.997,4.337849,0,4.337849,10.07437,71.95961,0.1482112,0.3707822,0.8062792,5,4.004849
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.908773,52.40787,37.84772,2.214974,2.214974,4.332751,0,1.347841,2.214974,86.17585,0,0,0,1.908773,0,0,2.117776,2.011888,4.138011,6.901064,3.92066,0,3.92066,13.79383,98.52717,0.1483333,2.436472,1.527018,5,8.809837
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.601728,59.81837,38.95521,0.5287774,0.5287774,0,0,0,0.5287774,492.0271,1.82777,0,0,2.601728,0.5566077,0.5287774,0,0,0.2173507,10.42966,0.2173507,0,0.2173507,14.00003,100,0.1483221,0.5816551,2.081383,0,13.03139
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.050312,67.5168,41.69877,0.1565273,0.1565273,0,-1,0,0.1565273,1948.741,2.885546,0,0,3.050312,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1483221,0.1721801,2.440249,0,13.67559
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.281059,73.57646,44.5514,1.159143,1.159143,0,0,0,1.159143,283.059,2.060909,0,0,3.281059,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1483221,1.275058,2.624847,0,13.90633
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.322607,77.26917,47.05165,0.08522251,0.08522251,0,0,0,0.08522251,3898.743,3.232899,0,0,3.322607,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1483221,0.09374475,2.658085,0,13.94788
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.192657,78.42422,49.13239,0.1701199,0.1701199,0,0,0,0.1701199,1876.71,3.013584,0,0,3.192657,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1483221,0.1871319,2.554126,0,13.81793
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.888743,77.52811,51.20475,0.7259302,0.7259302,0,0,0,0.7259302,397.9367,2.124606,0,0,2.888743,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1483221,0.7985231,2.310994,0,13.51402
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.429006,73.76236,52.24512,1.044351,1.044351,0,-1,0,1.044351,232.5851,1.329689,0,0,2.429006,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1483221,1.148787,1.943205,0,13.05428
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.79905,67.73067,52.48004,0,0,0,-1,0,0,0,1.79905,0,0,1.79905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483221,0,1.43924,0,12.42432
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9920379,60.71964,52.71497,1.32465,1.32465,0,-1,0,1.32465,74.89054,0,0,0,0.9920379,1.394369,1.32465,0,0,0,10.62527,0,0.402331,-0.402331,13.57593,96.97076,0.1483221,1.457116,0.7936303,0,11.61731
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1032364,52.56358,51.77527,0,0,0,-1,0,0,0,0,0,0,0.1032364,0,0,0,0,0.4470344,10.22294,0.1032364,0,0.1032364,13.67387,97.67033,0.1483169,0,0.08258911,0,10.32618
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,49.92945,49.92945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3437981,10.31586,0,0,0,13.67387,97.67033,0.1483169,0,0,0,10.31586
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,47.99973,47.99973,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.3437981,10.31586,0,0.05840055,-0.05840055,13.61231,97.23061,0.1483169,0.06102857,0,0,10.31586
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,46.11196,46.11196,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.4086876,10.25746,0,2.737239,-2.737239,10.72701,76.62135,0.1483169,2.860415,0,0,10.25746
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,44.48428,44.48428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.450064,7.520216,0,0,0,10.72701,76.62135,0.1483169,0,0,0,7.520216
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,42.94889,42.94889,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.450064,7.520216,0,0.2118714,-0.2118714,10.50368,75.02612,0.1483169,0.2214057,0,0,7.520216
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,42.02599,42.02599,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.685477,7.308345,0,0.3602524,-0.3602524,10.12394,72.3137,0.1483169,0.3764637,0,0,7.308345
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,41.27087,41.27087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.085757,6.948092,0,0,0,10.12394,72.3137,0.1483169,0,0,0,6.948092
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,40.44865,40.44865,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.085757,6.948092,0,0.5260963,-0.5260963,9.569385,68.35261,0.1483169,0.5497706,0,0,6.948092
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,39.85295,39.85295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.670309,6.421997,0,0,0,9.569385,68.35261,0.1483169,0,0,0,6.421997
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,39.35793,39.35793,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.670309,6.421997,0,0.336908,-0.336908,9.214252,65.81596,0.1483169,0.3520688,0,0,6.421997
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,38.82097,38.82097,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.044651,6.085088,0,0.5921867,-0.5921867,8.590033,61.35725,0.1483169,0.6188352,0,0,6.085088
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008401632,38.47686,38.41824,0.3537677,0.3537677,0,0,0,0.3537677,2.374901,0,0,0,0.008401632,0.372387,0.3537677,0,0,5.702636,5.492902,0,0.3639854,-0.3639854,8.206358,58.61673,0.1483169,0.3891445,0.006721306,0,5.501303
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.016957,45.60461,38.18332,0.1968939,0.1968939,0,0,0,0.1968939,516.5002,0,0,0,1.016957,0.2072567,0.1968939,0,0,6.107064,5.128916,0.8097007,0,0.8097007,8.974507,64.1035,0.1482754,0.2165833,0.8135659,0,6.145874
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.916576,52.52951,37.89806,3.209482,3.209482,5,0,1.53,3.209482,59.71604,0,0,0,1.916576,0,0,1.790518,1.700992,5.297364,5.857647,3.617568,0,3.617568,12.40643,88.6172,0.1484679,3.530431,1.533261,5,7.774222
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.608479,59.911,38.98038,1.777117,1.777117,0,0,0,1.777117,146.7815,0,0,0,2.608479,1.87065,1.777117,0,0,1.679796,9.113458,0.737829,0,0.737829,13.1064,93.61695,0.1484302,1.954829,2.086783,0,11.72194
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.054258,67.6711,41.79106,0.4264638,0.4264638,0,-1,0,0.4264638,716.1823,1.663382,0,0,3.054258,0.4489093,0.4264638,0,0,0.9419672,9.777504,0.9419672,0,0.9419672,14.00003,100,0.1483821,0.4691102,2.443406,0,12.83176
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.281768,73.79837,44.7192,1.73109,1.73109,0,0,0,1.73109,189.5782,1.459569,0,0,3.281768,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1483821,1.904199,2.625415,0,13.90704
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.32194,77.479,47.21945,0.9350735,0.9350735,0,0,0,0.9350735,355.2597,2.337652,0,0,3.32194,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1483821,1.028581,2.657552,0,13.94721
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.191716,78.58601,49.26664,0.564021,0.564021,0,0,0,0.564021,565.886,2.59801,0,0,3.191716,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1483821,0.6204231,2.553373,0,13.81699
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.885804,77.73582,51.39772,1.618971,1.618971,0,0,0,1.618971,178.2492,1.181624,0,0,2.885804,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1483821,1.780868,2.308643,0,13.51108
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.424938,73.99905,52.48004,2.940231,2.940231,0,-1,0,2.940231,82.47442,0,4.440892E-16,0,2.424938,3.09498,2.940231,0,0,0,10.62527,0,0.6700415,-0.6700415,13.29374,94.95511,0.1483821,3.234254,1.939951,0,13.05021
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.795492,67.90405,52.66462,1.723887,1.723887,0,-1,0,1.723887,104.1537,2.220446E-16,0,0,1.795492,1.814618,1.723887,0,0,0.7444906,9.955233,0,0.01912555,-0.01912555,13.27358,94.81111,0.1483821,1.896276,1.436394,0,11.75072
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.9882821,60.89179,52.90794,1.813337,1.813337,0,-1,0,1.813337,54.50076,0,0,0,0.9882821,1.908775,1.813337,0,0,0.7657412,9.936107,0,0.9204932,-0.9204932,12.3033,87.88052,0.1483821,1.99467,0.7906258,0,10.92439
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06503849,52.45613,51.95986,0.4824653,0.4824653,0,-1,0,0.4824653,13.48045,0,0,0,0.06503849,0.5078582,0.4824653,0,0,1.788511,9.015614,0,0.4428197,-0.4428197,11.83652,84.54643,0.1483821,0.5307118,0.05203079,0,9.080652
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,50.07209,50.07209,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.280533,8.572794,0,3.073727,-3.073727,8.596531,61.40367,0.1483821,3.212045,0,0,8.572794
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,48.15915,48.15915,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.695786,5.499067,0,0.8852211,-0.8852211,7.663426,54.73865,0.1483821,0.925056,0,0,5.499067
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,46.25459,46.25459,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.679365,4.613846,0,0.3906225,-0.3906225,7.251674,51.79757,0.1483821,0.4082005,0,0,4.613846
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,44.60174,44.60174,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,7.113389,4.223224,0,1.015733,-1.015733,6.180997,44.14989,0.1483821,1.061441,0,0,4.223224
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,43.04118,43.04118,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.241982,3.20749,0,0.6116666,-0.6116666,5.536244,39.54452,0.1483821,0.6391916,0,0,3.20749
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,42.10149,42.10149,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.921612,2.595824,0,0.4954677,-0.4954677,5.013975,35.81404,0.1483821,0.5177638,0,0,2.595824
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,41.338,41.338,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.472132,2.100356,0,0.1583528,-0.1583528,4.847056,34.62176,0.1483821,0.1654787,0,0,2.100356
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,40.4906,40.4906,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.648079,1.942003,0,0.2901285,-0.2901285,4.541234,32.43732,0.1483821,0.3031843,0,0,1.942003
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,39.90329,39.90329,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.970444,1.651875,0,0.2761095,-0.2761095,4.250189,30.35843,0.1483821,0.2885344,0,0,1.651875
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,39.3831,39.3831,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.27723,1.375765,0,0.1285204,-0.1285204,4.114717,29.39078,0.1483821,0.1343038,0,0,1.375765
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,38.83775,38.83775,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.42003,1.247245,0,0.5403829,-0.5403829,3.545103,25.32212,0.1483821,0.5647001,0,0,1.247245
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009541542,38.48482,38.41824,0.2292369,0.2292369,0,0,0,0.2292369,4.162307,0,2.775558E-17,0,0.009541542,0.241302,0.2292369,0,0,11.02046,0.7068617,0,0.2317604,-0.2317604,3.300806,23.57714,0.1483821,0.2521605,0.007633234,0,0.7164033
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.026114,45.6748,38.18332,0.3778028,0.3778028,0,0,0,0.3778028,271.6003,0,0,0,1.026114,0.3976872,0.3778028,0,0,11.27797,0.4751013,0.6284263,0,0.6284263,3.896984,27.83554,0.14835,0.4155831,0.8208908,0,1.501215
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.925102,52.57374,37.87289,2.020146,2.020146,5,0,1.53,2.020146,95.29517,0,0,0,1.925102,0,0,2.979854,2.830861,10.64954,1.040685,4.755963,0,4.755963,8.408887,60.06335,0.1484984,2.222161,1.540082,5,2.965787
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.614678,60.02798,39.03072,0.4317389,0.4317389,3.883215,0,1.225118,0.4317389,605.6157,0,0,0,2.614678,0,0,3.451476,3.278902,5.89358,5.321052,5.89358,0,5.89358,14.00003,100,0.1484722,0.4749128,2.091743,5,7.93573
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.057549,67.84966,41.90852,0.6965646,0.6965646,0,-1,0,0.6965646,438.9469,2.324322,0,0,3.057549,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1484722,0.766221,2.446039,0,13.68282
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.282507,74.01012,44.87862,1.20268,1.20268,0,0,0,1.20268,272.9328,2.016529,0,0,3.282507,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1484722,1.322948,2.626006,0,13.90778
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.32074,77.70448,47.40403,1.967198,1.967198,0,0,0,1.967198,168.8055,1.250004,0,0,3.32074,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1484722,2.163918,2.656591,0,13.94601
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.188208,78.85806,49.50995,1.744355,1.744355,0,0,0,1.744355,182.7729,1.352045,0,0,3.188208,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1484722,1.91879,2.550566,0,13.81348
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.88292,77.9337,51.5823,0.7008467,0.7008467,0,0,0,0.7008467,411.3482,2.145187,0,0,2.88292,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1484722,0.7709314,2.306336,0,13.50819
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.421604,74.18356,52.66462,0.6254599,0.6254599,0,-1,0,0.6254599,387.1718,1.763225,0,0,2.421604,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1484722,0.6880059,1.937283,0,13.04688
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.791779,68.08533,52.8576,1.114036,1.114036,0,-1,0,1.114036,160.8367,0.6191093,0,0,1.791779,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1484722,1.22544,1.433423,0,12.41705
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9845562,61.05527,53.09252,2.053663,2.053663,0,-1,0,2.053663,47.94147,4.440892E-16,0,0,0.9845562,2.16175,2.053663,0,0,0,10.62527,0,1.177194,-1.177194,12.75916,91.13665,0.1484722,2.259029,0.787645,0,11.60983
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04739736,52.51463,52.15283,1.476611,1.476611,0,-1,0,1.476611,3.209875,0,4.440892E-16,0,0.04739736,1.554327,1.476611,0,0,1.307994,9.44808,0,1.50693,-1.50693,11.17071,79.79065,0.1484722,1.624272,0.03791789,0,9.495478
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,50.26506,50.26506,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.98236,7.94115,0,0.4805318,-0.4805318,10.66419,76.17262,0.1484722,0.5021557,0,0,7.94115
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,48.33533,48.33533,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.516284,7.460618,0,2.898896,-2.898896,7.608483,54.3462,0.1484722,3.029346,0,0,7.460618
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,46.38883,46.38883,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.73728,4.561722,0,3.505263,-3.505263,3.913611,27.95431,0.1484722,3.744193,0,0,4.561722
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,44.73598,44.73598,4.782644,1.003636,0,-1,0,1.003636,0,0,3.779008,4.257273,0,1.056459,1.003636,0,0,10.63202,1.056459,0,1.056459,-1.056459,2.800006,20,0.1484722,5.260909,0,0,1.056459
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,43.15865,43.15865,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484722,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,42.16861,42.16861,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484722,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,41.41351,41.41351,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484722,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,40.5661,40.5661,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484722,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,39.92846,39.92846,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484722,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,39.40828,39.40828,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484722,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,38.83775,38.83775,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484722,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01140455,38.49783,38.41824,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.291524,4.440892E-16,0,0,0.01140455,0,0,3.505263,3.33,11.80586,0,3.341404,0,3.341404,5.96994,42.64235,0.1485883,0.5474526,0.00912364,5,0.01140455
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.035168,45.74427,38.18332,0,0,3.505263,0,1.121937,0,0,0,0,0,1.035168,0,0,3.505263,3.33,8.464456,3.007264,4.365168,0,4.365168,10.1111,72.22202,0.1486004,0,0.8281342,5,4.042432
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.933214,52.64241,37.87289,0,0,2.280077,0,0.7874611,0,0,0,0,0,1.933214,0,0,2.280077,2.166074,4.099288,6.935915,4.099288,0,4.099288,14.00003,100,0.1484991,0,1.546571,5,8.869129
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.621133,60.11803,39.05589,0,0,0,0,0,0,0,2.621133,0,0,2.621133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484991,0,2.096906,0,13.24641
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.061179,68.00099,42.00081,0.5068148,0.5068148,0,-1,0,0.5068148,604.0035,2.52769,0,0,3.061179,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1484991,0.5574963,2.448943,0,13.68645
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.282902,74.22887,45.04642,0.3212553,0.3212553,0,0,0,0.3212553,1021.898,2.944738,0,0,3.282902,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1484991,0.3533808,2.626321,0,13.90818
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.319199,77.93697,47.59701,2.170775,2.170775,0,0,0,2.170775,152.9038,1.034172,0,0,3.319199,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1484991,2.387853,2.655359,0,13.94447
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.185881,79.06851,49.69453,2.250777,2.250777,0,0,0,2.250777,141.5458,0.8166414,0,0,3.185881,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1484991,2.475855,2.548705,0,13.81116
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.879758,78.13892,51.77527,2.901835,2.901835,0,0,0,2.901835,99.2392,0,0,0,2.879758,3.054563,2.901835,0,0,0,10.62527,0,0.1748052,-0.1748052,13.81577,98.68385,0.1484991,3.192019,2.303807,0,13.50503
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.418047,74.37567,52.8576,1.130889,1.130889,0,-1,0,1.130889,213.8183,1.03341,0,0,2.418047,1.190409,1.130889,0,0,0.194228,10.45047,0.194228,0,0.194228,14.00003,100,0.1484893,1.243978,1.934438,0,12.86852
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.788109,68.25755,53.04218,0.5666663,0.5666663,0,-1,0,0.5666663,315.5488,1.191618,0,0,1.788109,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1484893,0.6233329,1.430487,0,12.41338
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9807653,61.22702,53.28549,0.8952435,0.8952435,0,-1,0,0.8952435,109.5529,0.03840383,0,0,0.9807653,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1484893,0.9847678,0.7846123,0,11.60604
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03677232,52.56787,52.28707,1.435026,1.435026,0,-1,0,1.435026,2.562485,0,2.220446E-16,0,0.03677232,1.510554,1.435026,0,0,0,10.62527,0,1.473782,-1.473782,12.44653,88.90358,0.1484893,1.578529,0.02941786,0,10.66205
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,50.3993,50.3993,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.637535,9.151493,0,0.4926732,-0.4926732,11.9272,85.19414,0.1484893,0.5148436,0,0,9.151493
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,48.41924,48.41924,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.18495,8.658819,0,1.718466,-1.718466,10.11578,72.25543,0.1484893,1.795797,0,0,8.658819
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,46.50629,46.50629,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.094357,6.940353,0,0.1864931,-0.1864931,9.9192,70.85128,0.1484893,0.1948853,0,0,6.940353
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,44.83667,44.83667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.301571,6.75386,0,0,0,9.9192,70.85128,0.1484893,0,0,0,6.75386
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,43.22577,43.22577,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.301571,6.75386,0,0.1331545,-0.1331545,9.778842,69.84873,0.1484893,0.1391464,0,0,6.75386
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,42.26091,42.26091,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.449521,6.620706,0,0.329105,-0.329105,9.431935,67.37083,0.1484893,0.3439147,0,0,6.620706
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,41.48063,41.48063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.815193,6.291601,0,0,0,9.431935,67.37083,0.1484893,0,0,0,6.291601
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,40.60806,40.60806,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.815193,6.291601,0,0.6366565,-0.6366565,8.76084,62.5773,0.1484893,0.665306,0,0,6.291601
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,39.95363,39.95363,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.522589,5.654944,0,0.4846996,-0.4846996,8.249922,58.9279,0.1484893,0.506511,0,0,5.654944
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,39.43344,39.43344,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.061144,5.170245,0,0.8478883,-0.8478883,7.356169,52.54396,0.1484893,0.8860433,0,0,5.170245
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,38.86292,38.86292,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.003242,4.322357,0,0.3183585,-0.3183585,7.02059,50.14697,0.1484893,0.3326846,0,0,4.322357
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.0136141,38.51325,38.41824,0.5801117,0.5801117,0,0,0,0.5801117,2.346806,0,1.110223E-16,0,0.0136141,0.6106439,0.5801117,0,0,7.356974,4.003998,0,0.5970299,-0.5970299,6.391265,45.65181,0.1484893,0.6381229,0.01089128,0,4.017612
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.044261,45.78763,38.15815,0.5589125,0.5589125,0,0,0,0.5589125,186.838,0,0,0,1.044261,0.5883289,0.5589125,0,0,8.02034,3.406968,0.4559318,0,0.4559318,6.8238,48.74133,0.1484661,0.6148037,0.8354085,0,4.451229
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.941476,52.68449,37.84772,0,0,0,0,0,0,0,0,0,0,1.941476,0,0,0,0,7.564408,3.817307,1.941476,0,1.941476,8.665647,61.89735,0.1483678,0,1.553181,0,5.758783
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.628249,60.15549,39.03072,1.835276,1.835276,0,0,0,1.835276,143.2073,0,0,0,2.628249,1.931869,1.835276,0,0,5.622932,5.564635,0.69638,0,0.69638,9.32629,66.61623,0.1483326,2.018803,2.102599,0,8.192884
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.064983,68.13364,42.07632,1.460643,1.460643,0,-1,0,1.460643,209.838,0,0,0,3.064983,1.537519,1.460643,0,0,4.926552,6.191377,1.527464,0,1.527464,10.77537,76.96677,0.1482553,1.606707,2.451986,0,9.25636
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.284261,74.39443,45.16388,0,0,0,0,0,0,0,0,0,0,3.284261,0,0,0,0,3.399088,7.566095,3.284261,0,3.284261,13.89109,99.2219,0.1480896,0,2.627409,0,10.85036
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.318677,78.11627,47.73964,1.302317,1.302317,0,0,0,1.302317,254.8287,1.832991,0,0,3.318677,1.37086,1.302317,0,0,0.1148268,10.52193,0.1148268,0,0.1148268,14.00003,100,0.1480838,1.432549,2.654942,0,13.84061
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.184364,79.23454,49.83716,0.6613668,0.6613668,0,0,0,0.6613668,481.4823,2.488188,0,0,3.184364,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1480838,0.7275034,2.547491,0,13.80964
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.876657,78.33437,51.95986,0,0,0,0,0,0,0,2.876657,0,0,2.876657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480838,0,2.301325,0,13.50193
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.414546,74.55838,53.04218,0,0,0,-1,0,0,0,2.414546,0,0,2.414546,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480838,0,1.931637,0,13.03982
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.784293,68.43776,53.23515,1.338224,1.338224,0,-1,0,1.338224,133.3329,0.3756365,0,0,1.784293,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1480838,1.472046,1.427435,0,12.40957
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9772699,61.34798,53.42812,1.246187,1.246187,0,-1,0,1.246187,78.42078,0,2.220446E-16,0,0.9772699,1.311776,1.246187,0,0,0,10.62527,0,0.3345063,-0.3345063,13.64743,97.48143,0.1480838,1.370806,0.7818159,0,11.60254
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02931458,52.70409,52.48004,0,0,0,-1,0,0,0,0,0,0,0.02931458,0,0,0,0,0.3716736,10.29077,0.02931458,0,0.02931458,13.67524,97.68008,0.1480823,0,0.02345167,0,10.32008
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,50.54193,50.54193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3423591,10.31715,0,0,0,13.67524,97.68008,0.1480823,0,0,0,10.31715
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,48.56187,48.56187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3423591,10.31715,0,0,0,13.67524,97.68008,0.1480823,0,0,0,10.31715
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,46.60698,46.60698,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.3423591,10.31715,0,2.86593,-2.86593,10.65428,76.10186,0.1480823,2.994897,0,0,10.31715
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,44.92896,44.92896,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.526726,7.451221,0,0.6052392,-0.6052392,10.0163,71.54488,0.1480823,0.632475,0,0,7.451221
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,43.30128,43.30128,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.199214,6.845982,0,0.2172014,-0.2172014,9.787354,69.90952,0.1480823,0.2269755,0,0,6.845982
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,42.33642,42.33642,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.440549,6.62878,0,0.09128568,-0.09128568,9.69113,69.22221,0.1480823,0.09539354,0,0,6.62878
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.541978,6.537494,0,0,0,9.69113,69.22221,0.1480823,0,0,0,6.537494
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,40.6584,40.6584,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.541978,6.537494,0,0.5261262,-0.5261262,9.136544,65.26089,0.1480823,0.5498019,0,0,6.537494
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,39.99558,39.99558,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.126563,6.011368,0,0.2026627,-0.2026627,8.922918,63.735,0.1480823,0.2117825,0,0,6.011368
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,39.43344,39.43344,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.351743,5.808705,0,0.1575053,-0.1575053,8.756893,62.54911,0.1480823,0.1645931,0,0,5.808705
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,38.86292,38.86292,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.526749,5.6512,0,0.2822168,-0.2822168,8.459411,60.42424,0.1480823,0.2949166,0,0,5.6512
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.01999828,38.55784,38.41824,0.4035779,0.4035779,0,0,0,0.4035779,4.955247,0,5.551115E-17,0,0.01999828,0.4248188,0.4035779,0,0,5.840323,5.368983,0,0.4048205,-0.4048205,8.032693,57.37626,0.1480823,0.4439356,0.01599862,0,5.388981
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.132223,46.46642,38.15815,0.4299402,0.4299402,0,0,0,0.4299402,263.3444,0,0,0,1.132223,0.4525686,0.4299402,0,0,6.290124,4.964163,0.6796547,0,0.6796547,8.677469,61.9818,0.148048,0.4729342,0.9057786,0,6.096386
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.308945,55.84394,37.82255,2.482377,2.482377,0,0,0,2.482377,93.01349,4.440892E-16,0,0,2.308945,2.613028,2.482377,0,0,5.610469,5.575852,0,0.304083,-0.304083,8.356938,59.6923,0.148048,2.730615,1.847156,0,7.884797
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.49196,58.91548,39.05589,2.230193,2.230193,0,0,0,2.230193,111.7374,0,0,0,2.49196,2.347572,2.230193,0,0,5.948339,5.271769,0.1443883,0,0.1443883,8.493917,60.67071,0.1480408,2.453213,1.993568,0,7.763729
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.608603,74.25176,42.16861,1.909671,1.909671,0,-1,0,1.909671,188.9646,0,0,0,3.608603,2.01018,1.909671,0,0,5.803951,5.401718,1.598422,0,1.598422,10.01031,71.5021,0.1479603,2.100638,2.886882,0,9.010321
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.284338,74.60992,45.33168,0,0,0,0,0,0,0,0,0,0,3.284338,0,0,0,0,4.205529,6.840299,3.284338,0,3.284338,13.12611,93.75774,0.1477952,0,2.62747,0,10.12464
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.317624,78.31117,47.89905,0.7903513,0.7903513,0,0,0,0.7903513,419.7657,1.564485,0,0,3.317624,0.8319487,0.7903513,0,0,0.9211903,9.796203,0.9211903,0,0.9211903,14.00003,100,0.1477489,0.8693864,2.654099,0,13.11383
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.181594,79.45068,50.03013,1.245185,1.245185,0,0,0,1.245185,255.5116,1.870872,0,0,3.181594,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1477489,1.369704,2.545275,0,13.80687
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.873282,78.53721,52.15283,0.8798224,0.8798224,0,0,0,0.8798224,326.5753,1.947154,0,0,2.873282,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1477489,0.9678047,2.298626,0,13.49856
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.760264,78.59241,53.23515,0.08131874,0.08131874,0,-1,0,0.08131874,3394.377,2.674666,0,0,2.760264,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1477489,0.08945061,2.208211,0,13.38554
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.780434,68.61752,53.42812,1.259296,1.259296,0,-1,0,1.259296,141.3833,0.45486,0,0,1.780434,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1477489,1.385225,1.424348,0,12.40571
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9732192,61.56178,53.66304,1.233197,1.233197,0,-1,0,1.233197,78.91839,0,0,0,0.9732192,1.298102,1.233197,0,0,0,10.62527,0,0.3248828,-0.3248828,13.65757,97.55389,0.1477489,1.356517,0.7785753,0,11.59849
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02354979,52.84478,52.66462,0,0,0,-1,0,0,0,0,0,0,0.02354979,0,0,0,0,0.3609809,10.30039,0.02354979,0,0.02354979,13.67991,97.71347,0.1477477,0,0.01883983,0,10.32394
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,50.7349,50.7349,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.3374311,10.32159,0,3.148185,-3.148185,10.36143,74.01009,0.1477477,3.289853,0,0,10.32159
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,48.75484,48.75484,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.835414,7.173401,0,3.505263,-3.505263,6.666563,47.61821,0.1477477,4.695073,0,0,7.173401
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,46.74961,46.74961,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.730151,3.668138,0,1.625639,-1.625639,4.952989,35.37842,0.1477477,1.698793,0,0,3.668138
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,45.02125,45.02125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.536417,2.042499,0,0,0,4.952989,35.37842,0.1477477,0,0,0,2.042499
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,43.39357,43.39357,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.536417,2.042499,0,0.4007107,-0.4007107,4.530602,32.36138,0.1477477,0.4187427,0,0,2.042499
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,42.40354,42.40354,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.981651,1.641788,0,0.4783171,-0.4783171,4.026412,28.76003,0.1477477,0.4998413,0,0,1.641788
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,41.58131,41.58131,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.51311,1.163471,0,0.07503393,-0.07503393,3.947319,28.19508,0.1477477,0.07841046,0,0,1.163471
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,40.70874,40.70874,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.59649,1.088437,0,0.07985181,-0.07985181,3.863148,27.59386,0.1477477,0.08344514,0,0,1.088437
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,40.02075,40.02075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68521,1.008585,0,0,0,3.863148,27.59386,0.1477477,0,0,0,1.008585
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,39.4754,39.4754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68521,1.008585,0,0,0,3.863148,27.59386,0.1477477,0,0,0,1.008585
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,38.88809,38.88809,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.68521,1.008585,0,0.1848411,-0.1848411,3.668308,26.20215,0.1477477,0.193159,0,0,1.008585
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02336421,38.58136,38.41824,0.1160645,0.1160645,0,0,0,0.1160645,20.13036,0,0,0,0.02336421,0.1221732,0.1160645,0,0,10.89059,0.8237443,0,0.09880897,-0.09880897,3.564155,25.4582,0.1477477,0.127671,0.01869136,0,0.8471085
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.061947,45.89713,38.13298,0.6934305,0.6934305,0,0,0,0.6934305,153.144,0,0,0,1.061947,0.7299269,0.6934305,0,0,11.00038,0.7249354,0.33202,0,0.33202,3.879136,27.70806,0.1477311,0.7627736,0.8495575,0,1.786882
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.957472,52.77363,37.80577,1.5108,1.5108,4.640399,0,1.431829,1.5108,129.5653,0,0,0,1.957472,0,0,3.129599,2.973119,10.66836,1.023753,4.930592,0,4.930592,8.556706,61.11921,0.1478328,1.66188,1.565978,5,2.981226
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.640781,60.30297,39.05589,0,0,3.259983,0,1.054975,0,0,-4.440892E-16,0,0,2.640781,0,0,3.259983,3.096984,5.737765,5.461286,5.737765,0,5.737765,14.00003,100,0.1477521,0,2.112625,5,8.102067
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.07193,68.40273,42.23574,1.210123,1.210123,0,-1,0,1.210123,253.8527,1.798117,0,0,3.07193,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1477521,1.331135,2.457544,0,13.6972
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.285946,74.74638,45.42397,1.097201,1.097201,0,0,0,1.097201,299.4845,2.130998,0,0,3.285946,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1477521,1.206921,2.628757,0,13.91122
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.3174,78.46146,48.01651,1.849246,1.849246,0,0,0,1.849246,179.392,1.370825,0,0,3.3174,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1477521,2.034171,2.65392,0,13.94267
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.180954,79.56228,50.12243,2.629184,2.629184,0,0,0,2.629184,120.9864,0.4133917,0,0,3.180954,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1477521,2.892103,2.544763,0,13.80623
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.870984,78.67889,52.28707,2.175896,2.175896,0,0,0,2.175896,131.9449,0.5805668,0,0,2.870984,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1477521,2.393486,2.296787,0,13.49626
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.407863,74.88715,53.37778,0.1932714,0.1932714,0,-1,0,0.1932714,1245.845,2.204419,0,0,2.407863,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1477521,0.2125986,1.92629,0,13.03314
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.776635,68.78837,53.61271,0.9174758,0.9174758,0,-1,0,0.9174758,193.6438,0.8108708,0,0,1.776635,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1477521,1.009223,1.421308,0,12.40191
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9697277,61.68268,53.80568,1.228101,1.228101,0,-1,0,1.228101,78.96156,0,0,0,0.9697277,1.292738,1.228101,0,0,0,10.62527,0,0.3230102,-0.3230102,13.65954,97.56799,0.1477521,1.350911,0.7757822,0,11.595
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01878144,52.95104,52.80725,0.8915779,0.8915779,0,-1,0,0.8915779,2.106539,0,1.110223E-16,0,0.01878144,0.9385031,0.8915779,0,0,0.3589002,10.30226,0,0.9197217,-0.9197217,12.69007,90.6432,0.1477521,0.9807357,0.01502515,0,10.32105
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,50.87753,50.87753,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.380813,9.382543,0,1.972038,-1.972038,10.61136,75.7953,0.1477521,2.06078,0,0,9.382543
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,48.88908,48.88908,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.571967,7.410504,0,3.163029,-3.163029,7.277237,51.98016,0.1477521,3.305366,0,0,7.410504
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,46.8419,46.8419,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.086444,4.247475,0,2.12405,-2.12405,5.038292,35.98773,0.1477521,2.219632,0,0,4.247475
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,45.11354,45.11354,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.446499,2.123425,0,1.530808,-1.530808,3.424679,24.46194,0.1477521,1.599694,0,0,2.123425
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,43.44391,43.44391,0.8083008,0.5629864,0,-1,0,0.5629864,0,0,0.2453145,0.3261445,0,0.5926172,0.5629864,0,0,11.1474,0.5926172,0,0.5926172,-0.5926172,2.800006,20,0.1477521,0.8891309,0,0,0.5926172
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,42.42871,42.42871,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477521,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,41.58131,41.58131,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477521,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,40.70874,40.70874,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477521,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,39.99558,39.99558,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477521,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,39.45023,39.45023,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477521,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,38.86292,38.86292,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477521,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02686673,38.55545,38.3679,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.509525,0,0,0,0.02686673,0,0,3.505263,3.33,11.80586,0,3.356867,0,3.356867,5.984609,42.74712,0.1478657,0.5364057,0.02149339,5,0.02686673
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.063537,45.85638,38.08264,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,658.176,0,0,0,1.063537,0,0,3.505263,3.33,8.448994,3.02118,4.393538,0,4.393538,10.15268,72.51903,0.1478938,0.1777475,0.85083,5,4.084718
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.293808,55.63331,37.75542,0.0942554,0.0942554,1.948621,0,0.6969736,0.0942554,2433.609,0,0,0,2.293808,0,0,1.854366,1.761648,4.055456,6.975364,4.055456,0,4.055456,14.00003,100,0.1477631,0.1036809,1.835047,5,9.269172
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.301445,66.8393,39.03072,0,0,0,0,0,0,0,3.301445,0,0,3.301445,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477631,0,2.641156,0,13.92672
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.075742,68.5048,42.28608,2.036765,2.036765,0,-1,0,2.036765,151.0112,0.9317791,0,0,3.075742,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1477631,2.240441,2.460594,0,13.70102
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.286268,74.93274,45.5666,1.028611,1.028611,0,0,0,1.028611,319.486,2.203519,0,0,3.286268,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1477631,1.131472,2.629014,0,13.91154
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.315865,78.66177,48.18431,0,0,0,0,0,0,0,3.315865,0,0,3.315865,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477631,0,2.652692,0,13.94114
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.825323,88.21199,50.30701,1.746822,1.746822,0,0,0,1.746822,218.9876,1.986563,0,0,3.825323,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1477631,1.921504,3.060258,0,14.4506
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.867409,78.87946,52.48004,1.579455,1.579455,0,0,0,1.579455,181.5443,1.204825,0,0,2.867409,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1477631,1.7374,2.293928,0,13.49268
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.404141,75.06745,53.56237,0.5506873,0.5506873,0,-1,0,0.5506873,436.571,1.82447,0,0,2.404141,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1477631,0.605756,1.923313,0,13.02942
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.773285,68.91639,53.75534,0,0,0,-1,0,0,0,1.773285,0,0,1.773285,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477631,0,1.418628,0,12.39856
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9659975,61.84586,53.99026,0,0,0,-1,0,0,0,0.9659975,0,0,0.9659975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477631,0,0.772798,0,11.59127
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.0198257,53.10181,52.94989,1.802269,1.802269,0,-1,0,1.802269,1.100041,0,2.220446E-16,0,0.0198257,1.897125,1.802269,0,0,0,10.62527,0,1.877299,-1.877299,12.02118,85.8654,0.1477631,1.982496,0.01586056,0,10.6451
