Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,51.02016,51.02016,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.085888,8.747974,0,3.505263,-3.505263,8.326309,59.47351,0.1477631,3.792028,0,0,8.747974
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,49.03172,49.03172,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.980625,5.242712,0,0.5093304,-0.5093304,7.789427,55.63866,0.1477631,0.5322503,0,0,5.242712
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,46.95936,46.95936,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.546548,4.733381,0,0.03083179,-0.03083179,7.756928,55.40652,0.1477631,0.03221922,0,0,4.733381
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,45.21422,45.21422,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.580805,4.702549,0,0.5809796,-0.5809796,7.144522,51.0322,0.1477631,0.6071237,0,0,4.702549
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,43.51103,43.51103,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.226338,4.12157,0,0.5771615,-0.5771615,6.53614,46.68662,0.1477631,0.6031338,0,0,4.12157
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,42.47905,42.47905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.867629,3.544408,0,0,0,6.53614,46.68662,0.1477631,0,0,0,3.544408
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,41.62326,41.62326,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.867629,3.544408,0,0.2340694,-0.2340694,6.289409,44.92426,0.1477631,0.2446025,0,0,3.544408
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,40.72552,40.72552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.127706,3.310339,0,0,0,6.289409,44.92426,0.1477631,0,0,0,3.310339
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,39.99558,39.99558,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.127706,3.310339,0,0.7684732,-0.7684732,5.479367,39.13826,0.1477631,0.8030545,0,0,3.310339
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,39.43344,39.43344,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.981565,2.541866,0,0.1134388,-0.1134388,5.359792,38.28415,0.1477631,0.1185436,0,0,2.541866
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,38.82097,38.82097,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.107608,2.428427,0,0.4929815,-0.4929815,4.840144,34.57239,0.1477631,0.5151656,0,0,2.428427
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03723213,38.5859,38.32595,0.4525748,0.4525748,0,0,0,0.4525748,8.226736,0,0,0,0.03723213,0.4763945,0.4525748,0,0,9.655365,1.935445,0,0.4391624,-0.4391624,4.377226,31.26584,0.1477631,0.4978323,0.02978571,0,1.972678
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.079673,45.90991,38.01552,0.5352384,0.5352384,0,0,0,0.5352384,201.7182,0,0,0,1.079673,0.5634089,0.5352384,0,0,10.14332,1.496283,0.5162643,0,0.5162643,4.866998,34.7642,0.1477374,0.5887623,0.8637385,0,2.575956
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.973728,52.78122,37.6883,2.242,2.242,5,0,1.53,2.242,88.03426,-4.440892E-16,0,0,1.973728,0,0,2.758,2.6201,9.627059,1.960921,4.593828,0,4.593828,9.225086,65.89334,0.1478918,2.4662,1.578982,5,3.934649
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.653471,60.39317,39.03072,1.576304,1.576304,3.837076,0,1.212522,1.576304,168.335,0,0,0,2.653471,0,0,2.260772,2.147733,5.033231,6.095366,4.801204,0,4.801204,13.77991,98.42772,0.1479169,1.733934,2.122777,5,8.748837
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.079048,68.62234,42.3532,2.214954,2.214954,0,-1,0,2.214954,139.0118,0.5154905,0,0,3.079048,2.331531,2.214954,0,0,0.2320266,10.41645,0.2320266,0,0.2320266,14.00003,100,0.1479053,2.43645,2.463238,0,13.4955
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.286429,75.11739,45.70924,1.778033,1.778033,0,0,0,1.778033,184.8351,1.414816,0,0,3.286429,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1479053,1.955836,2.629143,0,13.9117
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.314578,78.84325,48.33533,2.36252,2.36252,0,0,0,2.36252,140.2984,0.8277152,0,0,3.314578,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1479053,2.598771,2.651662,0,13.93985
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.174986,79.97893,50.49998,1.974808,1.974808,0,0,0,1.974808,160.7744,1.09624,0,0,3.174986,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1479053,2.172289,2.539989,0,13.80026
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.863908,79.07037,52.66462,0.6138223,0.6138223,0,0,0,0.6138223,466.5695,2.217779,0,0,2.863908,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1479053,0.6752046,2.291126,0,13.48918
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.400218,75.25558,53.75534,1.955322,1.955322,0,-1,0,1.955322,122.7531,0.3419842,0,0,2.400218,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1479053,2.150854,1.920174,0,13.02549
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.769426,69.08659,53.93992,0.526224,0.526224,0,-1,0,0.526224,336.2495,1.215505,0,0,1.769426,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1479053,0.5788464,1.41554,0,12.3947
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9622865,62.00915,54.17484,1.523414,1.523414,0,-1,0,1.523414,63.16647,0,0,0,0.9622865,1.603593,1.523414,0,0,0,10.62527,0,0.6413067,-0.6413067,13.32403,95.17146,0.1479053,1.675755,0.7698292,0,11.58756
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02167589,53.30919,53.14286,2.175455,2.175455,0,-1,0,2.175455,0.9963843,0,4.440892E-16,0,0.02167589,2.289952,2.175455,0,0,0.712563,9.983968,0,2.268276,-2.268276,10.93306,78.09312,0.1479053,2.393,0.01734071,0,10.00564
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,51.15441,51.15441,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.23287,7.715691,0,3.505263,-3.505263,7.238186,51.70123,0.1479053,5.511045,0,0,7.715691
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,49.13239,49.13239,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.127607,4.210428,0,1.280656,-1.280656,5.888257,42.0589,0.1479053,1.338285,0,0,4.210428
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,47.07682,47.07682,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.550557,2.929773,0,0.3228243,-0.3228243,5.54797,39.62828,0.1479053,0.3373514,0,0,2.929773
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,45.30651,45.30651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.909251,2.606948,0,0,0,5.54797,39.62828,0.1479053,0,0,0,2.606948
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,43.58654,43.58654,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.909251,2.606948,0,0.09065219,-0.09065219,5.452415,38.94574,0.1479053,0.09473154,0,0,2.606948
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,42.54617,42.54617,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,9.009975,2.516296,0,0.612362,-0.612362,4.806928,34.33513,0.1479053,0.6399183,0,0,2.516296
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,41.6736,41.6736,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.690378,1.903934,0,0.01915611,-0.01915611,4.786736,34.1909,0.1479053,0.02001813,0,0,1.903934
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,40.75069,40.75069,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.711662,1.884778,0,0.2952669,-0.2952669,4.475497,31.96777,0.1479053,0.308554,0,0,1.884778
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,40.02075,40.02075,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,10.03974,1.589511,0,0.2803452,-0.2803452,4.179987,29.85699,0.1479053,0.2929608,0,0,1.589511
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,39.43344,39.43344,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.35123,1.309166,0,0.1898563,-0.1898563,3.979861,28.42752,0.1479053,0.1983998,0,0,1.309166
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,38.82097,38.82097,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.56218,1.119309,0,0.08757194,-0.08757194,3.887552,27.76818,0.1479053,0.09151268,0,0,1.119309
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04699784,38.629,38.30078,0.1107091,0.1107091,0,0,0,0.1107091,42.45167,0,0,0,0.04699784,0.1165359,0.1107091,0,0,10.65948,1.031738,0,0.06953801,-0.06953801,3.814253,27.24461,0.1479053,0.12178,0.03759827,0,1.078735
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.2552,47.24749,37.99035,0.1047602,0.1047602,0,0,0,0.1047602,1198.164,0,0,0,1.2552,0.1102739,0.1047602,0,0,10.73675,0.9621995,1.144926,0,1.144926,4.900425,35.00296,0.1478485,0.1152363,1.00416,0,2.217399
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.981517,52.79148,37.63796,1.770062,1.770062,0,0,0,1.770062,111.9462,0,0,0,1.981517,1.863223,1.770062,0,0,9.591824,1.992633,0.1182941,0,0.1182941,5.012649,35.80456,0.1478426,1.947068,1.585214,0,3.97415
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.659351,60.44871,39.03072,0.9920258,0.9920258,0,0,0,0.9920258,268.0728,0,0,0,2.659351,1.044238,0.9920258,0,0,9.47353,2.099097,1.615113,0,1.615113,6.544879,46.74905,0.1477625,1.091228,2.127481,0,4.758448
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.082013,68.74675,42.42871,0.8669164,0.8669164,0,-1,0,0.8669164,355.5144,0,0,0,3.082013,0.9125435,0.8669164,0,0,7.858417,3.552699,2.169469,0,2.169469,8.603019,61.45001,0.147655,0.953608,2.46561,0,6.634712
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.28643,75.30033,45.85187,0.3497626,0.3497626,0,0,0,0.3497626,939.6174,0,0,0,3.28643,0.3681711,0.3497626,0,0,5.688947,5.505221,2.918259,0,2.918259,11.37152,81.22499,0.1475106,0.3847388,2.629144,0,8.791652
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.312564,79.04896,48.51153,1.189785,1.189785,0,0,0,1.189785,278.417,0,0,0,3.312564,1.252406,1.189785,0,0,2.770689,8.131655,2.060158,0,2.060158,13.32596,95.18523,0.1474088,1.308764,2.650051,0,11.44422
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.172857,80.13791,50.64261,0.4110599,0.4110599,0,0,0,0.4110599,771.8723,2.029632,0,0,3.172857,0.4326946,0.4110599,0,0,0.7105302,9.985797,0.7105302,0,0.7105302,14.00003,100,0.1473738,0.4521658,2.538286,0,13.15865
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.861155,79.21736,52.80725,1.857162,1.857162,0,0,0,1.857162,154.0607,0.9062485,0,0,2.861155,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1473738,2.042878,2.288924,0,13.48643
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.397054,75.39179,53.89797,2.853603,2.853603,0,-1,0,2.853603,84.00097,0,0,0,2.397054,3.003793,2.853603,0,0,0,10.62527,0,0.6067386,-0.6067386,13.36047,95.43173,0.1473738,3.138964,1.917644,0,13.02233
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.765448,69.26502,54.13289,0.835913,0.835913,0,-1,0,0.835913,211.2,0.2113855,0,0,1.765448,0.8799084,0.835913,0,0,0.674154,10.01854,0.674154,0,0.674154,14.00003,100,0.1473405,0.9195043,1.412358,0,11.78398
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9588499,62.13039,54.31747,0.9462724,0.9462724,0,-1,0,0.9462724,101.3292,0,0,0,0.9588499,0.9960762,0.9462724,0,0,0,10.62527,0,0.03722631,-0.03722631,13.96079,99.71971,0.1473405,1.0409,0.7670799,0,11.58412
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02361308,53.46688,53.28549,0.9295934,0.9295934,0,-1,0,0.9295934,2.540151,0,0,0,0.02361308,0.9785194,0.9295934,0,0,0.04136257,10.58805,0,0.9549063,-0.9549063,12.95423,92.53001,0.1473405,1.022553,0.01889046,0,10.61166
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,51.29704,51.29704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.10237,9.633142,0,0,0,12.95423,92.53001,0.1473405,0,0,0,9.633142
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,49.26664,49.26664,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.10237,9.633142,0,0.7260261,-0.7260261,12.18893,87.06361,0.1473405,0.7586973,0,0,9.633142
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,47.16911,47.16911,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.909065,8.907115,0,3.505263,-3.505263,8.494058,60.67172,0.1473405,4.120133,0,0,8.907115
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,45.3988,45.3988,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.803802,5.401852,0,1.717644,-1.717644,6.683502,47.73921,0.1473405,1.794938,0,0,5.401852
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,43.65366,43.65366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.712295,3.684208,0,0,0,6.683502,47.73921,0.1473405,0,0,0,3.684208
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,42.57134,42.57134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.712295,3.684208,0,0,0,6.683502,47.73921,0.1473405,0,0,0,3.684208
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,41.69877,41.69877,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.712295,3.684208,0,0.6092976,-0.6092976,6.041246,43.15167,0.1473405,0.636716,0,0,3.684208
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,40.75069,40.75069,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.389293,3.074911,0,0.1761135,-0.1761135,5.855606,41.82568,0.1473405,0.1840386,0,0,3.074911
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,40.02075,40.02075,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.584974,2.898797,0,0.2188672,-0.2188672,5.6249,40.17778,0.1473405,0.2287163,0,0,2.898797
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,39.43344,39.43344,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.82816,2.67993,0,0.5048921,-0.5048921,5.092697,36.37634,0.1473405,0.5276122,0,0,2.67993
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,38.77063,38.77063,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.389152,2.175038,0,0.05447448,-0.05447448,5.035276,35.96618,0.1473405,0.05692583,0,0,2.175038
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05896198,38.63707,38.22527,0.3697455,0.3697455,0,0,0,0.3697455,15.94664,0,5.551115E-17,0,0.05896198,0.3892058,0.3697455,0,0,9.449678,2.120564,0,0.3302438,-0.3302438,4.687168,33.47971,0.1473405,0.40672,0.04716958,0,2.179526
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.096684,45.94374,37.92323,0.778201,0.778201,0,0,0,0.778201,140.9255,0,0,0,1.096684,0.819159,0.778201,0,0,9.816616,1.79032,0.277525,0,0.277525,4.950452,35.3603,0.1473269,0.8560211,0.8773472,0,2.887004
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.989432,52.77481,37.56245,1.771804,1.771804,0,0,0,1.771804,112.2828,0,0,0,1.989432,1.865057,1.771804,0,0,9.539091,2.040092,0.1243742,0,0.1243742,5.068443,36.20309,0.1473207,1.948985,1.591545,0,4.029524
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.665883,60.45137,38.98038,0.9496276,0.9496276,0,0,0,0.9496276,280.7293,0,0,0,2.665883,0.999608,0.9496276,0,0,9.414717,2.152029,1.666275,0,1.666275,6.64921,47.49427,0.1472386,1.04459,2.132706,0,4.817912
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.085311,68.8437,42.47905,1.675165,1.675165,0,-1,0,1.675165,184.1795,0,0,0,3.085311,1.763332,1.675165,0,0,7.748442,3.651676,1.32198,0,1.32198,7.90335,56.45239,0.1471736,1.842682,2.468249,0,6.736988
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.096264,85.7318,45.94416,0,0,0,0,0,0,0,0,0,0,4.096264,0,0,0,0,6.426462,4.841458,4.096264,0,4.096264,11.78941,84.20988,0.1469723,0,3.277011,0,8.937722
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.699378,84.07521,48.61221,0,0,0,0,0,0,0,1.36918,0,0,3.699378,0,0,0,0,2.330199,8.528095,2.330199,0,2.330199,14.00003,100,0.1468581,0,2.959503,0,12.22747
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.906228,90.07731,50.77685,0.5316415,0.5316415,0,0,0,0.5316415,734.7486,3.346606,0,0,3.906228,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1468581,0.5848056,3.124982,0,14.5315
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.858314,79.36332,52.94989,3.081256,3.081256,1.25,0,0.50625,3.081256,92.76458,0.9306763,0,0,2.858314,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1468581,3.389382,2.286651,5,13.48359
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.393151,75.57008,54.08255,0.9816183,0.9816183,0,-1,0,0.9816183,243.7965,1.359868,0,0,2.393151,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1468581,1.07978,1.914521,0,13.01842
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.762032,69.39229,54.27552,0.1975623,0.1975623,0,-1,0,0.1975623,891.8864,1.554071,0,0,1.762032,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1468581,0.2173186,1.409625,0,12.38731
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.955444,62.25185,54.46011,1.662702,1.662702,0,-1,0,1.662702,57.46333,0,0,0,0.955444,1.750213,1.662702,0,0,0,10.62527,0,0.7947689,-0.7947689,13.16227,94.01601,0.1468581,1.828973,0.7643552,0,11.58072
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02357789,53.60941,53.42812,1.182335,1.182335,0,-1,0,1.182335,1.994179,0,2.220446E-16,0,0.02357789,1.244563,1.182335,0,0,0.8830766,9.830505,0,1.220986,-1.220986,11.87524,84.82294,0.1468581,1.300569,0.01886231,0,9.854083
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,51.39772,51.39772,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.239727,8.60952,0,0.9744803,-0.9744803,10.84804,77.48587,0.1468581,1.018332,0,0,8.60952
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,49.36732,49.36732,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.322483,7.635039,0,1.909478,-1.909478,8.835277,63.10899,0.1468581,1.995405,0,0,7.635039
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,47.24462,47.24462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.444126,5.725561,0,0,0,8.835277,63.10899,0.1468581,0,0,0,5.725561
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,45.44914,45.44914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.444126,5.725561,0,0,0,8.835277,63.10899,0.1468581,0,0,0,5.725561
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,43.704,43.704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.444126,5.725561,0,0,0,8.835277,63.10899,0.1468581,0,0,0,5.725561
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,42.59651,42.59651,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.444126,5.725561,0,0.4545797,-0.4545797,8.356108,59.68636,0.1468581,0.4750358,0,0,5.725561
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,41.69877,41.69877,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.949214,5.270981,0,0.3446455,-0.3446455,7.992819,57.09145,0.1468581,0.3601546,0,0,5.270981
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,40.77586,40.77586,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.332154,4.926336,0,0.2933577,-0.2933577,7.683593,54.8827,0.1468581,0.3065588,0,0,4.926336
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,40.02075,40.02075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.658107,4.632978,0,0,0,7.683593,54.8827,0.1468581,0,0,0,4.632978
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,39.43344,39.43344,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.658107,4.632978,0,0.4531938,-0.4531938,7.205885,51.4705,0.1468581,0.4735875,0,0,4.632978
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,38.77063,38.77063,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.161655,4.179784,0,0.7930183,-0.7930183,6.36997,45.4997,0.1468581,0.8287041,0,0,4.179784
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06587943,38.66028,38.2001,0,0,0,0,0,0,0,0,0,0,0.06587943,0,0,0,0,8.042787,3.386766,0.06587943,0,0.06587943,6.432469,45.94612,0.1468549,0,0.05270354,0,3.452645
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.366545,48.00039,37.87289,0.04929994,0.04929994,0,0,0,0.04929994,2771.9,0,0,0,1.366545,0.05189468,0.04929994,0,0,7.976908,3.446058,1.314651,0,1.314651,7.679656,54.85458,0.1467905,0.05422994,1.093236,0,4.812603
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.99678,52.79065,37.5205,0.6004705,0.6004705,0,0,0,0.6004705,332.5359,0,0,0,1.99678,0.6320742,0.6004705,0,0,6.662257,4.629243,1.364706,0,1.364706,8.974329,64.10223,0.1467237,0.6605176,1.597424,0,6.626023
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.672099,60.4609,38.93843,0,0,0,0,0,0,0,0,0,0,2.672099,0,0,0,0,5.297552,5.857478,2.672099,0,2.672099,11.50931,82.20916,0.1465932,0,2.137679,0,8.529576
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.089115,68.90458,42.49583,1.395499,1.395499,0,-1,0,1.395499,221.3628,0,0,0,3.089115,1.468946,1.395499,0,0,2.625453,8.262367,1.620169,0,1.620169,13.04633,93.1879,0.1465142,1.535049,2.471292,0,11.35148
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.288219,75.55788,46.03645,0,0,0,0,0,0,0,2.282936,0,0,3.288219,0,0,0,0,1.005284,9.720519,1.005284,0,1.005284,14.00003,100,0.1464652,0,2.630576,0,13.00874
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.310659,79.34375,48.75484,0.2974216,0.2974216,0,0,0,0.2974216,1113.12,2.997583,0,0,3.310659,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1464652,0.3271638,2.648527,0,13.93593
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.168444,80.44324,50.91948,0,0,0,0,0,0,0,3.168444,0,0,3.168444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464652,0,2.534755,0,13.79372
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.854378,79.55972,53.14286,2.193077,2.193077,0,0,0,2.193077,130.1541,0.5458765,0,0,2.854378,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1464652,2.412385,2.283503,0,13.47965
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.389879,75.70509,54.22518,0,0,0,-1,0,0,0,2.389879,0,0,2.389879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464652,0,1.911903,0,13.01515
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.758603,69.51941,54.41815,1.214915,1.214915,0,-1,0,1.214915,144.7512,0.4797456,0,0,1.758603,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1464652,1.336406,1.406883,0,12.38388
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9517787,62.42426,54.65308,1.297819,1.297819,0,-1,0,1.297819,73.33678,0,0,0,0.9517787,1.366125,1.297819,0,0,0,10.62527,0,0.4143467,-0.4143467,13.56327,96.88029,0.1464652,1.427601,0.7614229,0,11.57705
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02773065,53.77583,53.56237,0.1859629,0.1859629,0,-1,0,0.1859629,14.91193,0,0,0,0.02773065,0.1957505,0.1859629,0,0,0.4603852,10.21093,0,0.1680198,-0.1680198,13.38616,95.61523,0.1464652,0.2045592,0.02218452,0,10.23866
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,51.54035,51.54035,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6470739,10.04291,0,2.388822,-2.388822,10.86812,77.62928,0.1464652,2.496319,0,0,10.04291
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,49.45961,49.45961,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.30132,7.654086,0,0.7405675,-0.7405675,10.08749,72.05338,0.1464652,0.7738931,0,0,7.654086
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,47.36208,47.36208,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.124173,6.913518,0,0.5010855,-0.5010855,9.559303,68.2806,0.1464652,0.5236343,0,0,6.913518
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.680934,6.412433,0,0,0,9.559303,68.2806,0.1464652,0,0,0,6.412433
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,43.74595,43.74595,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.680934,6.412433,0,0.464247,-0.464247,9.069944,64.78519,0.1464652,0.4851381,0,0,6.412433
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,42.63846,42.63846,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.196764,5.948186,0,0.2088262,-0.2088262,8.849822,63.21289,0.1464652,0.2182234,0,0,5.948186
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,41.74072,41.74072,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.428793,5.73936,0,0.1687726,-0.1687726,8.67192,61.94217,0.1464652,0.1763673,0,0,5.73936
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,40.80103,40.80103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.616319,5.570587,0,0,0,8.67192,61.94217,0.1464652,0,0,0,5.570587
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,40.02075,40.02075,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.616319,5.570587,0,0.8516993,-0.8516993,7.77415,55.52953,0.1464652,0.8900257,0,0,5.570587
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,39.40828,39.40828,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.562651,4.718888,0,0.3348628,-0.3348628,7.421174,53.00828,0.1464652,0.3499316,0,0,4.718888
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,38.72029,38.72029,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.934721,4.384026,0,0.3930506,-0.3930506,7.006862,50.04892,0.1464652,0.4107379,0,0,4.384026
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07205257,38.66145,38.15815,0.3432619,0.3432619,0,0,0,0.3432619,20.99055,0,0,0,0.07205257,0.3613283,0.3432619,0,0,7.371444,3.990975,0,0.2892757,-0.2892757,6.701939,47.8709,0.1464652,0.3775881,0.05764205,0,4.063027
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9135978,44.44017,37.82255,0.4928037,0.4928037,0,0,0,0.4928037,185.3878,0,0,0,0.9135978,0.5187408,0.4928037,0,0,7.692861,3.701699,0.3948571,0,0.3948571,7.076533,50.54657,0.1464459,0.5420841,0.7308783,0,4.615297
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.564126,57.74196,37.47016,1.587935,1.587935,0,0,0,1.587935,161.4755,0,0,0,2.564126,1.67151,1.587935,0,0,7.298004,4.05707,0.8926158,0,0.8926158,7.923343,56.5952,0.1464025,1.746728,2.051301,0,6.621197
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.677438,60.51142,38.93843,0,0,0,0,0,0,0,0,0,0,2.677438,0,0,0,0,6.405388,4.860425,2.677438,0,2.677438,10.46338,74.7383,0.1462723,0,2.14195,0,7.537862
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.091555,69.0237,42.57134,0,0,0,-1,0,0,0,0,0,0,3.091555,0,0,0,0,3.727951,7.270119,3.091555,0,3.091555,13.39629,95.6876,0.1461222,0,2.473244,0,10.36167
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.28831,75.70984,46.15391,1.052394,1.052394,0,0,0,1.052394,312.46,1.544131,0,0,3.28831,1.107783,1.052394,0,0,0.6363954,10.05252,0.6363954,0,0.6363954,14.00003,100,0.1460913,1.157633,2.630648,0,13.34083
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.309208,79.50168,48.88908,1.461198,1.461198,0,0,0,1.461198,226.4723,1.771105,0,0,3.309208,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1460913,1.607318,2.647367,0,13.93448
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.165975,80.59822,51.06211,1.706093,1.706093,0,0,0,1.706093,185.5687,1.370087,0,0,3.165975,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1460913,1.876703,2.53278,0,13.79125
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.85238,79.65231,53.23515,0.9784675,0.9784675,0,0,0,0.9784675,291.515,1.822414,0,0,2.85238,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1460913,1.076314,2.281904,0,13.47765
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.036906,83.30376,54.36781,0,0,0,-1,0,0,0,3.036906,0,0,3.036906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460913,0,2.429524,0,13.66218
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.239996,74.51512,54.56078,2.141767,2.141767,0,-1,0,2.141767,104.5863,0,0,0,2.239996,2.254492,2.141767,0,0,0,10.62527,0,0.01449569,-0.01449569,13.98475,99.89086,0.1460913,2.355944,1.791997,0,12.86527
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9669251,62.65282,54.74537,0,0,0,-1,0,0,0,0.9508188,0,0,0.9669251,0,0,0,0,0.01610632,10.61078,0.01610632,0,0.01610632,14.00003,100,0.1460905,0,0.7735401,0,11.5777
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02661725,53.86806,53.66304,1.062629,1.062629,0,-1,0,1.062629,2.504849,0,2.220446E-16,0,0.02661725,1.118557,1.062629,0,0,0,10.62527,0,1.091939,-1.091939,12.84902,91.77855,0.1460905,1.168892,0.0212938,0,10.65189
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,51.63264,51.63264,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.213266,9.533335,0,3.505263,-3.505263,9.154151,65.38667,0.1460905,3.834898,0,0,9.533335
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,49.5519,49.5519,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.108003,6.028071,0,3.03792,-3.03792,5.951902,42.5135,0.1460905,3.174626,0,0,6.028071
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,47.42921,47.42921,3.265695,2.840644,0,-1,0,2.840644,0,0,0.4250508,0.7516204,0,2.990152,2.840644,0,0,8.483469,2.990152,0,2.990152,-2.990152,2.800006,20,0.1460905,3.592264,0,0,2.990152
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,45.59177,45.59177,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460905,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,43.7963,43.7963,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460905,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,42.66363,42.66363,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460905,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,41.74072,41.74072,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460905,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,40.77586,40.77586,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460905,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,39.99558,39.99558,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460905,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,39.35793,39.35793,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460905,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,38.70351,38.70351,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460905,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09934601,38.80236,38.10781,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,74.69821,4.440892E-16,0,0,0.09934601,0,0,3.505263,3.33,11.80586,0,3.429346,0,3.429346,6.053369,43.23826,0.1461646,0.1462962,0.07947681,5,0.09934601
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.07363,45.58953,37.75542,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,292.602,4.440892E-16,0,0,1.07363,0,0,3.505263,3.33,8.376514,3.086411,4.40363,0,4.40363,10.23102,73.07857,0.1462148,0.4036177,0.8589042,5,4.160042
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.97395,52.43822,37.37787,1.300353,1.300353,3.19934,0,1.03842,1.300353,151.8011,0,0,0,1.97395,0,0,1.898987,1.804038,3.972884,7.049679,3.777988,0,3.777988,13.81513,98.67933,0.1462277,1.430388,1.57916,5,9.023629
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.24294,66.01972,38.86292,1.211007,1.211007,0,0,0,1.211007,267.7887,1.7733,0,0,3.24294,1.274744,1.211007,0,0,0.194896,10.44987,0.194896,0,0.194896,14.00003,100,0.1462183,1.332108,2.594352,0,13.69281
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.094838,69.08958,42.59651,0.9552027,0.9552027,0,-1,0,0.9552027,323.9981,2.089362,0,0,3.094838,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1462183,1.050723,2.475871,0,13.72011
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.289189,75.81707,46.22942,1.329717,1.329717,0,0,0,1.329717,247.36,1.889486,0,0,3.289189,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1462183,1.462689,2.631351,0,13.91446
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.308406,79.62363,48.98976,1.176181,1.176181,0,0,0,1.176181,281.2837,2.07032,0,0,3.308406,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1462183,1.2938,2.646725,0,13.93368
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.163399,80.75192,51.20475,1.047755,1.047755,0,0,0,1.047755,301.9218,2.060499,0,0,3.163399,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1462183,1.15253,2.530719,0,13.78867
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.849293,79.79542,53.37778,0.6379421,0.6379421,0,0,0,0.6379421,446.6382,2.177775,0,0,2.849293,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1462183,0.7017364,2.279435,0,13.47457
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.701292,79.43654,54.46011,1.209205,1.209205,0,-1,0,1.209205,223.394,1.428444,0,0,2.701292,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1462183,1.330126,2.161034,0,13.32657
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.285156,75.0986,54.65308,0.4782502,0.4782502,0,-1,0,0.4782502,477.816,1.781735,0,0,2.285156,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1462183,0.5260752,1.828125,0,12.91043
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9852732,62.90962,54.83766,0.6612442,0.6612442,0,-1,0,0.6612442,149.0029,0.2892268,0,0,0.9852732,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1462183,0.7273686,0.7882186,0,11.61055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02990512,53.98586,53.75534,0,0,0,-1,0,0,0,0.02990512,0,0,0.02990512,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462183,0,0.02392409,0,10.65518
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,51.67459,51.67459,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1462183,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,49.65258,49.65258,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1462183,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,47.50471,47.50471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1462183,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,45.65889,45.65889,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1462183,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,43.82146,43.82146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1462183,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,42.6888,42.6888,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1462183,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,41.74072,41.74072,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1462183,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,40.77586,40.77586,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1462183,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,39.97041,39.97041,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1462183,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,39.33276,39.33276,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1462183,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,38.62799,38.62799,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1462183,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09743413,38.72153,38.04069,0.7235723,0.7235723,0,0,0,0.7235723,13.46571,0,1.110223E-16,0,0.09743413,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6642209,-0.6642209,6.802969,48.59254,0.1462183,0.7959296,0.0779473,0,4.5592
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.261098,46.94569,37.66314,0,0,0,0,0,0,0,0,0,0,1.261098,0,0,0,0,7.586366,3.797545,1.261098,0,1.261098,7.999352,57.13811,0.1461573,0,1.008878,0,5.058643
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.419925,56.22128,37.28558,1.359783,1.359783,0,0,0,1.359783,177.9641,0,0,0,2.419925,1.431351,1.359783,0,0,6.325268,4.932533,0.9885746,0,0.9885746,8.937196,63.83699,0.1461096,1.495762,1.93594,0,7.352458
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.985742,63.32862,38.7958,0,0,0,0,0,0,0,0,0,0,2.985742,0,0,0,0,5.336693,5.82225,2.985742,0,2.985742,11.76972,84.06926,0.1459657,0,2.388594,0,8.807992
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.098457,69.1279,42.59651,2.549501,2.549501,0,-1,0,2.549501,121.5319,0,0,0,3.098457,2.683685,2.549501,0,0,2.350951,8.509418,0.4147714,0,0.4147714,12.16321,86.87988,0.1459457,2.804451,2.478765,0,11.60787
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.290101,75.91396,46.29654,0.6610421,0.6610421,0,0,0,0.6610421,497.7143,0.6580877,0,0,3.290101,0.6958338,0.6610421,0,0,1.93618,8.882712,1.93618,0,1.93618,14.00003,100,0.1458525,0.7271463,2.632081,0,12.17281
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.725145,73.10542,49.08205,2.287366,2.287366,0,0,0,2.287366,119.139,0.3173916,0,0,2.725145,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1458525,2.516103,2.180116,0,13.35042
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.729156,88.26501,51.29704,3.336063,3.336063,1.25,0,0.50625,3.336063,111.7831,1.5333,0,0,3.729156,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1458525,3.66967,2.983325,5,14.35443
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.846133,79.93764,53.52041,1.635312,1.635312,0,0,0,1.635312,174.0421,1.124751,0,0,2.846133,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1458525,1.798844,2.276906,0,13.47141
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.599531,78.52068,54.65308,1.955135,1.955135,0,-1,0,1.955135,132.9591,0.5414939,0,0,2.599531,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1458525,2.150649,2.079625,0,13.2248
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.963374,71.95796,54.79571,1.130372,1.130372,0,-1,0,1.130372,173.6928,0.7735091,0,0,1.963374,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1458525,1.243409,1.570699,0,12.58865
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9425482,62.69041,54.98029,1.700315,1.700315,0,-1,0,1.700315,55.43373,0,0,0,0.9425482,1.789805,1.700315,0,0,0,10.62527,0,0.8472573,-0.8472573,13.10694,93.62082,0.1458525,1.870347,0.7540386,0,11.56782
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03427624,54.11206,53.84763,0,0,0,-1,0,0,0,0,0,0,0.03427624,0,0,0,0,0.941397,9.778017,0.03427624,0,0.03427624,13.13946,93.85308,0.1458509,0,0.02742099,0,9.812293
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,51.77527,51.77527,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9071207,9.808866,0,2.09987,-2.09987,10.926,78.0427,0.1458509,2.194365,0,0,9.808866
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,49.69453,49.69453,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.24031,7.708995,0,1.914477,-1.914477,8.907965,63.62819,0.1458509,2.000628,0,0,7.708995
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,47.54667,47.54667,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.367506,5.794519,0,1.827996,-1.827996,6.981087,49.86481,0.1458509,1.910256,0,0,5.794519
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,45.68407,45.68407,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.398613,3.966522,0,3.076374,-3.076374,3.738304,26.70212,0.1458509,3.214811,0,0,3.966522
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,43.82146,43.82146,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.81681,0.8901481,0,0.216611,-0.216611,3.509976,25.07121,0.1458509,0.2263585,0,0,0.8901481
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,42.66363,42.66363,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.05749,0.6735371,0,0.2058225,-0.2058225,3.29302,23.52152,0.1458509,0.2150846,0,0,0.6735371
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,41.71555,41.71555,0.8916072,0.4443289,0,-1,0,0.4443289,0,0,0.4472784,0.5364391,0,0.4677146,0.4443289,0,0,11.28618,0.4677146,0,0.4677146,-0.4677146,2.800006,20,0.1458509,0.9807679,0,0,0.4677146
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,40.75069,40.75069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458509,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,39.95363,39.95363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458509,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,39.29081,39.29081,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458509,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,38.57766,38.57766,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458509,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09657891,38.63971,37.96518,0,0,0,0,0,0,0,0,0,0,0.09657891,0,0,0,0,11.80586,0,0.09657891,0,0.09657891,2.891629,20.65445,0.1458462,0,0.07726313,0,0.09657891
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.137042,45.90102,37.58762,0,0,0,0,0,0,0,0,0,0,1.137042,0,0,0,0,11.70928,0.08692102,1.137042,0,1.137042,3.970321,28.35938,0.1457916,0,0.9096335,0,1.223963
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.026017,52.69387,37.21007,0,0,0,0,0,0,0,0,0,0,2.026017,0,0,0,0,10.57224,1.110259,2.026017,0,2.026017,5.892369,42.08827,0.1456943,0,1.620813,0,3.136276
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.695953,60.43031,38.72029,1.419033,1.419033,0,0,0,1.419033,189.9853,0,0,0,2.695953,1.493719,1.419033,0,0,8.546223,2.933674,1.202235,0,1.202235,7.032909,50.23497,0.1456367,1.560936,2.156762,0,5.629627
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.101899,69.16438,42.59651,1.650567,1.650567,0,-1,0,1.650567,187.9293,0,0,0,3.101899,1.737439,1.650567,0,0,7.343988,4.015685,1.36446,0,1.36446,8.32735,59.48095,0.1455713,1.815624,2.481519,0,7.117584
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.853297,82.99883,46.37205,2.30188,2.30188,0,0,0,2.30188,167.3978,0,0,0,3.853297,2.423032,2.30188,0,0,5.979528,5.243699,1.430265,0,1.430265,9.684218,69.17285,0.1455028,2.532068,3.082638,0,9.096996
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.028233,89.51638,49.17434,2.246607,2.246607,0,0,0,2.246607,179.303,0,0,0,4.028233,2.364849,2.246607,0,0,4.549263,6.530937,1.663384,0,1.663384,11.26224,80.44443,0.1454232,2.471267,3.222586,0,10.55917
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.159064,81.00402,51.43967,1.36829,1.36829,0,0,0,1.36829,230.8767,0,0,0,3.159064,1.440306,1.36829,0,0,2.885879,8.027983,1.718758,0,1.718758,12.8928,92.09125,0.1453411,1.505119,2.527251,0,11.18705
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.842901,80.07904,53.66304,1.508934,1.508934,0,0,0,1.508934,188.4046,0.08742914,0,0,2.842901,1.588351,1.508934,0,0,1.167121,9.574865,1.167121,0,1.167121,14.00003,100,0.1452854,1.659827,2.274321,0,12.41777
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.377179,76.189,54.74537,0.6650987,0.6650987,0,-1,0,0.6650987,357.4174,1.677075,0,0,2.377179,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1452854,0.7316086,1.901743,0,13.00245
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.74603,69.92552,54.888,0,0,0,-1,0,0,0,1.74603,0,0,1.74603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452854,0,1.396824,0,12.3713
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9396824,62.76316,55.07258,1.924369,1.924369,0,-1,0,1.924369,48.83068,0,0,0,0.9396824,2.025651,1.924369,0,0,0,10.62527,0,1.085969,-1.085969,12.85532,91.8235,0.1452854,2.116806,0.7517459,0,11.56496
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.0364528,54.22136,53.93992,1.055378,1.055378,0,-1,0,1.055378,3.454003,0,0,0,0.0364528,1.110925,1.055378,0,0,1.206632,9.539306,0,1.074472,-1.074472,11.72272,83.73357,0.1452854,1.160916,0.02916224,0,9.575758
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,51.81723,51.81723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.40049,8.464833,0,0,0,11.72272,83.73357,0.1452854,0,0,0,8.464833
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,49.74487,49.74487,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.40049,8.464833,0,0.5303461,-0.5303461,11.16369,79.74048,0.1452854,0.5542117,0,0,8.464833
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,47.57183,47.57183,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.989763,7.934487,0,0.6982982,-0.6982982,10.42762,74.48284,0.1452854,0.7297216,0,0,7.934487
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,45.70924,45.70924,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.76565,7.236189,0,2.613601,-2.613601,7.672642,54.80447,0.1452854,2.731213,0,0,7.236189
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,43.84663,43.84663,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.669651,4.622589,0,0.6138761,-0.6138761,7.025559,50.18247,0.1452854,0.6415005,0,0,4.622589
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,42.63846,42.63846,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.351735,4.008712,0,0.3123202,-0.3123202,6.696345,47.83094,0.1452854,0.3263746,0,0,4.008712
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,41.69877,41.69877,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.698758,3.696392,0,0.4044282,-0.4044282,6.270041,44.78591,0.1452854,0.4226275,0,0,3.696392
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,40.72552,40.72552,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.148123,3.291964,0,0.3008485,-0.3008485,5.952918,42.52076,0.1452854,0.3143867,0,0,3.291964
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,39.90329,39.90329,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.482399,2.991116,0,0.07936563,-0.07936563,5.869259,41.9232,0.1452854,0.08293708,0,0,2.991116
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,39.24047,39.24047,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.570582,2.91175,0,0.2137929,-0.2137929,5.643902,40.31351,0.1452854,0.2234135,0,0,2.91175
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,38.53571,38.53571,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.80813,2.697957,0,0.2274194,-0.2274194,5.404181,38.60122,0.1452854,0.2376533,0,0,2.697957
