Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1078464,38.65133,37.89806,0.2062851,0.2062851,0,0,0,0.2062851,52.28027,0,0,0,0.1078464,0.2171423,0.2062851,0,0,9.060819,2.470538,0,0.1092958,-0.1092958,5.288973,37.7783,0.1452854,0.2269137,0.08627713,0,2.578384
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.08986,45.46679,37.5205,0.1393478,0.1393478,0,0,0,0.1393478,782.1146,0,0,0,1.08986,0.1466819,0.1393478,0,0,9.182259,2.361242,0.9431778,0,0.9431778,6.18375,44.16956,0.1452404,0.1532826,0.8718878,0,3.451102
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.397719,55.80154,37.09261,0.267096,0.267096,0,0,0,0.267096,897.6993,0,0,0,2.397719,0.2811537,0.267096,0,0,8.23908,3.210102,2.116565,0,2.116565,8.1917,58.51203,0.1451396,0.2938057,1.918175,0,5.607821
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.701231,60.43097,38.67834,2.029516,2.029516,0,0,0,2.029516,133.0974,0,0,0,2.701231,2.136332,2.029516,0,0,6.122515,5.115011,0.5648994,0,0.5648994,8.727611,62.33995,0.1451127,2.232467,2.160985,0,7.816242
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.105165,69.19901,42.59651,1.313562,1.313562,0,-1,0,1.313562,236.3927,0,0,0,3.105165,1.382697,1.313562,0,0,5.557615,5.62342,1.722468,0,1.722468,10.36169,74.0119,0.1450307,1.444918,2.484132,0,8.728585
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.291842,76.0853,46.41401,1.669975,1.669975,0,0,0,1.669975,197.1193,0,0,0,3.291842,1.757868,1.669975,0,0,3.835148,7.173641,1.533974,0,1.533974,11.81694,84.40656,0.1449578,1.836972,2.633473,0,10.46548
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.305804,79.95441,49.26664,0.6097335,0.6097335,0,0,0,0.6097335,542.1719,0.3628051,0,0,3.305804,0.6418247,0.6097335,0,0,2.301174,8.554217,2.301174,0,2.301174,14.00003,100,0.1448486,0.6707068,2.644643,0,11.86002
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.157123,81.11107,51.54035,0.6189687,0.6189687,0,0,0,0.6189687,510.0618,2.505577,0,0,3.157123,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1448486,0.6808655,2.525698,0,13.7824
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.840612,80.16821,53.75534,0,0,0,0,0,0,0,2.840612,0,0,2.840612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448486,0,2.27249,0,13.46589
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.373714,76.3218,54.888,0.214639,0.214639,0,-1,0,0.214639,1105.91,2.147778,0,0,2.373714,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1448486,0.2361029,1.898971,0,12.99899
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.742624,70.05268,55.03063,1.499878,1.499878,0,-1,0,1.499878,116.1844,0.1638047,0,0,1.742624,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1448486,1.649866,1.394099,0,12.3679
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.00874,63.46994,55.17326,0.6981857,0.6981857,0,-1,0,0.6981857,144.4802,0.273808,0,0,1.00874,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1448486,0.7680044,0.8069923,0,11.63401
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03862166,54.33901,54.0406,0.7693144,0.7693144,0,-1,0,0.7693144,5.02027,0,0,0,0.03862166,0.8098046,0.7693144,0,0,0,10.62527,0,0.771183,-0.771183,13.18713,94.1936,0.1448486,0.8462458,0.03089733,0,10.6639
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,51.9179,51.9179,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8568699,9.854092,0,0.6170266,-0.6170266,12.53673,89.54787,0.1448486,0.6447927,0,0,9.854092
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,49.83716,49.83716,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.542455,9.237064,0,0.3361025,-0.3361025,12.18244,87.01728,0.1448486,0.3512272,0,0,9.237064
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,47.63896,47.63896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.915902,8.900962,0,0,0,12.18244,87.01728,0.1448486,0,0,0,8.900962
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,45.73441,45.73441,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.915902,8.900962,0,0.5187964,-0.5187964,11.63558,83.11115,0.1448486,0.5421422,0,0,8.900962
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,43.84663,43.84663,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.492343,8.382166,0,0.2672337,-0.2672337,11.3539,81.09909,0.1448486,0.2792592,0,0,8.382166
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,42.63846,42.63846,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.789269,8.114932,0,0.1522246,-0.1522246,11.19344,79.95296,0.1448486,0.1590747,0,0,8.114932
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,41.69877,41.69877,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.958407,7.962708,0,0.4517566,-0.4517566,10.71724,76.55158,0.1448486,0.4720857,0,0,7.962708
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,40.70874,40.70874,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.460359,7.510951,0,0.1637827,-0.1637827,10.5446,75.31843,0.1448486,0.1711529,0,0,7.510951
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,39.85295,39.85295,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64234,7.347168,0,0.2611154,-0.2611154,10.26936,73.35243,0.1448486,0.2728656,0,0,7.347168
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,39.17335,39.17335,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.932468,7.086053,0,0.06674087,-0.06674087,10.19901,72.84993,0.1448486,0.06974421,0,0,7.086053
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,38.46019,38.46019,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.006625,7.019312,0,0.6101288,-0.6101288,9.555878,68.25613,0.1448486,0.6375846,0,0,7.019312
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1203855,38.6466,37.80577,0.2456148,0.2456148,0,0,0,0.2456148,49.01394,0,2.775558E-17,0,0.1203855,0.2585419,0.2456148,0,0,4.684546,6.409183,0,0.1381564,-0.1381564,9.410248,67.21593,0.1448486,0.2701763,0.0963084,0,6.529569
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.305896,47.01994,37.40304,0.1867839,0.1867839,0,0,0,0.1867839,699.1481,0,0,0,1.305896,0.1966146,0.1867839,0,0,4.838053,6.271027,1.109282,0,1.109282,10.46261,74.73274,0.144796,0.2054623,1.044717,0,7.576923
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.040429,52.55472,36.97515,0.8338788,0.8338788,0,0,0,0.8338788,244.6914,0,0,0,2.040429,0.8777671,0.8338788,0,0,3.728771,7.26938,1.162662,0,1.162662,11.5656,82.61128,0.144741,0.9172666,1.632343,0,9.30981
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.706876,60.3956,38.60283,1.623989,1.623989,0,0,0,1.623989,166.6807,0,0,0,2.706876,1.709462,1.623989,0,0,2.566109,8.315776,0.9974144,0,0.9974144,12.51183,89.37006,0.1446937,1.786387,2.165501,0,11.02265
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.108766,69.20605,42.57134,1.588044,1.588044,0,-1,0,1.588044,195.7607,0,0,0,3.108766,1.671625,1.588044,0,0,1.568695,9.213449,1.437141,0,1.437141,13.87523,99.10855,0.1446258,1.746848,2.487013,0,12.32222
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.293242,76.13396,46.43917,1.35683,1.35683,0,0,0,1.35683,242.7159,1.733446,0,0,3.293242,1.428242,1.35683,0,0,0.1315537,10.50688,0.1315537,0,0.1315537,14.00003,100,0.1446195,1.492513,2.634594,0,13.80012
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.304486,80.07024,49.36732,3.066023,3.066023,1.25,0,0.50625,3.066023,107.7776,1.392883,0,0,3.304486,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1446195,3.372626,2.643589,5,13.92976
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.875666,90.88618,51.63264,1.196626,1.196626,0,0,0,1.196626,323.8828,2.61606,0,0,3.875666,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1446195,1.316289,3.100533,0,14.50094
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.320528,86.22887,53.84763,0,0,0,0,0,0,0,3.320528,0,0,3.320528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446195,0,2.656422,0,13.9458
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.776118,80.94993,54.98029,0,0,0,-1,0,0,0,2.776118,0,0,2.776118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446195,0,2.220895,0,13.40139
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.21665,74.93062,55.12292,0,0,0,-1,0,0,0,2.21665,0,0,2.21665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446195,0,1.77332,0,12.84192
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.205496,65.30984,55.26555,2.3348,2.3348,0,-1,0,2.3348,51.63166,0,4.440892E-16,0,1.205496,2.457685,2.3348,0,0,0,10.62527,0,1.252189,-1.252189,12.68011,90.572,0.1446195,2.56828,0.9643969,0,11.83077
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04078604,54.44826,54.13289,1.557378,1.557378,0,-1,0,1.557378,2.618892,0,0,0,0.04078604,1.639345,1.557378,0,0,1.391321,9.373086,0,1.598559,-1.598559,10.99508,78.5361,0.1446195,1.713115,0.03262883,0,9.413872
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,51.95986,51.95986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167497,7.774527,0,0,0,10.99508,78.5361,0.1446195,0,0,0,7.774527
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,49.8875,49.8875,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.167497,7.774527,0,0.5793545,-0.5793545,10.38438,74.17402,0.1446195,0.6054254,0,0,7.774527
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,47.66413,47.66413,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.811224,7.195172,0,2.458464,-2.458464,7.792934,55.6637,0.1446195,2.569095,0,0,7.195172
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,45.75119,45.75119,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.542851,4.736708,0,1.613453,-1.613453,6.092205,43.51566,0.1446195,1.686059,0,0,4.736708
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,43.84663,43.84663,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.335577,3.123255,0,0.1104972,-0.1104972,5.975731,42.68371,0.1446195,0.1154696,0,0,3.123255
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,42.63846,42.63846,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.458352,3.012758,0,0.01845725,-0.01845725,5.956275,42.54474,0.1446195,0.01928783,0,0,3.012758
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,41.6736,41.6736,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.47886,2.9943,0,0.1649745,-0.1649745,5.782377,41.30261,0.1446195,0.1723983,0,0,2.9943
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,40.68357,40.68357,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.662165,2.829326,0,0.340073,-0.340073,5.423908,38.74213,0.1446195,0.3553763,0,0,2.829326
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,39.811,39.811,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.040024,2.489253,0,0.3946572,-0.3946572,5.007903,35.77066,0.1446195,0.4124168,0,0,2.489253
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,39.12301,39.12301,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.478532,2.094595,0,0.6549225,-0.6549225,4.317554,30.83961,0.1446195,0.6843941,0,0,2.094595
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,38.39307,38.39307,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.20622,1.439673,0,0.2467245,-0.2467245,4.057484,28.98197,0.1446195,0.2578271,0,0,1.439673
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1455832,38.72239,37.70509,0.7384353,0.7384353,0,0,0,0.7384353,19.71509,0,0,0,0.1455832,0.7773003,0.7384353,0,0,10.48036,1.192948,0,0.6317171,-0.6317171,3.391595,24.22563,0.1446195,0.8122789,0.1164666,0,1.338532
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.298608,46.83758,37.28558,0.2272347,0.2272347,0,0,0,0.2272347,571.4833,0,0,0,1.298608,0.2391944,0.2272347,0,0,11.18227,0.5612314,1.059414,0,1.059414,4.396644,31.40454,0.1445695,0.2499581,1.038887,0,1.85984
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.047334,52.48251,36.85769,0.4607875,0.4607875,0,0,0,0.4607875,444.312,0,0,0,2.047334,0.4850395,0.4607875,0,0,10.12286,1.514704,1.562295,0,1.562295,5.878767,41.9911,0.1444957,0.5068663,1.637867,0,3.562038
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.712606,60.34126,38.51053,1.306185,1.306185,0,0,0,1.306185,207.674,0,0,0,2.712606,1.374931,1.306185,0,0,8.560561,2.920769,1.337674,0,1.337674,7.147796,51.05558,0.1444326,1.436803,2.170085,0,5.633375
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.659778,75.31963,42.521,0,0,0,-1,0,0,0,0,0,0,3.659778,0,0,0,0,7.222887,4.124676,3.659778,0,3.659778,10.61977,75.85532,0.1442602,0,2.927822,0,7.784454
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.520169,78.87158,46.46434,0,0,0,0,0,0,0,0,0,0,3.520169,0,0,0,0,3.563109,7.418476,3.520169,0,3.520169,13.95929,99.70902,0.1440948,0,2.816135,0,10.93864
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.039615,90.03893,49.40927,1.13652,1.13652,0,0,0,1.13652,355.4374,2.800339,0,0,4.039615,1.196336,1.13652,0,0,0.04294031,10.58663,0.04294031,0,0.04294031,14.00003,100,0.1440928,1.250171,3.231692,0,14.62624
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.154464,81.25296,51.67459,1.062221,1.062221,0,0,0,1.062221,296.9688,2.036337,0,0,3.154464,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1440928,1.168443,2.523571,0,13.77974
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.835847,80.34435,53.93992,1.225136,1.225136,0,0,0,1.225136,231.472,1.54623,0,0,2.835847,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1440928,1.347649,2.268677,0,13.46112
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.369029,76.44142,55.03063,1.227644,1.227644,0,-1,0,1.227644,192.9735,1.076771,0,0,2.369029,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1440928,1.350409,1.895223,0,12.9943
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.737498,70.16316,55.17326,0,0,0,-1,0,0,0,1.737498,0,0,1.737498,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440928,0,1.389999,0,12.36277
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9317462,62.9427,55.3075,1.7117,1.7117,0,-1,0,1.7117,54.43397,0,2.220446E-16,0,0.9317462,1.801789,1.7117,0,0,0,10.62527,0,0.870043,-0.870043,13.08292,93.44926,0.1440928,1.88287,0.7453969,0,11.55702
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04296692,54.46516,54.13289,0.1319235,0.1319235,0,-1,0,0.1319235,32.56959,0,0,0,0.04296692,0.1388668,0.1319235,0,0,0.9667145,9.755231,0,0.09589987,-0.09589987,12.98183,92.7272,0.1440928,0.1451158,0.03437354,0,9.798198
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,51.95986,51.95986,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.07327,9.659331,0,3.505263,-3.505263,9.286963,66.33532,0.1440928,4.611681,0,0,9.659331
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,49.83716,49.83716,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.968007,6.154068,0,2.221737,-2.221737,6.945046,49.60738,0.1440928,2.321715,0,0,6.154068
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,47.63896,47.63896,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.436604,3.932331,0,3.505263,-3.505263,3.250175,23.21549,0.1440928,4.340469,0,0,3.932331
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,45.73441,45.73441,0.6220315,0.4057145,0,-1,0,0.4057145,0,0,0.216317,0.2785202,0,0.4270678,0.4057145,0,0,11.33134,0.4270678,0,0.4270678,-0.4270678,2.800006,20,0.1440928,0.6842346,0,0,0.4270678
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,43.82146,43.82146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440928,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,42.59651,42.59651,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440928,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,41.62326,41.62326,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440928,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,40.63323,40.63323,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440928,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,39.76066,39.76066,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440928,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,39.05589,39.05589,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440928,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,38.32595,38.32595,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440928,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1888548,38.93421,37.61279,0.195015,0.195015,3.700278,0,1.175176,0.195015,96.84118,0,0,0,0.1888548,0,0,3.505263,3.33,11.80586,0,3.518855,0,3.518855,6.138284,43.8448,0.1441697,0.2145165,0.1510838,5,0.1888548
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8169866,43.03333,37.16812,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,188.4023,4.440892E-16,0,0,0.8169866,0,0,3.505263,3.33,8.287005,3.166969,4.146986,0,4.146986,10.07246,71.94601,0.1442404,0.4770034,0.6535892,5,3.983956
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.838003,50.59397,36.74022,0.01161964,0.01161964,2.434794,0,0.8296987,0.01161964,15818.07,0,0,0,1.838003,0,0,2.423174,2.302016,4.140019,6.899257,4.140019,0,4.140019,14.00003,100,0.1441633,0.01278161,1.470403,5,8.737261
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.008634,45.78742,38.41824,2.608385,2.608385,0,0,0,2.608385,38.66892,0,0,0,1.008634,2.745668,2.608385,0,0,0,10.62527,0,1.737034,-1.737034,12.16903,86.92149,0.1441633,2.869223,0.8069074,0,11.63391
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.043844,68.42837,42.49583,0.2308277,0.2308277,0,-1,0,0.2308277,1318.665,0.8708302,0,0,3.043844,0.2429766,0.2308277,0,0,1.930038,8.88824,1.930038,0,1.930038,14.00003,100,0.144073,0.2539105,2.435076,0,11.93209
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.822149,61.24589,46.48951,0,0,0,0,0,0,0,1.822149,0,0,1.822149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144073,0,1.457719,0,12.44742
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.894901,75.42371,49.45961,1.399588,1.399588,0,0,0,1.399588,206.8395,1.42165,0,0,2.894901,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.144073,1.539547,2.31592,0,13.52017
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.131612,60.91873,51.77527,0,0,0,0,0,0,0,1.131612,0,0,1.131612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144073,0,0.9052898,0,11.75689
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.142551,72.84092,53.99026,0.3006402,0.3006402,0,0,0,0.3006402,712.6629,1.826088,0,0,2.142551,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.144073,0.3307042,1.714041,0,12.76783
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.94204,72.06124,55.07258,0,0,0,-1,0,0,0,1.94204,0,0,1.94204,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144073,0,1.553632,0,12.56731
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.173454,64.96898,55.21521,0.1655751,0.1655751,0,-1,0,0.1655751,708.7139,0.999164,0,0,1.173454,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.144073,0.1821326,0.9387628,0,11.79873
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9778568,63.39637,55.35785,1.863068,1.863068,0,-1,0,1.863068,52.48639,0,2.220446E-16,0,0.9778568,1.961124,1.863068,0,0,0,10.62527,0,0.9832669,-0.9832669,12.96357,92.59677,0.144073,2.049374,0.7822855,0,11.60313
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04050886,54.48815,54.17484,1.355279,1.355279,0,-1,0,1.355279,2.988968,0,2.220446E-16,0,0.04050886,1.426609,1.355279,0,0,1.092519,9.642007,0,1.386101,-1.386101,11.5025,82.16051,0.144073,1.490807,0.03240709,0,9.682516
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,51.95986,51.95986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.63263,8.255907,0,0,0,11.5025,82.16051,0.144073,0,0,0,8.255907
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,49.83716,49.83716,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.63263,8.255907,0,0.8214763,-0.8214763,10.63658,75.97544,0.144073,0.8584427,0,0,8.255907
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,47.62218,47.62218,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.545382,7.434431,0,3.505263,-3.505263,6.941711,49.58356,0.144073,4.302492,0,0,7.434431
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,45.70924,45.70924,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.440119,3.929167,0,2.587606,-2.587606,4.214136,30.10091,0.144073,2.704048,0,0,3.929167
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,43.7963,43.7963,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.31524,1.341562,0,0.2878583,-0.2878583,3.910706,27.93356,0.144073,0.3008119,0,0,1.341562
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,42.57134,42.57134,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.63508,1.053703,0,0.3672625,-0.3672625,3.523578,25.16836,0.144073,0.3837894,0,0,1.053703
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,41.59809,41.59809,0.7293766,0.6521186,0,-1,0,0.6521186,0,0,0.07725791,0.1501956,0,0.6864406,0.6521186,0,0,11.04315,0.6864406,0,0.6864406,-0.6864406,2.800006,20,0.144073,0.8023142,0,0,0.6864406
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,40.59128,40.59128,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144073,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,39.71032,39.71032,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144073,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,39.00555,39.00555,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144073,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,38.25044,38.25044,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144073,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1582701,38.6258,37.5205,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,28.76303,4.440892E-16,0,0,0.1582701,0,0,3.505263,3.33,11.80586,0,3.48827,0,3.48827,6.109269,43.63755,0.1441859,0.605281,0.1266161,5,0.1582701
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.010702,44.3859,37.06744,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,296.0233,0,0,0,1.010702,0,0,3.505263,3.33,8.31759,3.139443,4.340702,0,4.340702,10.22722,73.05143,0.1442382,0.3755689,0.8085613,5,4.150145
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.120631,52.846,36.62276,1.205156,1.205156,3.159111,0,1.027437,1.205156,175.9632,0,0,0,2.120631,0,0,1.953956,1.856258,3.976888,7.046074,3.976888,0,3.976888,14.00003,100,0.14424,1.325672,1.696505,5,9.166705
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.568768,58.79799,38.34273,0.00959058,0.00959058,0,0,0,0.00959058,26784.28,2.558672,0,0,2.568768,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.14424,0.01054964,2.055014,0,13.19404
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.710304,75.86744,42.47905,1.378928,1.378928,0,-1,0,1.378928,269.0717,2.258801,0,0,3.710304,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.14424,1.516821,2.968243,0,14.33558
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.02817,85.56313,46.48951,1.812391,1.812391,0,0,0,1.812391,222.2572,2.12039,0,0,4.02817,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.14424,1.99363,3.222536,0,14.65344
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.984555,89.29065,49.45961,0,0,0,0,0,0,0,3.984555,0,0,3.984555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14424,0,3.187644,0,14.60983
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.1522,81.35608,51.77527,0,0,0,0,0,0,0,3.1522,0,0,3.1522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14424,0,2.52176,0,13.77747
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.833546,80.38066,53.99026,2.406804,2.406804,0,0,0,2.406804,117.7307,0.3000688,0,0,2.833546,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.14424,2.647484,2.266837,0,13.45882
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.272128,75.51546,55.12292,0.8236647,0.8236647,0,-1,0,0.8236647,275.856,1.405113,0,0,2.272128,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.14424,0.9060312,1.817703,0,12.8974
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.115861,74.04874,55.26555,0,0,0,-1,0,0,0,2.115861,0,0,2.115861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14424,0,1.692689,0,12.74114
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.124065,64.68219,55.35785,0,0,0,-1,0,0,0,1.124065,0,0,1.124065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14424,0,0.8992522,0,11.74934
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.047288,54.59118,54.22518,0.7153801,0.7153801,0,-1,0,0.7153801,6.610192,0,0,0,0.047288,0.7530317,0.7153801,0,0,0,10.62527,0,0.7057437,-0.7057437,13.25611,94.6863,0.14424,0.7869181,0.0378304,0,10.67256
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,51.95986,51.95986,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7841597,9.919531,0,1.18814,-1.18814,12.0037,85.74053,0.14424,1.241607,0,0,9.919531
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,49.83716,49.83716,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.104316,8.73139,0,3.505263,-3.505263,8.308827,59.34865,0.14424,3.734083,0,0,8.73139
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,47.62218,47.62218,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.999053,5.226127,0,0.6874022,-0.6874022,7.584241,54.17305,0.14424,0.7183353,0,0,5.226127
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,45.70924,45.70924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.762833,4.538725,0,0,0,7.584241,54.17305,0.14424,0,0,0,4.538725
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,43.77113,43.77113,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.762833,4.538725,0,0.5087122,-0.5087122,7.048012,50.34284,0.14424,0.5316043,0,0,4.538725
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,42.521,42.521,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.328069,4.030013,0,0.2628652,-0.2628652,6.770927,48.36367,0.14424,0.2746942,0,0,4.030013
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,41.53097,41.53097,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.620141,3.767147,0,0.2322893,-0.2322893,6.526073,46.61471,0.14424,0.2427424,0,0,3.767147
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,40.54094,40.54094,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.878241,3.534858,0,0.3783664,-0.3783664,6.12724,43.76591,0.14424,0.3953929,0,0,3.534858
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,39.6432,39.6432,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.298648,3.156492,0,0.3079848,-0.3079848,5.802595,41.44703,0.14424,0.3218441,0,0,3.156492
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,38.93843,38.93843,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.640853,2.848507,0,0.1705614,-0.1705614,5.622808,40.16283,0.14424,0.1782367,0,0,2.848507
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007497141,38.23555,38.18332,0,0,0,-1,0,0,0,0,0,0,0.007497141,0,0,0,0,8.830365,2.677945,0.007497141,0,0.007497141,5.62992,40.21363,0.1442396,0,0.005997713,0,2.685442
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1429234,38.44198,37.44499,0.3580299,0.3580299,0,0,0,0.3580299,39.9194,0,5.551115E-17,0,0.1429234,0.3768736,0.3580299,0,0,8.822868,2.684693,0,0.2339502,-0.2339502,5.383315,38.45217,0.1442396,0.3938329,0.1143387,0,2.827616
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.180658,45.59026,36.97515,0.07738353,0.07738353,0,0,0,0.07738353,1525.723,0,0,0,1.180658,0.08145635,0.07738353,0,0,9.082813,2.450742,1.099202,0,1.099202,6.426109,45.90069,0.1441885,0.08512188,0.9445265,0,3.631401
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.066493,52.28043,36.53047,0.9466531,0.9466531,0,0,0,0.9466531,218.2946,0,0,0,2.066493,0.996477,0.9466531,0,0,7.983611,3.440024,1.070016,0,1.070016,7.441216,53.15143,0.1441386,1.041318,1.653194,0,5.506517
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.728323,60.18385,38.25044,1.192718,1.192718,0,0,0,1.192718,228.7483,0,0,0,2.728323,1.255493,1.192718,0,0,6.913595,4.403039,1.47283,0,1.47283,8.838465,63.13176,0.1440702,1.31199,2.182658,0,7.131361
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.122264,69.17259,42.42871,1.626282,1.626282,0,-1,0,1.626282,191.9879,0,0,0,3.122264,1.711876,1.626282,0,0,5.440765,5.728585,1.410388,0,1.410388,10.17648,72.68897,0.1440046,1.78891,2.497811,0,8.850849
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.298489,76.2598,46.48951,0,0,0,0,0,0,0,0,0,0,3.298489,0,0,0,0,4.030377,6.997935,3.298489,0,3.298489,13.3057,95.04051,0.1438516,0,2.638791,0,10.29642
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.304087,80.25228,49.50995,2.652168,2.652168,0,0,0,2.652168,124.5806,0,0,0,3.304087,2.791756,2.652168,0,0,0.7318881,9.966575,0.5123307,0,0.5123307,13.79174,98.51221,0.1438279,2.917385,2.643269,0,13.27066
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.151129,81.3975,51.81723,0.4795493,0.4795493,0,0,0,0.4795493,657.1022,2.426783,0,0,3.151129,0.5047887,0.4795493,0,0,0.2195574,10.42767,0.2195574,0,0.2195574,14.00003,100,0.1438177,0.5275042,2.520903,0,13.5788
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.831817,80.42366,54.0406,1.673746,1.673746,0,0,0,1.673746,169.1904,1.069979,0,0,2.831817,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1438177,1.841121,2.265454,0,13.45709
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.363856,76.49572,55.12292,2.173924,2.173924,0,-1,0,2.173924,108.7369,0.07551558,0,0,2.363856,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1438177,2.391316,1.891085,0,12.98913
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.73142,70.20787,55.26555,1.065846,1.065846,0,-1,0,1.065846,162.4455,0.6094763,0,0,1.73142,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1438177,1.172431,1.385136,0,12.35669
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9253235,62.99344,55.40818,1.009595,1.009595,0,-1,0,1.009595,91.65298,0,2.220446E-16,0,0.9253235,1.062731,1.009595,0,0,0,10.62527,0,0.1374075,-0.1374075,13.85519,98.96543,0.1438177,1.110554,0.7402588,0,11.5506
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04945164,54.60796,54.22518,3.498956,3.33,0,-1,0,3.33,1.485034,0,0.1689562,0.5188518,0.04945164,3.505263,3.33,0,0,0.152675,10.48787,0,3.455812,-3.455812,10.21244,72.94587,0.1438177,3.848852,0.03956131,0,10.53732
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,51.95986,51.95986,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,3.992465,7.032055,0,1.946678,-1.946678,8.160464,58.28891,0.1438177,2.034278,0,0,7.032055
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,49.83716,49.83716,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.155441,5.085377,0,0.974252,-0.974252,7.133512,50.95356,0.1438177,1.018093,0,0,5.085377
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,47.59701,47.59701,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.237943,4.111125,0,3.505263,-3.505263,3.43864,24.56167,0.1438177,4.526854,0,0,4.111125
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,45.68407,45.68407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13268,0.6058621,0,0,0,3.43864,24.56167,0.1438177,0,0,0,0.6058621
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,43.72917,43.72917,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.13268,0.6058621,0,0.1878883,-0.1878883,3.240589,23.14702,0.1438177,0.1963433,0,0,0.6058621
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,42.45388,42.45388,0.4557945,0.3970751,0,-1,0,0.3970751,0,0,0.05871934,0.1042988,0,0.4179738,0.3970751,0,0,11.34144,0.4179738,0,0.4179738,-0.4179738,2.800006,20,0.1438177,0.5013739,0,0,0.4179738
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,41.48063,41.48063,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438177,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,40.46543,40.46543,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438177,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,39.57608,39.57608,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438177,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,38.83775,38.83775,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438177,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009934499,38.15182,38.08264,0.3095026,0.009437774,0,-1,0,0.009437774,105.2632,0,0.3000648,0.3385653,0.009934499,0.009934499,0.009437774,0,0,11.80586,0,0,0,0,2.800006,20,0.1438177,0.3404529,0.0079476,0,0.009934499
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1570048,38.42261,37.32753,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,39.69072,0,0,0,0.1570048,0,0,3.505263,3.33,11.80586,0,3.487005,0,3.487005,6.108069,43.62897,0.1439151,0.4351276,0.1256038,5,0.1570048
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.187302,45.51723,36.85769,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,311.9366,0,0,0,1.187302,0,0,3.505263,3.33,8.318855,3.138304,4.517302,0,4.517302,10.39356,74.23955,0.1439631,0.4186851,0.9498414,5,4.325606
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.072551,52.20083,36.41301,0,0,1.820002,0,0.6618606,0,0,0,0,0,2.072551,0,0,1.820002,1.729002,3.801554,7.203876,3.801554,0,3.801554,14.00003,100,0.1438429,0,1.658041,5,9.276427
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.448925,67.27424,38.13298,0.2916358,0.2916358,0,0,0,0.2916358,1182.613,3.141939,0,0,3.448925,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1438429,0.3207994,2.75914,0,14.0742
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.730108,75.93748,42.3532,0,0,0,-1,0,0,0,3.730108,0,0,3.730108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438429,0,2.984086,0,14.35538
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.300864,76.22253,46.43917,1.337979,1.337979,0,0,0,1.337979,246.7052,1.892465,0,0,3.300864,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1438429,1.471777,2.640691,0,13.92614
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.412723,81.52804,49.45961,1.793065,1.793065,0,0,0,1.793065,190.329,1.525285,0,0,3.412723,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1438429,1.972372,2.730178,0,14.038
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.221815,82.21144,51.77527,0,0,0,0,0,0,0,3.221815,0,0,3.221815,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438429,0,2.577452,0,13.84709
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.050158,83.04344,54.0406,0.8227068,0.8227068,0,0,0,0.8227068,370.7467,2.184151,0,0,3.050158,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1438429,0.9049774,2.440127,0,13.67543
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.362616,76.48235,55.12292,1.369736,1.369736,0,-1,0,1.369736,172.4869,0.9207885,0,0,2.362616,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1438429,1.50671,1.890093,0,12.98789
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.729822,70.19241,55.26555,0.5014638,0.5014638,0,-1,0,0.5014638,344.9546,1.201966,0,0,1.729822,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1438429,0.5516101,1.383858,0,12.3551
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.957184,63.2698,55.40818,0,0,0,-1,0,0,0,0.957184,0,0,0.957184,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438429,0,0.7657472,0,11.58246
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1187169,55.09679,54.17484,0,0,0,-1,0,0,0,0.1187169,0,0,0.1187169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438429,0,0.0949735,0,10.74399
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,51.9179,51.9179,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1438429,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,49.78682,49.78682,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1438429,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,47.57183,47.57183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1438429,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,45.63372,45.63372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1438429,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,43.704,43.704,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1438429,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,42.42871,42.42871,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1438429,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,41.43867,41.43867,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1438429,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,40.42348,40.42348,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1438429,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,39.50056,39.50056,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1438429,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,38.77063,38.77063,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1438429,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03524015,38.26107,38.01552,0.07479371,0.07479371,0,-1,0,0.07479371,47.11646,0,0,0,0.03524015,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04349007,-0.04349007,5.830984,41.6498,0.1438429,0.08227308,0.02819212,0,2.954169
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1619583,38.36446,37.23524,0.2405902,0.2405902,0,0,0,0.2405902,67.31711,0,0,0,0.1619583,0.2532528,0.2405902,0,0,8.610929,2.875439,0,0.09129447,-0.09129447,5.734751,40.96243,0.1438429,0.2646492,0.1295667,0,3.037397
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.299646,46.26469,36.74022,0.3792792,0.3792792,0,0,0,0.3792792,342.662,0,0,0,1.299646,0.3992413,0.3792792,0,0,8.712367,2.784144,0.9004043,0,0.9004043,6.58895,47.06383,0.1438014,0.4172071,1.039716,0,4.08379
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.259984,53.65265,36.27038,0.4391887,0.4391887,0,0,0,0.4391887,514.5815,0,0,0,2.259984,0.4623039,0.4391887,0,0,7.811963,3.594508,1.79768,0,1.79768,8.294378,59.24545,0.1437185,0.4831076,1.807987,0,5.854492
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.048842,63.01124,38.01552,1.455626,1.455626,0,0,0,1.455626,209.4524,0,0,0,3.048842,1.532238,1.455626,0,0,6.014282,5.21242,1.516605,0,1.516605,9.733156,69.52241,0.1436487,1.601188,2.439074,0,8.261262
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.858308,77.3455,42.23574,0.4436987,0.4436987,0,-1,0,0.4436987,869.5784,0,0,0,3.858308,0.4670512,0.4436987,0,0,4.497678,6.577364,3.391257,0,3.391257,12.95039,92.50256,0.1434928,0.4880686,3.086646,0,10.43567
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.924405,83.98101,46.38883,1.749504,1.749504,0,0,0,1.749504,224.3153,0.9764012,0,0,3.924405,1.841583,1.749504,0,0,1.106421,9.629496,1.106421,0,1.106421,14.00003,100,0.143442,1.924454,3.139524,0,13.5539
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.307224,80.15855,49.40927,1.64136,1.64136,0,0,0,1.64136,201.4929,1.579476,0,0,3.307224,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.143442,1.805496,2.645779,0,13.9325
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.443113,85.03316,51.77527,0,0,0,0,0,0,0,3.443113,0,0,3.443113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143442,0,2.75449,0,14.06839
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.831251,80.35382,53.99026,1.960713,1.960713,0,0,0,1.960713,144.399,0.767342,0,0,2.831251,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.143442,2.156785,2.265001,0,13.45652
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.361376,76.46899,55.12292,1.613608,1.613608,0,-1,0,1.613608,146.3414,0.6628414,0,0,2.361376,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.143442,1.774969,1.889101,0,12.98665
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.728841,70.12645,55.21521,1.470881,1.470881,0,-1,0,1.470881,117.5378,0.180546,0,0,1.728841,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.143442,1.617969,1.383073,0,12.35412
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9221917,62.91319,55.35785,0,0,0,-1,0,0,0,0.9221917,0,0,0.9221917,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143442,0,0.7377533,0,11.54747
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04963918,54.55895,54.17484,0,0,0,-1,0,0,0,0.04963918,0,0,0.04963918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143442,0,0.03971134,0,10.67491
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,51.86757,51.86757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143442,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,49.74487,49.74487,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.143442,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,47.5215,47.5215,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.143442,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,45.59177,45.59177,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.143442,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,43.62849,43.62849,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.143442,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,42.33642,42.33642,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.143442,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,41.338,41.338,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.143442,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,40.33118,40.33118,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.143442,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,39.40828,39.40828,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.143442,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,38.67834,38.67834,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.143442,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01231746,37.98374,37.89806,0.280017,0.280017,0,-1,0,0.280017,4.398826,0,0,0,0.01231746,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2824372,-0.2824372,6.914114,49.38643,0.143442,0.3080187,0.009853967,0,4.197741
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1736668,38.32837,37.11778,0.2286382,0.2286382,0,0,0,0.2286382,75.95703,0,0,0,0.1736668,0.2406718,0.2286382,0,0,7.469209,3.902986,0,0.06700501,-0.06700501,6.843484,48.88193,0.143442,0.251502,0.1389334,0,4.076653
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.200093,45.34053,36.59759,0.3025102,0.3025102,0,0,0,0.3025102,396.7114,0,0,0,1.200093,0.3184318,0.3025102,0,0,7.543659,3.835981,0.8816608,0,0.8816608,7.679901,54.85633,0.1434015,0.3327613,0.9600741,0,5.036073
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.084622,51.98487,36.12775,0.933129,0.933129,0,0,0,0.933129,223.4013,0,0,0,2.084622,0.982241,0.933129,0,0,6.661999,4.629476,1.102381,0,1.102381,8.725712,62.32639,0.143351,1.026442,1.667698,0,6.714097
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.743782,59.91497,37.89806,1.504773,1.504773,0,0,0,1.504773,182.3386,0,0,0,2.743782,1.583972,1.504773,0,0,5.559618,5.621618,1.159811,0,1.159811,9.826004,70.18561,0.1432978,1.65525,2.195026,0,8.3654
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.133681,68.97126,42.16861,1.627496,1.627496,0,-1,0,1.627496,192.5461,0,0,0,3.133681,1.713154,1.627496,0,0,4.399807,6.665448,1.420527,0,1.420527,11.17363,79.81152,0.1432328,1.790246,2.506944,0,9.799129
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.304996,76.15161,46.34688,1.705498,1.705498,0,0,0,1.705498,193.7848,0,0,0,3.304996,1.795261,1.705498,0,0,2.97928,7.943922,1.509735,0,1.509735,12.6059,90.04192,0.1431637,1.876048,2.643997,0,11.24892
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.307451,80.16132,49.40927,0.6623679,0.6623679,0,0,0,0.6623679,499.3374,1.140676,0,0,3.307451,0.6972293,0.6623679,0,0,1.469545,9.302683,1.469545,0,1.469545,14.00003,100,0.1430966,0.7286046,2.64596,0,12.61013
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.152349,81.29256,51.72493,1.139507,1.139507,0,0,0,1.139507,276.6415,1.952868,0,0,3.152349,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1430966,1.253458,2.521879,0,13.77762
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.830406,80.34394,53.99026,0,0,0,0,0,0,0,2.830406,0,0,2.830406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430966,0,2.264325,0,13.45568
