Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.360955,76.40446,55.07258,2.070098,2.070098,0,-1,0,2.070098,114.0504,0.1819039,0,0,2.360955,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1430966,2.277108,1.888764,0,12.98623
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.727344,70.11196,55.21521,0.3337211,0.3337211,0,-1,0,0.3337211,517.601,1.376058,0,0,1.727344,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1430966,0.3670932,1.381875,0,12.35262
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.920926,62.8491,55.3075,1.080108,1.080108,0,-1,0,1.080108,85.26244,0,0,0,0.920926,1.136955,1.080108,0,0,0,10.62527,0,0.2160293,-0.2160293,13.77231,98.37347,0.1430966,1.188118,0.7367408,0,11.5462
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.0559328,54.56572,54.13289,2.171598,2.171598,0,-1,0,2.171598,2.575652,0,4.440892E-16,0,0.0559328,2.285892,2.171598,0,0,0.2400326,10.40924,0,2.22996,-2.22996,11.42173,81.58362,0.1430966,2.388758,0.04474624,0,10.46518
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,51.81723,51.81723,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.717766,8.179285,0,2.8063,-2.8063,8.463629,60.45437,0.1430966,2.932584,0,0,8.179285
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,49.65258,49.65258,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.835877,5.372985,0,3.426153,-3.426153,4.852147,34.65812,0.1430966,3.58033,0,0,5.372985
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,47.45438,47.45438,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.642714,1.946832,0,1.132371,-1.132371,3.658523,26.13225,0.1430966,1.183328,0,0,1.946832
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9009,0.8144611,0,0,0,3.658523,26.13225,0.1430966,0,0,0,0.8144611
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,43.56137,43.56137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9009,0.8144611,0,0,0,3.658523,26.13225,0.1430966,0,0,0,0.8144611
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,42.26091,42.26091,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.9009,0.8144611,0,0.3068032,-0.3068032,3.335124,23.82227,0.1430966,0.3206094,0,0,0.8144611
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,41.27087,41.27087,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.2418,0.5076578,0,0.2424975,-0.2424975,3.079509,21.99645,0.1430966,0.2534099,0,0,0.5076578
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,40.2305,40.2305,0.2690645,0.2519023,0,-1,0,0.2519023,0,0,0.01716227,0.04406873,0,0.2651603,0.2519023,0,0,11.51124,0.2651603,0,0.2651603,-0.2651603,2.800006,20,0.1430966,0.295971,0,0,0.2651603
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,39.31598,39.31598,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430966,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,38.57766,38.57766,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430966,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02606067,37.96185,37.78059,0.574512,0.02475764,0,-1,0,0.02475764,105.2632,0,0.5497544,0.6270117,0.02606067,0.02606067,0.02475764,0,0,11.80586,0,0,0,0,2.800006,20,0.1430966,0.6319632,0.02084854,0,0.02606067
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2142368,38.46985,36.97515,0.243471,0.243471,3.748734,0,1.188404,0.243471,87.99274,0,0,0,0.2142368,0,0,3.505263,3.33,11.80586,0,3.544237,0,3.544237,6.162364,44.0168,0.1431765,0.2678181,0.1713894,5,0.2142368
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.222069,45.34126,36.43818,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,327.8101,0,0,0,1.222069,0,0,3.505263,3.33,8.261623,3.189813,4.552069,0,4.552069,10.48083,74.86296,0.1432228,0.4100775,0.9776549,5,4.411881
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.874321,50.00814,35.93478,1.491048,1.491048,3.234521,0,1.048024,1.491048,125.7049,0,0,0,1.874321,0,0,1.743472,1.656299,3.709555,7.286675,3.53062,0,3.53062,13.83027,98.78748,0.1432535,1.640153,1.499457,5,9.160995
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.261586,47.02091,37.73026,1.239705,1.239705,0,0,0,1.239705,101.7651,0,0,0,1.261586,1.304953,1.239705,0,0,0.1789353,10.46423,0,0.04336607,-0.04336607,13.78456,98.46097,0.1432535,1.363675,1.009269,0,11.72582
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.087548,68.33914,42.05116,1.941143,1.941143,0,-1,0,1.941143,159.0583,0.8171204,0,0,3.087548,2.043308,1.941143,0,0,0.2271198,10.42087,0.2271198,0,0.2271198,14.00003,100,0.1432431,2.135257,2.470039,0,13.50842
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.109317,63.64088,46.27137,0.5567668,0.5567668,0,0,0,0.5567668,378.8511,1.523247,0,0,2.109317,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1432431,0.6124435,1.687454,0,12.73459
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.553008,62.01106,49.36732,0,0,0,0,0,0,0,1.553008,0,0,1.553008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432431,0,1.242406,0,12.17828
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.644404,87.68277,51.72493,2.003756,2.003756,0,0,0,2.003756,181.8786,1.535187,0,0,3.644404,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1432431,2.204132,2.915523,0,14.26968
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.829528,80.33368,53.99026,0.4324965,0.4324965,0,0,0,0.4324965,654.2314,2.374269,0,0,2.829528,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1432431,0.4757462,2.263623,0,13.4548
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.833151,81.73859,55.07258,1.919656,1.919656,0,-1,0,1.919656,147.5864,0.812461,0,0,2.833151,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1432431,2.111621,2.266521,0,13.45843
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.725904,70.09804,55.21521,3.768835,3.33,0,-1,0,3.33,51.82894,0,0.4388348,0.8157183,1.725904,3.505263,3.33,0,0,0,10.62527,0,1.779359,-1.779359,12.12442,86.60281,0.1432431,4.145718,1.380723,0,12.35118
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9194834,62.83663,55.3075,1.6409,1.6409,0,-1,0,1.6409,56.03531,0,0,0,0.9194834,1.727263,1.6409,0,0,1.977066,8.845915,0,0.8077799,-0.8077799,11.27294,80.52087,0.1432431,1.80499,0.7355867,0,9.765398
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.0580692,54.5823,54.13289,2.153319,2.153319,0,-1,0,2.153319,2.69673,0,0,0,0.0580692,2.266652,2.153319,0,0,2.874599,8.038135,0,2.208582,-2.208582,8.944893,63.89197,0.1432431,2.368651,0.04645536,0,8.096204
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.00780005,51.83455,51.77527,0,0,0,-1,0,0,0,0,0,0,0.00780005,0,0,0,0,5.32858,5.829552,0.00780005,0,0.00780005,8.952293,63.94482,0.1432427,0,0.00624004,0,5.837352
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,49.60224,49.60224,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.32078,5.836572,0,1.227961,-1.227961,7.657909,54.69924,0.1432427,1.283219,0,0,5.836572
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,47.40403,47.40403,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.685181,4.608612,0,2.82434,-2.82434,4.680793,33.43417,0.1432427,2.951436,0,0,4.608612
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,45.44914,45.44914,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.823337,1.784271,0,0.1544202,-0.1544202,4.51802,32.2715,0.1432427,0.1613691,0,0,1.784271
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,43.48586,43.48586,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,9.994914,1.629851,0,0.4268813,-0.4268813,4.068047,29.05742,0.1432427,0.446091,0,0,1.629851
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,42.19379,42.19379,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.46923,1.20297,0,0.121344,-0.121344,3.940139,28.1438,0.1432427,0.1268045,0,0,1.20297
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,41.17859,41.17859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60405,1.081626,0,0,0,3.940139,28.1438,0.1432427,0,0,0,1.081626
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,40.13821,40.13821,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.60405,1.081626,0,0.4796728,-0.4796728,3.43452,24.53224,0.1432427,0.5012581,0,0,1.081626
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,39.19852,39.19852,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,11.13702,0.6019531,0,0.1438911,-0.1438911,3.282845,23.44885,0.1432427,0.1503662,0,0,0.6019531
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,38.41824,38.41824,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.2969,0.458062,0,0.06741036,-0.06741036,3.211789,22.9413,0.1432427,0.07044382,0,0,0.458062
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01743735,37.7339,37.61279,0.6830549,0.3876846,0,-1,0,0.3876846,4.497819,0,0.2953703,0.3769282,0.01743735,0.408089,0.3876846,0,0,11.3718,0.3906517,0,0.3906517,-0.3906517,2.800006,20,0.1432427,0.7513604,0.01394988,0,0.408089
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.176355,38.01753,36.79057,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,97.20649,0,0,0,0.176355,0,0,3.505263,3.33,11.80586,0,3.506355,0,3.506355,6.126426,43.7601,0.143318,0.1995654,0.141084,5,0.176355
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.212597,45.06363,36.24521,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,725.884,0,0,0,1.212597,0,0,3.505263,3.33,8.299505,3.15572,4.542597,0,4.542597,10.43591,74.54208,0.1433446,0.1837562,0.9700776,5,4.368317
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.097239,51.64207,35.72502,1.113882,1.113882,2.860902,0,0.9460261,1.113882,188.282,0,0,0,2.097239,0,0,1.74702,1.659669,3.756908,7.244057,3.756908,0,3.756908,14.00003,100,0.1433287,1.22527,1.677792,5,9.341296
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.793937,59.97417,37.54567,1.776589,1.776589,0,0,0,1.776589,157.2641,0.9238428,0,0,2.793937,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1433287,1.954248,2.235149,0,13.41921
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.820293,76.46751,41.93369,1.565998,1.565998,0,-1,0,1.565998,243.9527,2.171875,0,0,3.820293,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1433287,1.722598,3.056235,0,14.44557
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.309144,76.04839,46.22942,0.5780794,0.5780794,0,0,0,0.5780794,572.4376,2.700639,0,0,3.309144,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1433287,0.6358873,2.647315,0,13.93442
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.308573,80.12,49.36732,1.03532,1.03532,0,0,0,1.03532,319.57,2.218762,0,0,3.308573,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1433287,1.138852,2.646858,0,13.93385
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.151421,81.28126,51.72493,0.1924158,0.1924158,0,0,0,0.1924158,1637.818,2.948878,0,0,3.151421,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1433287,0.2116574,2.521137,0,13.7767
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.828621,80.32308,53.99026,0.5214383,0.5214383,0,0,0,0.5214383,542.4651,2.279738,0,0,2.828621,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1433287,0.5735821,2.262897,0,13.4539
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.358514,76.37819,55.07258,0.2496066,0.2496066,0,-1,0,0.2496066,944.8926,2.09577,0,0,2.358514,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1433287,0.2745672,1.886811,0,12.98379
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.724526,70.08472,55.21521,0.6354557,0.6354557,0,-1,0,0.6354557,271.3841,1.055625,0,0,1.724526,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1433287,0.6990013,1.379621,0,12.3498
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9181566,62.82516,55.3075,0.2305483,0.2305483,0,-1,0,0.2305483,398.2491,0.6754741,0,0,0.9181566,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1433287,0.2536031,0.7345253,0,11.54343
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05354057,54.54715,54.13289,0.8079042,0.8079042,0,-1,0,0.8079042,6.627093,0,1.110223E-16,0,0.05354057,0.8504255,0.8079042,0,0,0,10.62527,0,0.796885,-0.796885,13.16004,94.00008,0.1433287,0.8886946,0.04283245,0,10.67881
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008999555,51.7933,51.72493,0,0,0,-1,0,0,0,0,0,0,0.008999555,0,0,0,0,0.8854277,9.828389,0.008999555,0,0.008999555,13.16858,94.06107,0.1433283,0,0.007199644,0,9.837389
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,49.5519,49.5519,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8764281,9.836489,0,1.931543,-1.931543,11.13255,79.51806,0.1433283,2.018462,0,0,9.836489
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,47.33691,47.33691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.022587,7.904946,0,0,0,11.13255,79.51806,0.1433283,0,0,0,7.904946
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,45.37363,45.37363,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.022587,7.904946,0,3.505263,-3.505263,7.437678,53.12617,0.1433283,5.028712,0,0,7.904946
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,43.41874,43.41874,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.917324,4.399683,0,0.08202989,-0.08202989,7.351211,52.50855,0.1433283,0.08572123,0,0,4.399683
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,42.10149,42.10149,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.008468,4.317653,0,0.482975,-0.482975,6.842111,48.87212,0.1433283,0.5047089,0,0,4.317653
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,41.06112,41.06112,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.545107,3.834678,0,0.6026711,-0.6026711,6.20684,44.33448,0.1433283,0.6297913,0,0,3.834678
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,40.02075,40.02075,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.214742,3.232007,0,0.3146021,-0.3146021,5.87522,41.96577,0.1433283,0.3287592,0,0,3.232007
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,39.05589,39.05589,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.5643,2.917405,0,0.800338,-0.800338,5.03159,35.93985,0.1433283,0.8363532,0,0,2.917405
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,38.27561,38.27561,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.453564,2.117067,0,0.4154606,-0.4154606,4.593656,32.81176,0.1433283,0.4341563,0,0,2.117067
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01811902,37.59589,37.47016,0.6855774,0.6855774,0,-1,0,0.6855774,2.642884,0,1.110223E-16,0,0.01811902,0.7216604,0.6855774,0,0,9.915187,1.701606,0,0.7035414,-0.7035414,3.852058,27.51464,0.1433283,0.7541351,0.01449522,0,1.719725
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.182421,37.89094,36.62276,0.01609079,0.01609079,0,0,0,0.01609079,1133.698,0,0,0,0.182421,0.01693767,0.01609079,0,0,10.6969,0.9980646,0.1654833,0,0.1654833,4.009049,28.63601,0.1433208,0.01769986,0.1459368,0,1.180486
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.218615,44.90548,36.05224,0.3768016,0.3768016,0,0,0,0.3768016,323.4103,0,0,0,1.218615,0.3966332,0.3768016,0,0,10.53142,1.147,0.8219819,0,0.8219819,4.78885,34.206,0.1432835,0.4144817,0.9748921,0,2.365615
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.103006,51.4847,35.54044,0,0,0,0,0,0,0,0,0,0,2.103006,0,0,0,0,9.709435,1.886783,2.103006,0,2.103006,6.783936,48.45659,0.1431881,0,1.682405,0,3.989789
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.760256,59.45747,37.37787,1.668586,1.668586,0,0,0,1.668586,165.4249,0,0,0,2.760256,1.756406,1.668586,0,0,7.606429,3.779488,1.00385,0,1.00385,7.736271,55.25897,0.1431427,1.835444,2.208205,0,6.539744
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.145437,68.65884,41.81623,1.635648,1.635648,0,-1,0,1.635648,192.3053,0,0,0,3.145437,1.721734,1.635648,0,0,6.602579,4.682953,1.423703,0,1.423703,9.086914,64.9064,0.1430782,1.799212,2.51635,0,7.82839
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.311396,75.9772,46.15391,2.696826,2.696826,0,0,0,2.696826,122.7886,0,0,0,3.311396,2.838764,2.696826,0,0,5.178876,5.964285,0.4726319,0,0.4726319,9.535293,68.10909,0.1430568,2.966509,2.649117,0,9.275681
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.308492,80.11901,49.36732,2.447836,2.447836,0,0,0,2.447836,135.1599,0,0,0,3.308492,2.576669,2.447836,0,0,4.706244,6.389654,0.7318226,0,0.7318226,10.22956,73.06814,0.1430237,2.692619,2.646793,0,9.698146
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.15086,81.27442,51.72493,0,0,0,0,0,0,0,0,0,0,3.15086,0,0,0,0,3.974422,7.048295,3.15086,0,3.15086,13.21873,94.4193,0.1428814,0,2.520688,0,10.19915
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.827689,80.31219,53.99026,0.4884861,0.4884861,0,0,0,0.4884861,578.8678,1.489931,0,0,2.827689,0.5141959,0.4884861,0,0,0.8235623,9.884068,0.8235623,0,0.8235623,14.00003,100,0.1428443,0.5373347,2.262151,0,12.71176
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.357318,76.36532,55.07258,2.500535,2.500535,0,-1,0,2.500535,94.27254,0,0,0,2.357318,2.632142,2.500535,0,0,0,10.62527,0,0.2748241,-0.2748241,13.71034,97.93079,0.1428443,2.750588,1.885854,0,12.98259
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.723688,70.02958,55.17326,0.03404478,0.03404478,0,-1,0,0.03404478,5063,1.382491,0,0,1.723688,0.03583661,0.03404478,0,0,0.3053601,10.35045,0.3053601,0,0.3053601,14.00003,100,0.1428305,0.03744926,1.37895,0,12.07414
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.14815,64.84242,55.3075,0,0,0,-1,0,0,0,1.14815,0,0,1.14815,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428305,0,0.9185202,0,11.77342
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05738796,54.52652,54.08255,2.062153,2.062153,0,-1,0,2.062153,2.782915,0,0,0,0.05738796,2.170688,2.062153,0,0,0,10.62527,0,2.1133,-2.1133,11.77241,84.08851,0.1428305,2.268368,0.04591037,0,10.68266
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009284588,51.74511,51.67459,2.334664,2.334664,0,-1,0,2.334664,0.3976842,0,0,0,0.009284588,2.457541,2.334664,0,0,2.348111,8.511974,0,2.448256,-2.448256,9.191726,65.65505,0.1428305,2.56813,0.00742767,0,8.521259
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,49.45961,49.45961,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.068395,6.063718,0,2.358173,-2.358173,6.705994,47.89986,0.1428305,2.46429,0,0,6.063718
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,47.2614,47.2614,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.688587,3.705546,0,0.8627586,-0.8627586,5.796566,41.40396,0.1428305,0.9015828,0,0,3.705546
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,45.30651,45.30651,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.647208,2.842787,0,1.318218,-1.318218,4.407043,31.47881,0.1428305,1.377538,0,0,2.842787
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,43.32645,43.32645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11189,1.524569,0,0,0,4.407043,31.47881,0.1428305,0,0,0,1.524569
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,42.00081,42.00081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11189,1.524569,0,0,0,4.407043,31.47881,0.1428305,0,0,0,1.524569
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,40.96044,40.96044,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11189,1.524569,0,0.3679865,-0.3679865,4.019151,28.70816,0.1428305,0.3845459,0,0,1.524569
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,39.90329,39.90329,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.52077,1.156582,0,0.2641633,-0.2641633,3.740698,26.71922,0.1428305,0.2760506,0,0,1.156582
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,38.93843,38.93843,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81428,0.8924192,0,0.2020133,-0.2020133,3.527757,25.19822,0.1428305,0.2111039,0,0,0.8924192
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,38.15815,38.15815,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03874,0.6904059,0,0.1540463,-0.1540463,3.365378,24.03837,0.1428305,0.1609784,0,0,0.6904059
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02035182,37.46865,37.32753,0.1400852,0.1400852,0,-1,0,0.1400852,14.52817,0,2.775558E-17,0,0.02035182,0.1474581,0.1400852,0,0,11.2099,0.5363595,0,0.1271063,-0.1271063,3.231396,23.08136,0.1428305,0.1540937,0.01628145,0,0.5567114
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2139583,37.94286,36.45496,0.07221234,0.07221234,0,0,0,0.07221234,296.2904,0,0,0,0.2139583,0.07601299,0.07221234,0,0,11.35113,0.4092533,0.1379453,0,0.1379453,3.362263,24.01612,0.1428243,0.07943358,0.1711666,0,0.6232116
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.607016,47.78594,35.89283,0.1257309,0.1257309,0,0,0,0.1257309,1278.139,0,0,0,1.607016,0.1323483,0.1257309,0,0,11.21319,0.5334041,1.474668,0,1.474668,4.761256,34.0089,0.1427578,0.138304,1.285613,0,2.14042
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.108647,51.31684,35.34747,1.964366,1.964366,0,0,0,1.964366,107.3449,0,0,0,2.108647,2.067754,1.964366,0,0,9.738521,1.860605,0.0408931,0,0.0408931,4.80005,34.28601,0.142756,2.160803,1.686918,0,3.969252
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.764817,59.33236,37.23524,0,0,0,0,0,0,0,0,0,0,2.764817,0,0,0,0,9.697628,1.897409,2.764817,0,2.764817,7.422986,53.02122,0.1426315,0,2.211854,0,4.662226
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.149532,68.52531,41.6736,0.5422252,0.5422252,0,-1,0,0.5422252,580.8531,0,0,0,3.149532,0.5707634,0.5422252,0,0,6.932811,4.385745,2.578769,0,2.578769,9.869421,70.49573,0.1425157,0.5964478,2.519626,0,7.535277
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.313897,75.88725,46.06162,2.082697,2.082697,0,0,0,2.082697,159.1157,0,0,0,3.313897,2.192313,2.082697,0,0,4.354042,6.706636,1.121584,0,1.121584,10.93345,78.09591,0.1424654,2.290967,2.651118,0,10.02053
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.310671,80.0136,49.26664,1.665799,1.665799,0,0,0,1.665799,198.7437,0,0,0,3.310671,1.753473,1.665799,0,0,3.232457,7.716063,1.557198,0,1.557198,12.41074,88.64795,0.1423955,1.832379,2.648537,0,11.02673
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.151368,81.21529,51.67459,0.4670261,0.4670261,0,0,0,0.4670261,674.7734,0.9845026,0,0,3.151368,0.4916064,0.4670261,0,0,1.675259,9.117541,1.675259,0,1.675259,14.00003,100,0.1423205,0.5137287,2.521095,0,12.26891
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.82774,80.24962,53.93992,3.500359,3.500359,1.25,0,0.50625,3.500359,80.78429,0.458941,0,0,2.82774,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1423205,3.850395,2.262192,5,13.45301
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.356821,76.31001,55.03063,1.470236,1.470236,0,-1,0,1.470236,160.3022,0.8092041,0,0,2.356821,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1423205,1.61726,1.885457,0,12.9821
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.722448,70.0176,55.17326,1.274671,1.274671,0,-1,0,1.274671,135.1288,0.3806889,0,0,1.722448,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1423205,1.402138,1.377958,0,12.34772
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9161058,62.76318,55.26555,2.321429,2.321429,0,-1,0,2.321429,39.46302,0,0,0,0.9161058,2.443609,2.321429,0,0,0,10.62527,0,1.527503,-1.527503,12.3899,88.49909,0.1423205,2.553572,0.7328846,0,11.54138
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06446095,54.53933,54.0406,0,0,0,-1,0,0,0,0,0,0,0.06446095,0,0,0,0,1.697226,9.097771,0.06446095,0,0.06446095,12.45105,88.9359,0.1423176,0,0.05156876,0,9.162231
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01165264,51.67076,51.5823,0,0,0,-1,0,0,0,0,0,0,0.01165264,0,0,0,0,1.632765,9.155786,0.01165264,0,0.01165264,12.46211,89.01486,0.1423171,0,0.009322111,0,9.167439
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,49.36732,49.36732,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.621112,9.166273,0,0.722301,-0.722301,11.70073,83.5765,0.1423171,0.7548046,0,0,9.166273
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,47.16911,47.16911,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.423669,8.443972,0,0.7657342,-0.7657342,10.89358,77.81112,0.1423171,0.8001922,0,0,8.443972
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,45.21422,45.21422,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.274485,7.678238,0,1.222901,-1.222901,9.604527,68.60363,0.1423171,1.277932,0,0,7.678238
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,43.22577,43.22577,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.633264,6.455337,0,0.1675496,-0.1675496,9.427915,67.34212,0.1423171,0.1750893,0,0,6.455337
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,41.90852,41.90852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.81943,6.287787,0,0,0,9.427915,67.34212,0.1423171,0,0,0,6.287787
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,40.84298,40.84298,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.81943,6.287787,0,0.01297355,-0.01297355,9.41424,67.24443,0.1423171,0.01355736,0,0,6.287787
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,39.78583,39.78583,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.833846,6.274813,0,0.2944483,-0.2944483,9.103864,65.02747,0.1423171,0.3076984,0,0,6.274813
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,38.82097,38.82097,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.16101,5.980365,0,0.2104023,-0.2104023,8.88208,63.44331,0.1423171,0.2198703,0,0,5.980365
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,38.01552,38.01552,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.39479,5.769963,0,0.5616766,-0.5616766,8.290021,59.21432,0.1423171,0.5869521,0,0,5.769963
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02255427,37.34116,37.1849,0.01978406,0.01978406,0,-1,0,0.01978406,114.0023,0,0,0,0.02255427,0.02082532,0.01978406,0,0,6.018876,5.208286,0.001728949,0,0.001728949,8.291661,59.22604,0.142317,0.02176246,0.01804342,0,5.230841
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.224195,37.85378,36.29555,0.009389548,0.009389548,0,0,0,0.009389548,2387.708,0,0,0,0.224195,0.009883734,0.009389548,0,0,6.017147,5.209842,0.2143113,0,0.2143113,8.494975,60.67827,0.1423074,0.0103285,0.179356,0,5.434037
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.229536,44.64264,35.72502,0.448824,0.448824,0,0,0,0.448824,273.946,0,0,0,1.229536,0.4724464,0.448824,0,0,5.802835,5.402722,0.7570892,0,0.7570892,9.213213,65.80853,0.1422735,0.4937064,0.9836285,0,6.632258
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.113749,51.17247,35.17967,1.381985,1.381985,0,0,0,1.381985,152.9502,0,0,0,2.113749,1.454721,1.381985,0,0,5.045746,6.084103,0.6590281,0,0.6590281,9.838422,70.2743,0.1422441,1.520183,1.690999,0,8.197851
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.769174,59.20527,37.09261,0,0,0,0,0,0,0,0,0,0,2.769174,0,0,0,0,4.386718,6.677228,2.769174,0,2.769174,12.46549,89.03904,0.1421203,0,2.215339,0,9.446402
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.152941,68.4157,41.55614,1.16197,1.16197,0,-1,0,1.16197,271.3444,0.3122701,0,0,3.152941,1.223127,1.16197,0,0,1.617545,9.169484,1.617545,0,1.617545,14.00003,100,0.1420482,1.278167,2.522353,0,12.32243
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.316267,75.79579,45.96933,1.403395,1.403395,0,0,0,1.403395,236.3032,1.83901,0,0,3.316267,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1420482,1.543735,2.653014,0,13.94154
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.311382,79.96728,49.22469,0.6375867,0.6375867,0,0,0,0.6375867,519.3618,2.640238,0,0,3.311382,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1420482,0.7013453,2.649105,0,13.93666
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.837394,90.31655,51.63264,1.025724,1.025724,0,0,0,1.025724,374.1157,2.757685,0,0,3.837394,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1420482,1.128296,3.069916,0,14.46267
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.386443,87.17357,53.89797,0.003315607,0.003315607,0,0,0,0.003315607,102136.4,3.382953,0,0,3.386443,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1420482,0.003647168,2.709154,0,14.01172
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.356485,76.24645,54.98029,2.218657,2.218657,0,-1,0,2.218657,106.2123,0.02105727,0,0,2.356485,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1420482,2.440522,1.885188,0,12.98176
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.721849,69.95541,55.12292,0.5323078,0.5323078,0,-1,0,0.5323078,323.4687,1.161525,0,0,1.721849,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1420482,0.5855386,1.377479,0,12.34712
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9154372,62.70428,55.21521,1.444086,1.444086,0,-1,0,1.444086,63.39216,0,0,0,0.9154372,1.52009,1.444086,0,0,0,10.62527,0,0.6046531,-0.6046531,13.36267,95.44743,0.1420482,1.588494,0.7323498,0,11.54071
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05973403,54.45215,53.99026,1.0844,1.0844,0,-1,0,1.0844,5.508489,0,2.220446E-16,0,0.05973403,1.141473,1.0844,0,0,0.6718367,10.02062,0,1.081739,-1.081739,12.22241,87.30279,0.1420482,1.19284,0.04778722,0,10.08035
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01186026,51.63036,51.54035,0,0,0,-1,0,0,0,0,0,0,0.01186026,0,0,0,0,1.873769,8.938882,0.01186026,0,0.01186026,12.23367,87.38316,0.1420476,0,0.009488205,0,8.950742
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,49.31697,49.31697,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.861909,8.949556,0,0.9141285,-0.9141285,11.27009,80.50048,0.1420476,0.9552643,0,0,8.949556
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,47.10199,47.10199,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.877607,8.035427,0,2.456977,-2.456977,8.680208,62.00137,0.1420476,2.567541,0,0,8.035427
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,45.11354,45.11354,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.607582,5.57845,0,1.157473,-1.157473,7.460124,53.2865,0.1420476,1.20956,0,0,5.57845
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,43.15865,43.15865,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.893664,4.420977,0,0.507066,-0.507066,6.92563,49.46869,0.1420476,0.5298839,0,0,4.420977
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,41.79106,41.79106,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.45707,3.913911,0,0.5793563,-0.5793563,6.314935,45.10659,0.1420476,0.6054273,0,0,3.913911
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,40.75069,40.75069,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.1008,3.334554,0,0.1206856,-0.1206856,6.187721,44.19792,0.1420476,0.1261165,0,0,3.334554
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,39.66837,39.66837,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.234895,3.213869,0,0.417913,-0.417913,5.747202,41.05136,0.1420476,0.4367191,0,0,3.213869
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,38.67834,38.67834,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.699243,2.795956,0,0.7840258,-0.7840258,4.920766,35.14826,0.1420476,0.819307,0,0,2.795956
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,37.87289,37.87289,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.570382,2.01193,0,0.4284054,-0.4284054,4.469187,31.9227,0.1420476,0.4476837,0,0,2.01193
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04398488,37.35543,37.05066,0.6066509,0.6066509,0,-1,0,0.6066509,7.250443,0,1.110223E-16,0,0.04398488,0.6385798,0.6066509,0,0,10.04639,1.583525,0,0.594595,-0.594595,3.842429,27.44587,0.1420476,0.667316,0.0351879,0,1.627509
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2030164,37.5614,36.15292,0.3404028,0.3404028,0,0,0,0.3404028,59.64004,5.551115E-17,0,0,0.2030164,0.3583188,0.3404028,0,0,10.70705,0.9889296,0,0.1553024,-0.1553024,3.678726,26.27656,0.1420476,0.3744431,0.1624131,0,1.191946
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.23466,44.50409,35.55722,0.1076218,0.1076218,0,0,0,0.1076218,1147.221,0,0,0,1.23466,0.1132861,0.1076218,0,0,10.87961,0.8336272,1.121374,0,1.121374,4.742554,33.87532,0.1419976,0.1183839,0.9877276,0,2.068287
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.118515,51.0346,35.02026,0,0,0,0,0,0,0,0,0,0,2.118515,0,0,0,0,9.758234,1.842863,2.118515,0,2.118515,6.752355,48.23101,0.1419033,0,1.694812,0,3.961379
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.563947,66.98387,36.9332,2.667991,2.667991,0,0,0,2.667991,133.5816,0,0,0,3.563947,2.808412,2.667991,0,0,7.639719,3.749527,0.7555349,0,0.7555349,7.469118,53.35073,0.1418696,2.93479,2.851157,0,7.313474
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.156701,68.27856,41.41351,2.390185,2.390185,0,-1,0,2.390185,132.0694,0,0,0,3.156701,2.515984,2.390185,0,0,6.884184,4.429509,0.6407174,0,0.6407174,8.076956,57.69242,0.1418412,2.629203,2.525361,0,7.58621
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.319083,75.67705,45.85187,2.047171,2.047171,0,0,0,2.047171,162.1302,0,0,0,3.319083,2.154917,2.047171,0,0,6.243466,5.006155,1.164166,0,1.164166,9.18138,65.58116,0.1417894,2.251888,2.655266,0,8.325237
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.31318,79.86823,49.13239,1.389488,1.389488,0,0,0,1.389488,238.4461,0,0,0,3.31318,1.462619,1.389488,0,0,5.0793,6.053904,1.850561,0,1.850561,10.93698,78.1211,0.1417072,1.528437,2.650544,0,9.367084
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.82194,90.01511,51.5823,0.2019319,0.2019319,0,0,0,0.2019319,1892.688,0.3806407,0,0,3.82194,0.2125599,0.2019319,0,0,3.22874,7.719409,3.22874,0,3.22874,14.00003,100,0.1415641,0.2221251,3.057552,0,11.54135
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.827625,80.13251,53.84763,0.235486,0.235486,0,0,0,0.235486,1200.762,2.579745,0,0,2.827625,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1415641,0.2590345,2.2621,0,13.4529
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.356179,76.18323,54.92995,0,0,0,-1,0,0,0,2.356179,0,0,2.356179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415641,0,1.884943,0,12.98145
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.72133,69.89397,55.07258,2.128914,2.128914,0,-1,0,2.128914,80.85484,0,0,0,1.72133,2.240962,2.128914,0,0,0,10.62527,0,0.519632,-0.519632,13.45229,96.08758,0.1415641,2.341805,1.377064,0,12.3466
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9148526,62.65498,55.17326,2.9466,2.9466,0,-1,0,2.9466,31.04774,0,4.440892E-16,0,0.9148526,3.101684,2.9466,0,0,0.5773689,10.10564,0,2.186831,-2.186831,11.14717,79.62244,0.1415641,3.24126,0.731882,0,11.02049
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.0686928,54.47115,53.93992,0,0,0,-1,0,0,0,0,0,0,0.0686928,0,0,0,0,3.007182,7.91881,0.0686928,0,0.0686928,11.21233,80.08793,0.141561,0,0.05495423,0,7.987504
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.0130824,51.53889,51.43967,2.503833,2.503833,0,-1,0,2.503833,0.522495,0,8.881784E-16,0,0.0130824,2.635614,2.503833,0,0,2.938489,7.980634,0,2.622532,-2.622532,8.447942,60.34232,0.141561,2.754217,0.01046592,0,7.993717
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,49.17434,49.17434,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.852413,5.358102,0,0.2225548,-0.2225548,8.213348,58.66666,0.141561,0.2325697,0,0,5.358102
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,46.98453,46.98453,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.099696,5.135548,0,1.482531,-1.482531,6.650623,47.50436,0.141561,1.549245,0,0,5.135548
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,45.02125,45.02125,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.746953,3.653017,0,1.640037,-1.640037,4.921873,35.15616,0.141561,1.713839,0,0,3.653017
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,43.04118,43.04118,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.569216,2.01298,0,0.06015699,-0.06015699,4.858462,34.70323,0.141561,0.06286406,0,0,2.01298
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,41.6736,41.6736,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.636057,1.952823,0,0.2729114,-0.2729114,4.570788,32.64842,0.141561,0.2851925,0,0,1.952823
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,40.60806,40.60806,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.939292,1.679912,0,0.2077286,-0.2077286,4.351823,31.08438,0.141561,0.2170764,0,0,1.679912
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,39.52573,39.52573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1701,1.472183,0,0,0,4.351823,31.08438,0.141561,0,0,0,1.472183
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,38.53571,38.53571,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.1701,1.472183,0,0.3127675,-0.3127675,4.022137,28.72949,0.141561,0.326842,0,0,1.472183
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,37.73026,37.73026,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.51762,1.159415,0,0.01333067,-0.01333067,4.008085,28.62912,0.141561,0.01393055,0,0,1.159415
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02721554,37.0711,36.88285,0.372368,0.372368,0,-1,0,0.372368,7.308775,0,0,0,0.02721554,0.3919663,0.372368,0,0,10.53243,1.146085,0,0.3647508,-0.3647508,3.623604,25.88283,0.141561,0.4096048,0.02177243,0,1.1733
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2043004,37.40111,35.98512,0,0,0,0,0,0,0,0,0,0,0.2043004,0,0,0,0,10.93771,0.781334,0.2043004,0,0.2043004,3.81742,27.26723,0.141552,0,0.1634403,0,0.9856344
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.61815,47.33875,35.39781,0.3696184,0.3696184,0,0,0,0.3696184,437.7894,0,0,0,1.61815,0.389072,0.3696184,0,0,10.73341,0.9652044,1.229078,0,1.229078,4.983426,35.59583,0.1414976,0.4065802,1.29452,0,2.583354
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.123464,50.86069,34.82728,1.039695,1.039695,0,0,0,1.039695,204.239,0,0,0,2.123464,1.094416,1.039695,0,0,9.504333,2.071375,1.029047,0,1.029047,5.959666,42.56896,0.141452,1.143665,1.698771,0,4.194839
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.777987,58.9025,36.7654,1.587486,1.587486,0,0,0,1.587486,174.9929,0,0,0,2.777987,1.671038,1.587486,0,0,8.475286,2.997517,1.106949,0,1.106949,7.009811,50.06998,0.1414031,1.746235,2.22239,0,5.775505
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.160295,68.13966,41.27087,0,0,0,-1,0,0,0,0,0,0,3.160295,0,0,0,0,7.368336,3.993772,3.160295,0,3.160295,10.00793,71.48508,0.1412636,0,2.528236,0,7.154068
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.321389,75.57403,45.75119,0,0,0,0,0,0,0,0,0,0,3.321389,0,0,0,0,4.20804,6.838038,3.321389,0,3.321389,13.15888,93.99179,0.1411172,0,2.657112,0,10.15943
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.315086,79.75952,49.03172,0,0,0,0,0,0,0,2.428435,0,0,3.315086,0,0,0,0,0.8866509,9.827289,0.8866509,0,0.8866509,14.00003,100,0.1410782,0,2.652069,0,13.14237
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.153318,80.99957,51.49001,1.925159,1.925159,0,0,0,1.925159,163.7952,1.126835,0,0,3.153318,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1410782,2.117675,2.522655,0,13.77859
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.82847,80.02663,53.75534,2.070087,2.070087,0,0,0,2.070087,136.6354,0.6494318,0,0,2.82847,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1410782,2.277095,2.262776,0,13.45374
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.355772,76.12891,54.888,1.392985,1.392985,0,-1,0,1.392985,169.1168,0.8894719,0,0,2.355772,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1410782,1.532283,1.884617,0,12.98105
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.7208,69.84186,55.03063,1.358491,1.358491,0,-1,0,1.358491,126.67,0.2908099,0,0,1.7208,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1410782,1.49434,1.37664,0,12.34607
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.140094,64.57295,55.12292,0,0,0,-1,0,0,0,1.140094,0,0,1.140094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410782,0,0.9120756,0,11.76537
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07079082,54.44533,53.89797,0.7433403,0.7433403,0,-1,0,0.7433403,9.523339,0,1.110223E-16,0,0.07079082,0.7824634,0.7433403,0,0,0,10.62527,0,0.7116726,-0.7116726,13.24986,94.64166,0.1410782,0.8176743,0.05663265,0,10.69606
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01625406,51.4706,51.34738,2.008789,2.008789,0,-1,0,2.008789,0.8091474,0,4.440892E-16,0,0.01625406,2.114514,2.008789,0,0,0.7907473,9.913602,0,2.09826,-2.09826,11.0381,78.84341,0.1410782,2.209667,0.01300325,0,9.929855
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,49.08205,49.08205,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.122148,7.815341,0,0.2414626,-0.2414626,10.78358,77.02538,0.1410782,0.2523285,0,0,7.815341
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,46.86707,46.86707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.39044,7.573879,0,0,0,10.78358,77.02538,0.1410782,0,0,0,7.573879
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,44.90379,44.90379,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.39044,7.573879,0,1.140043,-1.140043,9.581864,68.44175,0.1410782,1.191344,0,0,7.573879
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,42.92373,42.92373,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.657154,6.433836,0,0.5305772,-0.5305772,9.022587,64.44692,0.1410782,0.5544531,0,0,6.433836
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.246684,5.903259,0,0,0,9.022587,64.44692,0.1410782,0,0,0,5.903259
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,40.46543,40.46543,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.246684,5.903259,0,0.7254171,-0.7254171,8.25793,58.9851,0.1410782,0.7580609,0,0,5.903259
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,39.3831,39.3831,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.052702,5.177842,0,0.2498059,-0.2498059,7.994612,57.10426,0.1410782,0.2610472,0,0,5.177842
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,38.39307,38.39307,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.330265,4.928036,0,0.38998,-0.38998,7.583537,54.16801,0.1410782,0.4075291,0,0,4.928036
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,37.56245,37.56245,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.763576,4.538056,0,0.2897013,-0.2897013,7.278165,51.98679,0.1410782,0.3027378,0,0,4.538056
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.0427196,37.01043,36.71505,0,0,0,-1,0,0,0,0,0,0,0.0427196,0,0,0,0,7.085466,4.248355,0.0427196,0,0.0427196,7.318692,52.27627,0.1410763,0,0.03417568,0,4.291074
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2382087,37.42663,35.77536,0.4755878,0.4755878,0,0,0,0.4755878,50.08722,0,5.551115E-17,0,0.2382087,0.5006187,0.4755878,0,0,7.042747,4.286802,0,0.26241,-0.26241,7.042088,50.30053,0.1410763,0.5231466,0.190567,0,4.525011
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.244455,44.17887,35.17967,0.4287527,0.4287527,0,0,0,0.4287527,290.25,0,0,0,1.244455,0.4513187,0.4287527,0,0,7.334313,4.024392,0.7931363,0,0.7931363,7.794523,55.67505,0.1410414,0.471628,0.9955639,0,5.268847
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.128386,50.66777,34.61753,0.6630974,0.6630974,0,0,0,0.6630974,320.9764,0,0,0,2.128386,0.6979972,0.6630974,0,0,6.541177,4.738215,1.430389,0,1.430389,9.151508,65.36779,0.1409786,0.7294071,1.702709,0,6.866601
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.782589,58.71829,36.57242,1.061455,1.061455,0,0,0,1.061455,262.1485,0,0,0,2.782589,1.117322,1.061455,0,0,5.110788,6.025565,1.665268,0,1.665268,10.73132,76.65214,0.1409055,1.167601,2.226071,0,8.808154
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.163726,67.99902,41.12824,1.265776,1.265776,0,-1,0,1.265776,249.9435,0,0,0,3.163726,1.332396,1.265776,0,0,3.44552,7.524306,1.83133,0,1.83133,12.46867,89.06177,0.1408252,1.392354,2.530981,0,10.68803
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.324337,75.4352,45.61694,0.53,0.53,0,0,0,0.53,627.2335,1.152252,0,0,3.324337,0.5578947,0.53,0,0,1.614191,9.172503,1.614191,0,1.614191,14.00003,100,0.1407544,0.5829999,2.65947,0,12.49684
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.137481,90.82274,48.93942,0.6293792,0.6293792,0,0,0,0.6293792,657.3907,3.474976,0,0,4.137481,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1407544,0.6923171,3.309985,0,14.76276
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.870751,90.46586,51.39772,2.172697,2.172697,0,0,0,2.172697,178.1542,1.583702,0,0,3.870751,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1407544,2.389967,3.096601,0,14.49603
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.828473,79.96355,53.70499,0.966987,0.966987,0,0,0,0.966987,292.5038,1.810592,0,0,2.828473,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1407544,1.063686,2.262779,0,13.45375
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.356213,76.0238,54.79571,1.995801,1.995801,0,-1,0,1.995801,118.0585,0.2553692,0,0,2.356213,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1407544,2.195381,1.88497,0,12.98149
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.721016,69.73114,54.92995,2.003,2.003,0,-1,0,2.003,85.92193,0,0,0,1.721016,2.108421,2.003,0,0,0,10.62527,0,0.3874048,-0.3874048,13.59167,97.08315,0.1407544,2.2033,1.376813,0,12.34629
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9144252,62.50081,55.03063,0.914648,0.914648,0,-1,0,0.914648,99.97564,0,0,0,0.9144252,0.9627874,0.914648,0,0,0.4304498,10.23787,0,0.04836215,-0.04836215,13.54069,96.71902,0.1407544,1.006113,0.7315402,0,11.15229
